time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4689.0,-30.242167446650015,4.999072703909363,35.05027564572418,27.732123992778384,5.010667989912159,-26.716883902994585,-40.211055614612974,1.4853844460341106,-6.8964370748703345,-6.896437074920839,40.10070424364193,37553.45670898315,20600.31249543774,20600.31249543774,58153.76920442089,82105.81666622571,82096.40257613162,20600.31249543774,102696.71507156936,102696.71507156936,102696.71507156936,130456.60711038325,125939.28565711393,4517.32145326933,0.0,94844.71351770495,50292.35355965778,49502.62217560797,27759.892038813887,77262.51421442186,21029.8686442711,1572.0242014380435,0.0,0.876514952936626,2.6886774375261213,0.0014957518510113484,1.0,1.0,-6.8964370748703345,329190.731777641,1558879.8888060364,4.735491428899085,1558879.8888060364,4.735491428899085,0.7575630558961517,0.092356179138963,3.5951949113873574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951949113873574,1.2848037313251288,1.2850949072581874,2.7982444506752193,5929.144210851017,14585.723588123816,6453.698861410174,0.0004255767844602378,26380.965665392847,2690.109840301515,19290.537778282815,1967.087412957821,0.7312294031597404,0.7312294031597404,32497.080976374553,32395.05729023726,1.0039382480984644,0.8,4301.402263026575,4287.898129693729,1.0039382480984644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.497812104686,3099.015535412006,7.628338894813799,4.999072703909363,-2.367626011073466,7.366698714982829,2.7824978557702282,3.5,0.7949993873629223,0.6,0.0002266188740200881,0.9956168584279006,0.00022761654958105464,199.12270744567044,0.0,0.0,0.0,0.05202602090921647,7.699293937162101e-05,0.0001496259346484671,0.0005379343988597461,0.09235617896188832,0.09235617896188832,0.09235617896188832,0.09235609428314881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.9074792845,595.6610389508454,0.0,0.09235617896188832,0.092356179138963,0.092356179138963,0.3699513307446454,0.3699513307446454,0.5,10.032891140421542,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,5.047695594839752e-11,27759.892038813887,21029.8686442711,0.7575630558961517,0.7526776703516319,0.4860501511090278,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529488059334819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5340756274507,260.5340756274507,-12.615924372549273,244.67014537805153,276.39800587682294,114640.0352622733,114634.09830119585,5.936961077450669,0.0,nan,276.39800587682294,3.2480058768229583,270.0524337770885,-3.097566222911496,263.706861677341,-9.443138322658967,257.36128957757876,-15.788710422421218,251.01571747782114,-22.134282522178836,244.67014537805153,-28.479854621948448,1.0,1.0,25762.5980482374,25762.5980482374,275.82659848854246,2.6765984885424814,275.82659848854246,275.82659848854246,82096.51161412451,82096.40257613162,0.10903799289371818,0.0,8575.796259387458,8575.796259387458,0.9068442126949925,3613.1708859442942,275.82659848854246,2.6765984885424814,1.0,0.002,0.1283529983094201,0.004844719925266994,0.0001981029724020526,0.0018018970329343013,0.09905148620102629,0.09905148620102629,0.0,5.33635375471464e-12,0.9999990582309988,0.9999990582309988,0.0,0.09235609216077642,8.697818658494559e-08,0.0,0.0,0.0,1599671.779344626,266.25356292512964,0.0,1.0,1285732.2572422705,2593.1808542930207,,,,,,,,,,,,,,,,,,,2.0,14585.723588123816,1572.0242014380435,0.3699513307446454,6.1796691888313084,2.7824978557702282
4690.0,-30.24209074852908,4.999070106013045,35.05028134481667,27.732177602034085,5.010668723035974,-26.716814801367963,-40.210992575716205,1.485392775667281,-6.896446864503446,-6.896446864535167,40.10071561830671,37553.4593257315,20600.311815486697,20600.311815486697,58153.771141218196,82105.91767391753,82096.50367358801,20600.311815486697,102696.81548907471,102696.81548907471,102696.81548907471,130456.75388621562,125939.42869931989,4517.325186895734,0.0,94844.77311220221,50292.31476326603,49502.73149881797,27759.938397140904,77262.66989595888,21029.90153359471,1572.0266014204237,0.0,0.8765148553690396,2.6886764535705625,0.0014957518510113484,1.0,1.0,-6.896446864503446,329190.6041437115,1558880.3802843324,4.735494757936006,1558880.3802843324,4.735494757936006,0.7575629755633988,0.09235627640066052,3.5951909708298015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951909708298015,1.2848036923573045,1.2850948682815317,2.7982414684950774,5929.137891969149,14585.717048700242,6453.699066888529,0.00042557782993119837,26381.011156776243,2690.1144791316347,19290.538392471368,1967.0874755876237,0.7312281655101149,0.7312281655101149,32497.052481311526,32395.05729023726,1.0039371477196126,0.8,4301.398491342323,4287.898129693729,1.0039371477196126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.496457305359,3099.015535412006,7.628342470051725,4.999070106013045,-2.367634525426432,7.366704631439477,2.7824955292080817,3.5,0.7949987226308804,0.6,0.0002266188740200881,0.995608894872972,0.00022761837021253412,199.12264457271772,0.0,0.0,0.0,0.05202602090921647,7.699348961562132e-05,0.00014962538440446677,0.0005379318310178772,0.09235627622228613,0.09235627622228613,0.09235627622228613,0.09235619120222563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.9747748003,595.6610176281891,0.0,0.09235627622228613,0.09235627640066052,0.09235627640066052,0.36995163383247065,0.36995163383247065,0.5,10.032888589613574,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27759.938397140904,21029.90153359471,0.7575629755633988,0.7526761788005445,0.4860492056034383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529483475053364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53411442013197,260.53411442013197,-12.615885579868007,244.6702184411182,276.398010399119,114639.66127631914,114633.72693483165,5.934341487510232,0.0,nan,276.398010399119,3.248010399119039,270.05245200753706,-3.0975479924629212,263.7068936159453,-9.443106384054659,257.36133522433835,-15.78866477566163,251.01577683273388,-22.1342231672661,244.6702184411182,-28.47978155888177,1.0,1.0,25762.5980482374,25762.5980482374,275.82660048762426,2.6766004876242846,275.82660048762426,275.82660048762426,82096.61267540375,82096.50367358801,0.10900181574106682,0.0,8575.796259387458,8575.796259387458,0.9068444550382487,3613.1669256839505,275.82660048762426,2.6766004876242846,1.0,0.002,0.1283530856401821,0.004844717800231909,0.00019810310321249,0.0018018969019968386,0.099051551606245,0.099051551606245,0.0,5.209328628186238e-12,0.999999054408468,0.999999054408468,0.0,0.09235618906934763,8.7331312888237e-08,0.0,0.0,0.0,1599671.7678143473,266.25355313549653,0.0,1.0,1285732.2905871791,2593.180719733091,,,,,,,,,,,,,,,,,,,2.0,14585.717048700242,1572.0266014204237,0.36995163383247065,6.1796691888313084,2.7824955292080817
4691.0,-30.242014063316986,4.999067513786265,35.05028704306722,27.73223117636519,5.010669453492625,-26.716745711640037,-40.21092957174403,1.4854011015901885,-6.8964566568173495,-6.896456656832932,40.10072699221634,37553.46190744234,20600.311135134078,20600.311135134078,58153.77304257642,82106.0186613718,82096.60476539406,20600.311135134078,102696.91590052814,102696.91590052814,102696.91590052814,130456.90065793642,125939.57174275735,4517.328915179062,0.0,94844.83269208262,50292.2759373384,49502.84083860469,27759.984757408285,77262.82559601298,21029.934424055875,1572.0290015727176,0.0,0.8765147577894892,2.688675469345851,0.0014957518510113484,1.0,1.0,-6.8964566568173495,329190.4764748704,1558880.871730989,4.735498087381608,1558880.871730989,4.735498087381608,0.7575628952189404,0.09235637364545135,3.5951870307777836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951870307777836,1.2848036534068399,1.2850948293222397,2.798238486670421,5929.13157384051,14585.710512971043,6453.699273614497,0.0004255788754696694,26381.056640484116,2690.1191171790692,19290.539010389122,1967.0875385976988,0.7312269282188663,0.7312269282188663,32497.0239898979,32395.05729023726,1.0039360474819292,0.8,4301.394720141115,4287.898129693729,1.0039360474819292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4951009740466,3099.015535412006,7.628346049472079,4.999067513786265,-2.3676430409392912,7.3667105547255565,2.7824932000158746,3.5,0.7949980571473928,0.6,0.0002266188740200881,0.995600932727055,0.00022762019055100251,199.12258171038667,0.0,0.0,0.0,0.05202602090921647,7.69940395584108e-05,0.00014962483446167728,0.0005379292643388949,0.09235637346511967,0.09235637346511967,0.09235637346511967,0.0923562881206517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.0421154608,595.6609962908157,0.0,0.09235637346511967,0.09235637364545135,0.09235637364545135,0.36995193685390176,0.36995193685390176,0.5,10.032886028683563,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27759.984757408285,21029.934424055875,0.7575628952189404,0.7526746866163971,0.4860482595316864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529478887372034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53415319738707,260.53415319738707,-12.615846802612907,244.6702914722581,276.3980149224878,114639.28747015892,114633.35548860447,5.931981554467109,0.0,nan,276.3980149224878,3.248014922487812,270.0524702324632,-3.0975297675367983,263.70692554242225,-9.443074457577723,257.36138085237104,-15.788619147628935,251.0158361623203,-22.134163837679665,244.6702914722581,-28.479708527741877,1.0,1.0,25762.5980482374,25762.5980482374,275.8266024833638,2.6766024833638085,275.8266024833638,275.8266024833638,82096.71364159283,82096.60476539406,0.10887619876302779,0.0,8575.796259387458,8575.796259387458,0.9068446973503154,3613.1629659316723,275.8266024833638,2.6766024833638085,1.0,0.002,0.12835317331048157,0.004844715673178362,0.00019810323454588254,0.0018018967704889353,0.09905161727294126,0.09905161727294126,0.0,5.0348180485881855e-12,0.9999990507309964,0.9999990507309964,0.0,0.09235628597440856,8.767104278883761e-08,0.0,0.0,0.0,1599671.7562809098,266.2535433431826,0.0,1.0,1285732.3239412156,2593.180585136333,,,,,,,,,,,,,,,,,,,2.0,14585.710512971043,1572.0290015727176,0.36995193685390176,6.1796691888313084,2.7824932000158746
4692.0,-30.241937390625644,4.999064927173351,35.05029274054204,27.732284750696294,5.010670171706859,-26.716676634395608,-40.210862760990835,1.4854094152518098,-6.896466455862992,-6.896466455936644,40.10073836635219,37553.45041727775,20600.310461482157,20600.310461482157,58153.76087875991,82106.11970254217,82096.70586193887,20600.310461482157,102697.01632342103,102697.01632342103,102697.01632342103,130457.04743957252,125939.71480118115,4517.332638391363,0.0,94844.89231260313,50292.22302652559,49502.96587341948,27760.031116151487,77262.99698957097,21029.96731313512,1572.0314017806486,0.0,0.8765146601720752,2.688674484444836,0.0014957518510113484,1.0,1.0,-6.896466455862992,329190.3487183043,1558881.3631868148,4.735501418119598,1558881.3631868148,4.735501418119598,0.7575628148665637,0.0923564708710871,3.595183086999123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595183086999123,1.2848036145137383,1.2850947904203238,2.7982355018200957,5929.125249300844,14585.703979539841,6453.699484463492,0.0004255799226644968,26381.10216294146,2690.12375917785,19290.53964063088,1967.0876028644725,0.7312256903249871,0.7312256903249871,32496.995471529834,32395.05729023726,1.0039349462036018,0.8,4301.390945372143,4287.898129693729,1.0039349462036018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.493743116886,3099.015535412006,7.628349635687533,4.999064927173351,-2.367651560179625,7.366716487352976,2.782490868204151,3.5,0.7949973909154717,0.6,0.0002266188740200881,0.9955929719498157,0.00022762201060566662,199.12251885835906,0.0,0.0,0.0,0.05202602090921647,7.699462273341764e-05,0.00014962425128667046,0.0005379265776307444,0.09235647069426886,0.09235647069426886,0.09235647069426886,0.09235638501499865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.10950198094,595.660974938541,0.0,0.09235647069426886,0.0923564708710871,0.0923564708710871,0.3699522398104549,0.3699522398104549,0.5,10.032883458467559,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,27760.031116151487,21029.96731313512,0.7575628148665637,0.7526728595139736,0.4860470326092418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452947430046574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5341919597683,260.5341919597683,-12.615808040231684,244.67036447500286,276.3980194445058,114638.9135889818,114632.98388263206,5.929706349726896,0.0,nan,276.3980194445058,3.2480194445058146,270.0524884506251,-3.0975115493748717,263.7069574567326,-9.443042543267381,257.3614264628242,-15.78857353717575,251.01589546891938,-22.134104531080595,244.67036447500286,-28.47963552499712,1.0,1.0,25762.5980482374,25762.5980482374,275.8266044728499,2.676604472849931,275.8266044728499,275.8266044728499,82096.81456358431,82096.70586193887,0.10870164544030558,0.0,8575.796259387458,8575.796259387458,0.9068449398914702,3613.1590024341185,275.8266044728499,2.676604472849931,1.0,0.002,0.12835326129159264,0.004844713545049482,0.00019810336635624876,0.0018018966390342338,0.09905168317812438,0.09905168317812438,0.0,5.390482331335544e-12,0.9999990473712057,0.9999990473712057,0.0,0.09235638288965362,8.79814334910729e-08,0.0,0.0,0.0,1599671.7447395432,266.253533544137,0.0,1.0,1285732.357318177,2593.1804504470697,,,,,,,,,,,,,,,,,,,2.0,14585.703979539841,1572.0314017806486,0.3699522398104549,6.1796691888313084,2.782490868204151
4693.0,-30.241860661704,4.999062346293533,35.050298437125086,27.7323383250274,5.010670898315309,-26.716607505704474,-40.210799722094066,1.4854177420917738,-6.896476249573027,-6.896476249568902,40.10074973558797,37553.453165568164,20600.309773434277,20600.309773434277,58153.76293900244,82106.2206516396,82096.8069035825,20600.309773434277,102697.11667701678,102697.11667701678,102697.11667701678,130457.1941459221,125939.85778987569,4517.33635604641,0.0,94844.95184719692,50292.184360316096,49503.07498542314,27760.07746890532,77263.15245432846,21030.000197829544,1572.033801658486,0.0,0.8765145626026936,2.6886735000803585,0.0014957518510113484,1.0,1.0,-6.896476249573027,329190.22103133873,1558881.8544320357,4.73550474721918,1558881.8544320357,4.73550474721918,0.7575627345199492,0.0923565680777871,3.5951791498171586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951791498171586,1.2848035755589882,1.2850947514567452,2.798232522238257,5929.118935924468,14585.697448413981,6453.699690881089,0.00042558096738897763,26381.147613192097,2690.1283938135957,19290.54025762689,1967.087665780556,0.7312244539346918,0.7312244539346918,32496.967000857738,32395.05729023726,1.0039338467673649,0.8,4301.38717691634,4287.898129693729,1.0039338467673649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4923837296,3099.015535412006,7.628353220898025,4.999062346293533,-2.367660075503469,7.366722421797002,2.782488533765566,3.5,0.7949967239330188,0.6,0.0002266188740200881,0.9955850054030267,0.00022762383200854817,199.12245596027677,0.0,0.0,0.0,0.05202602090921647,7.699517298854134e-05,0.00014962370103154676,0.000537924010267093,0.09235656789686911,0.09235656789686911,0.09235656789686911,0.09235648191331672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.17691440665,595.6609535776046,0.0,0.09235656789686911,0.0923565680777871,0.0923565680777871,0.3699525427053858,0.3699525427053858,0.5,10.03288087796244,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27760.07746890532,21030.000197829544,0.7575627345199492,0.7526713716914165,0.4860460901820779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452946971431126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5342307158559,260.5342307158559,-12.61576928414405,244.6704374643042,276.3980239673796,114638.54041932868,114632.61167579213,5.928743536579015,0.0,nan,276.3980239673796,3.248023967379595,270.05250666678506,-3.0974933332149135,263.7069893661782,-9.443010633821757,257.36147206555347,-15.788527934446506,251.01595476493475,-22.13404523506523,244.6704374643042,-28.479562535695777,1.0,1.0,25762.5980482374,25762.5980482374,275.8266064614057,2.6766064614056972,275.8266064614057,275.8266064614057,82096.91560219643,82096.8069035825,0.10869861392711755,0.0,8575.796259387458,8575.796259387458,0.9068451820268311,3613.1550455662446,275.8266064614057,2.6766064614056972,1.0,0.002,0.12835334961847736,0.004844711413987736,0.00019810349870245264,0.0018018965061290277,0.09905174935122632,0.09905174935122632,0.0,4.831480267947219e-12,0.9999990436205559,0.9999990436205559,0.0,0.09235647974986386,8.832792323570927e-08,0.0,0.0,0.0,1599671.7332044605,266.25352375042695,0.0,1.0,1285732.390676965,2593.1803158311563,,,,,,,,,,,,,,,,,,,2.0,14585.697448413981,1572.033801658486,0.3699525427053858,6.1796691888313084,2.782488533765566
4694.0,-30.241783946286777,4.999059771030302,35.05030413302573,27.732391864433907,5.010671619535489,-26.716538389710454,-40.21073671812189,1.4854260627317935,-6.896486054150444,-6.896486054159344,40.100761109080146,37553.45586648317,20600.309099496793,20600.309099496793,58153.764965979964,82106.32159742841,82096.90800374733,20600.309099496793,102697.21710324413,102697.21710324413,102697.21710324413,130457.34093168675,125940.00086229351,4517.340069393237,0.0,94845.01137966475,50292.14564789779,49503.18414640773,27760.123828442614,77263.30797485035,21030.03308711064,1572.0362020335608,0.0,0.8765144649571952,2.688672514623861,0.0014957518510113484,1.0,1.0,-6.896486054150444,329190.0932027228,1558882.3458607227,4.735508078916358,1558882.3458607227,4.735508078916358,0.7575626541537102,0.09235666527008873,3.5951752121241602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951752121241602,1.284803536633245,1.2850947125221805,2.7982295421953096,5929.112621571057,14585.690920970357,6453.699899383509,0.00042558201258650457,26381.193066700882,2690.1330287815804,19290.540880854576,1967.0877293320937,0.7312232176945653,0.7312232176945653,32496.938526484006,32395.05729023726,1.0039327471884247,0.8,4301.3834079705775,4287.898129693729,1.0039327471884247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4910228385793,3099.015535412006,7.628356815585005,4.999059771030302,-2.3676685971013116,7.366728368131613,2.782486196745443,3.5,0.7949960562129837,0.6,0.0002266188740200881,0.9955770403271128,0.00022762565310428294,199.12239307330435,0.0,0.0,0.0,0.05202602090921647,7.699572294244705e-05,0.00014962315107764105,0.0005379214439142435,0.09235666509379989,0.09235666509379989,0.09235666509379989,0.09235657879518878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.24438686704,595.6609321973543,0.0,0.09235666509379989,0.09235666527008873,0.09235666527008873,0.369952845534584,0.369952845534584,0.5,10.03287828927405,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,27760.123828442614,21030.03308711064,0.7575626541537102,0.7526698829010705,0.48604514679473776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529465124796288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53426946507653,260.53426946507653,-12.615730534923443,244.6705104402248,276.3980284899001,114638.16721647159,114632.23952343398,5.927693037636025,0.0,nan,276.3980284899001,3.2480284899001504,270.05252487998223,-3.097475120017748,263.7070212700597,-9.44297872994025,257.3615176601168,-15.78848233988316,251.0160140501757,-22.13398594982428,244.6705104402248,-28.479489559775175,1.0,1.0,25762.5980482374,25762.5980482374,275.82660844582716,2.676608445827185,275.82660844582716,275.82660844582716,82097.01653076039,82096.90800374733,0.10852701305702794,0.0,8575.796259387458,8575.796259387458,0.9068454241935213,3613.151088184781,275.82660844582716,2.676608445827185,1.0,0.002,0.12835343821841916,0.0048447092829962774,0.00019810363146567793,0.001801896373981725,0.09905181573283897,0.09905181573283897,0.0,5.447402945391033e-12,0.9999990406731787,0.9999990406731787,0.0,0.09235657666986262,8.860022612079216e-08,0.0,0.0,0.0,1599671.721656575,266.25351394584953,0.0,1.0,1285732.4240727692,2593.1801810658794,,,,,,,,,,,,,,,,,,,2.0,14585.690920970357,1572.0362020335608,0.369952845534584,6.1796691888313084,2.782486196745443
4695.0,-30.241707243961137,4.999057201408077,35.05030982818043,27.732445403840416,5.010672327700021,-26.71646928679525,-40.2106699073687,1.4854343703216006,-6.896495859871891,-6.896495859872532,40.100772479374434,37553.444490417714,20600.30842253476,20600.30842253476,58153.75291295248,82106.42260220174,82097.00906114477,20600.30842253476,102697.31748367952,102697.31748367952,102697.31748367952,130457.48766898127,125940.14389092507,4517.343778056197,0.0,94845.07095679773,50292.09284424581,49503.30901394658,27760.170185301748,77263.47919924832,21030.065974153516,1572.0386023533758,0.0,0.8765143673177076,2.6886715290527365,0.0014957518510113484,1.0,1.0,-6.896495859871891,329189.96535923943,1558882.8371507933,4.735511410408914,1558882.8371507933,4.735511410408914,0.7575625737801983,0.09235676244646765,3.595171270378514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595171270378514,1.2848034977685558,1.2850946736486832,2.7982265588649162,5929.106300251943,14585.684395813825,6453.700112274226,0.00042558305956991936,26381.238562471062,2690.137668059028,19290.541517199174,1967.0877942211841,0.7312219807845246,0.7312219807845246,32496.910022798387,32395.05729023726,1.0039316464778052,0.8,4301.3796351450155,4287.898129693729,1.0039316464778052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4896604289193,3099.015535412006,7.628360413445466,4.999057201408077,-2.3676771188890235,7.366734320297101,2.782483857118191,3.5,0.7949953877480546,0.6,0.0002266188740200881,0.995569076679156,0.00022762747390266824,199.12233019710334,0.0,0.0,0.0,0.05202602090921647,7.699630612924238e-05,0.0001496225678908457,0.0005379187574814272,0.09235676227110676,0.09235676227110676,0.09235676227110676,0.092356675670383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3118857816,595.660910808345,0.0,0.09235676227110676,0.09235676244646765,0.09235676244646765,0.369953148306395,0.369953148306395,0.5,10.032875691890052,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27760.170185301748,21030.065974153516,0.7575625737801983,0.7526680589025072,0.4860439224277524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529460536091974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53430820630285,260.53430820630285,-12.615691793697124,244.67058340281844,276.39803300975825,114637.79379871576,114631.86732884722,5.926469868556,0.0,nan,276.39803300975825,3.2480330097582737,270.0525430883898,-3.097456911610152,263.707053167009,-9.44294683299097,257.3615632456192,-15.788436754380768,251.01607332422245,-22.13392667577753,244.67058340281844,-28.47941659718154,1.0,1.0,25762.5980482374,25762.5980482374,275.826610424139,2.676610424139028,275.826610424139,275.826610424139,82097.11740902605,82097.00906114477,0.10834788127976935,0.0,8575.796259387458,8575.796259387458,0.9068456666093488,3613.1471267304064,275.826610424139,2.676610424139028,1.0,0.002,0.12835352711076486,0.00484470714946497,0.00019810376467973618,0.0018018962409664958,0.09905188233986809,0.09905188233986809,0.0,5.646231746037067e-12,0.999999037511036,0.999999037511036,0.0,0.09235667355410304,8.889236460306228e-08,0.0,0.0,0.0,1599671.710107341,266.2535041401281,0.0,1.0,1285732.4574724645,2593.1800462849114,,,,,,,,,,,,,,,,,,,2.0,14585.684395813825,1572.0386023533758,0.369953148306395,6.1796691888313084,2.782483857118191
4696.0,-30.24163048593723,4.999054637496183,35.050315522530084,27.732498943246924,5.010673042764401,-26.71640013306677,-40.21060686847193,1.4854426896819393,-6.896505663510993,-6.896505663519566,40.10078384647132,37553.44734516273,20600.307737240175,20600.307737240175,58153.7550824029,82106.52352434996,82097.1100861776,20600.307737240175,102697.41782341778,102697.41782341778,102697.41782341778,130457.63435822925,125940.28687654654,4517.3474816827065,0.0,94845.13045509582,50292.05427514252,49503.41797772588,27760.216534811465,77263.63451253735,21030.098855863976,1572.041002308335,0.0,0.8765142697020015,2.6886705436911664,0.0014957518510113484,1.0,1.0,-6.896505663510993,329189.8375429409,1558883.3283017853,4.735514741090505,1558883.3283017853,4.735514741090505,0.7575624934154284,0.09235685960330671,3.595167334652827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595167334652827,1.2848034588488044,1.2850946347201115,2.7982235803397737,5929.09998911458,14585.677872952205,6453.7003212069685,0.00042558410431281117,26381.283992238623,2690.142300606081,19290.542141713122,1967.087857903884,0.7312207452597228,0.7312207452597228,32496.881562638264,32395.05729023726,1.0039305474482259,0.8,4301.375868080606,4287.898129693729,1.0039305474482259,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4882965103607,3099.015535412006,7.6283640124863386,4.999054637496183,-2.3676856388548666,7.36674027635105,2.7824815149005375,3.5,0.7949947185430107,0.6,0.0002266188740200881,0.9955611073170968,0.0002276292960366797,199.12226727528383,0.0,0.0,0.0,0.05202602090921647,7.699685639548885e-05,0.00014962201762459923,0.0005379161903088087,0.09235685942661256,0.09235685942661256,0.09235685942661256,0.09235677253371888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.3794130594,595.660889409954,0.0,0.09235685942661256,0.09235685960330671,0.09235685960330671,0.3699534510186865,0.3699534510186865,0.5,10.032873085415451,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27760.216534811465,21030.098855863976,0.7575624934154284,0.752666573987876,0.4860429823433822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529455948173622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5343469466765,260.5343469466765,-12.615653053323456,244.6706563641906,276.39803752913394,114637.42096126152,114631.49462157574,5.926339685759003,0.0,nan,276.39803752913394,3.248037529133967,270.0525612961642,-3.097438703835792,263.7070850631836,-9.44291493681635,257.3616088301919,-15.788391169808051,251.01613259719483,-22.13386740280515,244.6706563641906,-28.479343635809386,1.0,1.0,25762.5980482374,25762.5980482374,275.826612400743,2.6766124007430108,275.826612400743,275.826612400743,82097.21839650221,82097.1100861776,0.10831032460555434,0.0,8575.796259387458,8575.796259387458,0.906845908654852,3613.143171326091,275.826612400743,2.6766124007430108,1.0,0.002,0.12835361630790934,0.004844705014109576,0.00019810389836506865,0.0018018961071322947,0.09905194918253432,0.09905194918253432,0.0,5.497363415180034e-12,0.9999990342094341,0.9999990342094341,0.0,0.09235677040592301,8.919738369681674e-08,0.0,0.0,0.0,1599671.6985605585,266.253494336489,0.0,1.0,1285732.4908650666,2593.17991153258,,,,,,,,,,,,,,,,,,,2.0,14585.677872952205,1572.041002308335,0.3699534510186865,6.1796691888313084,2.7824815149005375
4697.0,-30.241553699431012,4.999052073239205,35.05032121146547,27.732539979647868,5.0106714497389975,-26.716331184517664,-40.210543864499755,1.4854489343639363,-6.896515896605877,-6.896515896591034,40.1007950792408,37553.46119701499,20600.307780537136,20600.307780537136,58153.76897755213,82106.61122931336,82097.20814455448,20600.307780537136,102697.5159250916,102697.5159250916,102697.5159250916,130457.77859818397,125940.42744039293,4517.351157791045,0.0,94845.17955057496,50292.02951660829,49503.50003774075,27760.26267309237,77263.76271083312,21030.131556375585,1572.0434026981911,0.0,0.8765141702421314,2.68866951516538,0.0014957518510113484,1.0,1.0,-6.896515896605877,329189.7041275935,1558883.8136514595,4.735518134696091,1558883.8136514595,4.735518134696091,0.7575624122879714,0.09235695675402764,3.5951644312418174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951644312418174,1.284803429634844,1.2850946054995303,2.7982213841564887,5929.095335665734,14585.671353763153,6453.699724563372,0.0004255847600053605,26381.31895341827,2690.1458656542522,19290.540358305487,1967.087676046916,0.7312197086266599,0.7312197086266599,32496.860567384898,32395.05729023726,1.0039297366867972,0.8,4301.373089091612,4287.898129693729,1.0039297366867972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4869311005536,3099.015535412006,7.628367885543408,4.999052073239205,-2.367694426500816,7.366746499740021,2.782479170122796,3.5,0.7949940486065132,0.6,0.0002266188740200881,0.9955531350667277,0.00022763111886026937,199.12220433015597,0.0,0.0,0.0,0.05202602090921647,7.699740636051157e-05,0.00014962146765957652,0.0005379137786799074,0.09235695656807044,0.09235695656807044,0.09235695656807044,0.09235686774545303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.44657120144,595.6608681249973,0.0,0.09235695656807044,0.09235695675402764,0.09235695675402764,0.36995375366979205,0.36995375366979205,0.5,10.03287042078067,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27760.26267309237,21030.131556375585,0.7575624122879714,0.7526655049819159,0.4860423551667079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529451356926606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53438547911725,260.53438547911725,-12.61561452088273,244.67072930849957,276.3980416497062,114637.05760294369,114631.16307202584,5.894530917849494,0.0,nan,276.3980416497062,3.248041649706238,270.0525791814828,-3.0974208185171506,263.70711671325074,-9.442883286749236,257.36165424500734,-15.788345754992633,251.01619177675664,-22.133808223243335,244.67072930849957,-28.479270691500403,1.0,1.0,25762.5980482374,25762.5980482374,275.826613601989,2.676613601989004,275.826613601989,275.826613601989,82097.29878318029,82097.20814455448,0.09063862581388094,0.0,8575.796259387458,8575.796259387458,0.9068460872133658,3613.1402533980263,275.826613601989,2.676613601989004,1.0,0.002,0.1283537075355259,0.004844702793779832,0.00019810403500976928,0.0018018959706212344,0.09905201750488464,0.09905201750488464,0.0,5.631003476003205e-12,0.9999990122241278,0.9999990122241278,0.0,0.09235686552605413,9.12279735121551e-08,0.0,0.0,0.0,1599671.6865079599,266.2534841033941,0.0,1.0,1285732.5257204538,2593.179770877335,,,,,,,,,,,,,,,,,,,2.0,14585.671353763153,1572.0434026981911,0.36995375366979205,6.1796691888313084,2.782479170122796
4698.0,-30.241477062067833,4.9990495157950665,35.05032688478891,27.73260661577808,5.010674243501631,-26.716261931513635,-40.21047705374656,1.485459112726002,-6.896525637594323,-6.8965256375463015,40.1008060069212,37553.43792999107,20600.3069586719,20600.3069586719,58153.74488866297,82106.7266867648,82097.30326620165,20600.3069586719,102697.61022487356,102697.61022487356,102697.61022487356,130457.91734019514,125940.56260849565,4517.354731699501,0.0,94845.25043062933,50291.96167305554,49503.65417508198,27760.30711532159,77263.96129040357,21030.163070929557,1572.0457104104503,0.0,0.876514074660903,2.68866853610138,0.0014957518510113484,1.0,1.0,-6.896525637594323,329189.5771281884,1558884.2858180627,4.735521395961524,1558884.2858180627,4.735521395961524,0.7575623347236853,0.09235705309857976,3.5951593814114333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951593814114333,1.284803382018289,1.2850945578721837,2.7982175574318786,5929.087227295479,14585.664837703296,6453.700811596577,0.000425586227261719,26381.375724542642,2690.1516546978473,19290.54360752048,1967.0880073746368,0.7312182582493018,0.7312182582493018,32496.824050856085,32395.05729023726,1.0039283265496575,0.8,4301.3682556642725,4287.898129693729,1.0039283265496575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4855631413047,3099.015535412006,7.628371445433266,4.9990495157950665,-2.3677029095480373,7.366752425343104,2.782476820967768,3.5,0.7949933774193623,0.6,0.0002266188740200881,0.9955451783695762,0.00022763293815678586,199.1221415073266,0.0,0.0,0.0,0.05202602090921647,7.699798955909585e-05,0.00014962088446099223,0.0005379109264250124,0.09235705292885867,0.09235705292885867,0.09235705292885867,0.09235695962001031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.51290124486,595.6608470943223,0.0,0.09235705292885867,0.09235705309857976,0.09235705309857976,0.3699540560628794,0.3699540560628794,0.5,10.032867621913669,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27760.30711532159,21030.163070929557,0.7575623347236853,0.7526632587486276,0.4860408048306388,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529446763978835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5344242266702,260.5344242266702,-12.615575773329795,244.67080225296735,276.39804620034516,114636.67291322291,114630.74547518358,5.927438039360583,0.0,nan,276.39804620034516,3.248046200345186,270.0525974108859,-3.097402589114097,263.7071486214191,-9.442851378580883,257.3616998319448,-15.788300168055173,251.0162510424589,-22.133748957541087,244.67080225296735,-28.47919774703263,1.0,1.0,25762.5980482374,25762.5980482374,275.8266149529072,2.6766149529072436,275.8266149529072,275.8266149529072,82097.42549405238,82097.30326620165,0.12222785073390696,0.0,8575.796259387458,8575.796259387458,0.9068463977756088,3613.1351783184905,275.8266149529072,2.6766149529072436,1.0,0.002,0.12835380315480385,0.004844700642900975,0.00019810417863261505,0.0018018958267926617,0.09905208931630752,0.09905208931630752,0.0,5.425276547454949e-12,0.9999989646763576,0.9999989646763576,0.0,0.09235695747913915,9.561944061288057e-08,0.0,0.0,0.0,1599671.6750349635,266.25347436240565,0.0,1.0,1285732.558899657,2593.179636986175,,,,,,,,,,,,,,,,,,,2.0,14585.664837703296,1572.0457104104503,0.3699540560628794,6.1796691888313084,2.782476820967768
4699.0,-30.24140025262376,4.999046962196731,35.05033257121997,27.732663263473682,5.010673909973887,-26.71619283636519,-40.21041401484979,1.4854664934868218,-6.8965355930045575,-6.896535593026584,40.10081773126909,37553.43706096924,20600.306502428568,20600.306502428568,58153.74356339781,82106.83395467055,82097.40913662952,20600.306502428568,102697.7156390581,102697.7156390581,102697.7156390581,130458.07078465045,125940.71236536215,4517.358419288292,0.0,94845.31454058636,50291.91764605922,49503.77432725238,27760.35514559235,77264.12947284474,21030.19714973007,1572.048194215067,0.0,0.8765139748363678,2.6886675354862155,0.0014957518510113484,1.0,1.0,-6.8965355930045575,329189.44733327435,1558884.792406872,4.735524802010567,1558884.792406872,4.735524802010567,0.7575622516151108,0.09235715064981524,3.595155068398639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595155068398639,1.2848033474895133,1.2850945233355828,2.798214275689364,5929.080273676889,14585.658321215156,6453.701336146043,0.00042558742330250465,26381.425205904274,2690.156700392517,19290.545175433937,1967.0881672573141,0.7312169461988215,0.7312169461988215,32496.792862423004,32395.05729023726,1.003927122164745,0.8,4301.364127478214,4287.898129693729,1.003927122164745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4841938896857,3099.015535412006,7.62837514436868,4.999046962196731,-2.3677115253811802,7.366758487577911,2.782474469594185,3.5,0.7949927055983386,0.6,0.0002266188740200881,0.9955372038753466,0.00022763476155177777,199.1220785434751,0.0,0.0,0.0,0.05202602090921647,7.699853983646557e-05,0.00014962033418362253,0.0005379083027757486,0.09235715046531941,0.09235715046531941,0.09235715046531941,0.0923570606523819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.58257645764,595.6608250150699,0.0,0.09235715046531941,0.09235715064981524,0.09235715064981524,0.369954357892382,0.369954357892382,0.5,10.032864928201343,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,27760.35514559235,21030.19714973007,0.7575622516151108,0.7526616032584245,0.48603973560807123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452944217995488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53446288156965,260.53446288156965,-12.615537118430325,244.67087519885845,276.39805056425365,114636.27744858364,114630.36418430098,5.913264282627267,0.0,nan,276.39805056425365,3.248050564253674,270.05261549118956,-3.0973845088104213,263.7071804181209,-9.442819581879064,257.36174534504187,-15.78825465495811,251.01631027195356,-22.13368972804642,244.67087519885845,-28.479124801141523,1.0,1.0,25762.5980482374,25762.5980482374,275.8266173426862,2.6766173426861997,275.8266173426862,275.8266173426862,82097.52879620576,82097.40913662952,0.1196595762448851,0.0,8575.796259387458,8575.796259387458,0.9068466630237805,3613.130843740632,275.8266173426862,2.6766173426861997,1.0,0.002,0.12835389530642927,0.0048446984698233735,0.00019810431681627414,0.0018018956891507636,0.09905215840813707,0.09905215840813707,0.0,5.96703762789641e-12,0.999999002225068,0.999999002225068,0.0,0.09235705849816553,9.215164971025964e-08,0.0,0.0,0.0,1599671.6633094207,266.2534644069954,0.0,1.0,1285732.5928092084,2593.1795001477826,,,,,,,,,,,,,,,,,,,2.0,14585.658321215156,1572.048194215067,0.369954357892382,6.1796691888313084,2.782474469594185
4700.0,-30.241323467014713,4.999044419866389,35.05033825418508,27.73271530112254,5.0106750891541925,-26.71612361139328,-40.21035097595302,1.4854752333317978,-6.8965450265775985,-6.8965450265892025,40.100829004174514,37553.441828279916,20600.305144329002,20600.305144329002,58153.74697260892,82106.93188923101,82097.50989301394,20600.305144329002,102697.81503734294,102697.81503734294,102697.81503734294,130458.21585152006,125940.85380176491,4517.362049755146,0.0,94845.37183741061,50291.8817757334,49503.87784630801,27760.400814177116,77264.27866048513,21030.229566512968,1572.0505528539516,0.0,0.8765138796167159,2.6886665873210145,0.0014957518510113484,1.0,1.0,-6.8965450265775985,329189.32434191526,1558885.2794910588,4.735528050939798,1558885.2794910588,4.735528050939798,0.7575621730855169,0.09235724733102368,3.595151309970665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595151309970665,1.2848033066026536,1.285094482439457,2.798211439443722,5929.074264012714,14585.65181072895,6453.701403685141,0.00042558839806382796,26381.468722712678,2690.1611378720236,19290.54537731282,1967.088187843231,0.7312157476928096,0.7312157476928096,32496.765684320082,32395.05729023726,1.0039260726445691,0.8,4301.360530110392,4287.898129693729,1.0039260726445691,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4828228310967,3099.015535412006,7.628378514451103,4.999044419866389,-2.367719815662036,7.366764235528425,2.7824721151183454,3.5,0.7949920328909558,0.6,0.0002266188740200881,0.995529231924584,0.0002276365843943953,199.12201559920203,0.0,0.0,0.0,0.05202602090921647,7.699909011747156e-05,0.00014961978390261652,0.0005379057620950196,0.09235724716300543,0.09235724716300543,0.09235724716300543,0.09235715661809309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.6501784088,595.6608035877774,0.0,0.09235724716300543,0.09235724733102368,0.09235724733102368,0.3699546601168489,0.3699546601168489,0.5,10.032862211759975,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27760.400814177116,21030.229566512968,0.7575621730855169,0.7526601940872087,0.4860388588276005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529437585640894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5345015960142,260.5345015960142,-12.615498403985782,244.67094815555063,276.3980550364519,114635.91630558403,114629.99393244104,5.9223731429846165,0.0,nan,276.3980550364519,3.2480550364519445,270.05263366028703,-3.0973663397129485,263.7072122841141,-9.442787715885856,257.36179090793416,-15.788209092065813,251.01636953174716,-22.133630468252818,244.67094815555063,-28.479051844449344,1.0,1.0,25762.5980482374,25762.5980482374,275.82661965804823,2.676619658048253,275.82661965804823,275.82661965804823,82097.6268133388,82097.50989301394,0.11692032485734671,0.0,8575.796259387458,8575.796259387458,0.9068468941651606,3613.1270665205184,275.82661965804823,2.676619658048253,1.0,0.002,0.1283539881093925,0.0048446963842879,0.00019810445621725947,0.0018018955489174317,0.09905222810862974,0.09905222810862974,0.0,5.134691283270598e-12,0.9999989951687478,0.9999989951687478,0.0,0.0923571545275752,9.280344848582575e-08,0.0,0.0,0.0,1599671.6521984986,266.2534549734224,0.0,1.0,1285732.6249413039,2593.179370482127,,,,,,,,,,,,,,,,,,,2.0,14585.65181072895,1572.0505528539516,0.3699546601168489,6.1796691888313084,2.7824721151183454
4701.0,-30.241246701100216,4.999041883883091,35.05034394050527,27.732767932489537,5.010676063440686,-26.716054424649833,-40.21028416519982,1.4854837867671744,-6.8965548029025285,-6.896554802911102,40.100840466904316,37553.43177273919,20600.30438594141,20600.30438594141,58153.7361586806,82107.03106309578,82097.61244095792,20600.30438594141,102697.91682689934,102697.91682689934,102697.91682689934,130458.36441008301,125940.99869293094,4517.365717152074,0.0,94845.43004287922,50291.830751716305,49503.999212403236,27760.44758318368,77264.44679558692,21030.262750804297,1572.0529722631982,0.0,0.8765137817828813,2.6886656047061592,0.0014957518510113484,1.0,1.0,-6.8965548029025285,329189.1968819177,1558885.7747758655,4.735531389066355,1558885.7747758655,4.735531389066355,0.7575620921740363,0.09235734446524531,3.595147477055671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595147477055671,1.2848032665878604,1.2850944424155952,2.798208543323173,5929.068127480795,14585.645302325564,6453.701533906973,0.00042558940275527047,26381.51303894634,2690.16565687022,19290.54576655459,1967.0882275348454,0.7312145341351901,0.7312145341351901,32496.73796757761,32395.05729023726,1.0039250023243058,0.8,4301.3568614467695,4287.898129693729,1.0039250023243058,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.481451273101,3099.015535412006,7.6283821080236285,4.999041883883091,-2.367728316334011,7.366770200217102,2.7824697597856867,3.5,0.7949913599387676,0.6,0.0002266188740200881,0.9955212620873536,0.00022763840678292118,199.12195267111312,0.0,0.0,0.0,0.05202602090921647,7.69996733278465e-05,0.0001496192006922416,0.0005379030918877985,0.09235734428843989,0.09235734428843989,0.09235734428843989,0.09235725469508974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.7185584741,595.6607819167978,0.0,0.09235734428843989,0.09235734446524531,0.09235734446524531,0.3699549622245288,0.3699549622245288,0.5,10.032859524305833,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27760.44758318368,21030.262750804297,0.7575620921740363,0.7526584162640008,0.4860376710143496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529432992755495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5345403387595,260.5345403387595,-12.615459661240493,244.67102111581306,276.39805956167964,114635.54979608553,114629.62309355046,5.926702535076112,0.0,nan,276.39805956167964,3.2480595616796677,270.05265187252206,-3.0973481274779147,263.7072441833567,-9.442755816643285,257.3618364941823,-15.788163505817693,251.01642880500313,-22.133571194996847,244.67102111581306,-28.478978884186915,1.0,1.0,25762.5980482374,25762.5980482374,275.82662183955983,2.676621839559857,275.82662183955983,275.82662183955983,82097.72592782791,82097.61244095792,0.11348686998826452,0.0,8575.796259387458,8575.796259387458,0.9068471298873612,3613.123214440949,275.82662183955983,2.676621839559857,1.0,0.002,0.12835408001146373,0.004844694244203449,0.00019810459408850907,0.0018018954114830473,0.09905229704425453,0.09905229704425453,0.0,5.5715562372049554e-12,0.9999990049272212,0.9999990049272212,0.0,0.09235725256296591,9.190227940351268e-08,0.0,0.0,0.0,1599671.64068388,266.25344519709745,0.0,1.0,1285732.6582408622,2593.179236105307,,,,,,,,,,,,,,,,,,,2.0,14585.645302325564,1572.0529722631982,0.3699549622245288,6.1796691888313084,2.7824697597856867
