time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4702.0,-30.241169883746007,4.999039354009687,35.05034962853806,27.732820878177904,5.01067692411467,-26.715985202962568,-40.210221126303054,1.4854922431077224,-6.896564595200573,-6.896564595190208,40.10085188894993,37553.43547911262,20600.303652637318,20600.303652637318,58153.739131749935,82107.13089572046,82097.71436425447,20600.303652637318,102698.01801689179,102698.01801689179,102698.01801689179,130458.51219461246,125941.14280622342,4517.369388389045,0.0,94845.4887120858,50291.793294670424,49504.10601935042,27760.49417772067,77264.6001970711,21030.295808909712,1572.0553836932002,0.0,0.87651368401777,2.6886646204861857,0.0014957518510113484,1.0,1.0,-6.896564595200573,329189.06921371387,1558886.2683021047,4.735534724848519,1558886.2683021047,4.735534724848519,0.7575620114784443,0.09235744156282082,3.5951436059287376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951436059287376,1.2848032270273002,1.2850944028460694,2.7982056164716855,5929.0619258337065,14585.63879608715,6453.701696778262,0.00042559042288029995,26381.557764668003,2690.1702176245717,19290.546253387773,1967.0882771780143,0.7312133129311643,0.7312133129311643,32496.709974509304,32395.05729023726,1.0039239213335702,0.8,4301.353156207907,4287.898129693729,1.0039239213335702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.480078362186,3099.015535412006,7.628385714710102,4.999039354009687,-2.367736826025231,7.366776180034918,2.7824674021305023,3.5,0.7949906863230006,0.6,0.0002266188740200881,0.9955132869785424,0.00022764023040605858,199.12188970089682,0.0,0.0,0.0,0.05202602090921647,7.700022361634186e-05,0.00014961865040374623,0.0005379005343267154,0.09235744138468965,0.09235744138468965,0.09235744138468965,0.09235735225528668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.7866764755,595.6607603290273,0.0,0.09235744138468965,0.09235744156282082,0.09235744156282082,0.36995526442256277,0.36995526442256277,0.5,10.032856850406956,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27760.49417772067,21030.295808909712,0.7575620114784443,0.7526569604116634,0.48603675400285284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529428401051014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5345790990096,260.5345790990096,-12.615420900990387,244.67109408684962,276.3980641111418,114635.18070607411,114629.25132598942,5.929380084681706,0.0,nan,276.3980641111418,3.2480641111418436,270.0526701063,-3.097329893699964,263.7072761014503,-9.442723898549673,257.3618820965912,-15.78811790340876,251.01648809172454,-22.133511908275437,244.67109408684962,-28.478905913150356,1.0,1.0,25762.5980482374,25762.5980482374,275.8266239322758,2.676623932275845,275.8266239322758,275.8266239322758,82097.82570297897,82097.71436425447,0.11133872449863702,0.0,8575.796259387458,8575.796259387458,0.9068473679594801,3613.1193239583813,275.8266239322758,2.676623932275845,1.0,0.002,0.12835417146423864,0.004844692101434706,0.00019810473125980884,0.0018018952741259088,0.09905236562990441,0.09905236562990441,0.0,5.385717479627905e-12,0.999999009790684,0.999999009790684,0.0,0.09235735010962177,9.145319903627428e-08,0.0,0.0,0.0,1599671.6291504474,266.2534354047994,0.0,1.0,1285732.6915948235,2593.179101508963,,,,,,,,,,,,,,,,,,,2.0,14585.63879608715,1572.0553836932002,0.36995526442256277,6.1796691888313084,2.7824674021305023
4703.0,-30.241093083582143,4.9990368300964425,35.050355317371945,27.732873998489254,5.0106777242347595,-26.715916002806864,-40.210158087406285,1.4855006432322364,-6.896574399742406,-6.89657439969588,40.10086328812954,37553.43891712057,20600.302937352608,20600.302937352608,58153.74185447318,82107.2310652949,82097.81592934957,20600.302937352608,102698.11886670218,102698.11886670218,102698.11886670218,130458.65954215315,125941.28648121376,4517.3730609393915,0.0,94845.54762874816,50291.7554797526,49504.213498883946,27760.54067545097,77264.75417433491,21030.32879680213,1572.0577907699628,0.0,0.8765135862731138,2.688663635035838,0.0014957518510113484,1.0,1.0,-6.896574399742406,329188.9413859142,1558886.7608421212,4.735538059933216,1558886.7608421212,4.735538059933216,0.7575619308956594,0.09235753863868726,3.595139713951062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595139713951062,1.284803187729733,1.2850943635395962,2.7982026728184954,5929.055688585825,14585.63229343811,6453.701878552949,0.000425591451603241,26381.602712322077,2690.1748010097313,19290.546796724477,1967.0883325829388,0.7312120877218132,0.7312120877218132,32496.681830658086,32395.05729023726,1.0039228345203806,0.8,4301.349431011006,4287.898129693729,1.0039228345203806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4787040628516,3099.015535412006,7.628389331994953,4.9990368300964425,-2.367745342520715,7.366782172617158,2.7824650420918307,3.5,0.7949900120262373,0.6,0.0002266188740200881,0.9955053137232998,0.0002276420536345592,199.12182674481195,0.0,0.0,0.0,0.05202602090921647,7.700077390847275e-05,0.00014961810011161536,0.0005378979736371742,0.0923575384605148,0.0923575384605148,0.0923575384605148,0.09235744951949683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.85465573537,595.6607387852478,0.0,0.0923575384605148,0.09235753863868726,0.09235753863868726,0.3699555666493521,0.3699555666493521,0.5,10.032854182354251,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,27760.54067545097,21030.32879680213,0.7575619308956594,0.7526554957161845,0.486035829899718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529423806272603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5346178665122,260.5346178665122,-12.615382133487799,244.67116706318075,276.3980686698152,114634.81002676183,114628.87953711257,5.930489649249583,0.0,nan,276.3980686698152,3.2480686698152113,270.0526883485059,-3.097311651494067,263.7073080271879,-9.4426919728121,257.3619277058596,-15.788072294140363,251.01654738452373,-22.133452615476244,244.67116706318075,-28.47883293681923,1.0,1.0,25762.5980482374,25762.5980482374,275.82662597099636,2.6766259709963833,275.82662597099636,275.82662597099636,82097.92586682756,82097.81592934957,0.1099374779878417,0.0,8575.796259387458,8575.796259387458,0.9068476073138113,3613.1154125208172,275.82662597099636,2.6766259709963833,1.0,0.002,0.1283542627227697,0.004844689958041168,0.00019810486812632777,0.0018018951373608635,0.09905243406316389,0.09905243406316389,0.0,5.487191430397775e-12,0.9999990118961006,0.9999990118961006,0.0,0.0923574473798432,9.125884406497792e-08,0.0,0.0,0.0,1599671.617602592,266.2534256002576,0.0,1.0,1285732.7249904904,2593.178966744336,,,,,,,,,,,,,,,,,,,2.0,14585.63229343811,1572.0577907699628,0.3699555666493521,6.1796691888313084,2.7824650420918307
4704.0,-30.24101629955311,4.99903431202606,35.05036100648518,27.732927223574393,5.010678480146203,-26.715846821583934,-40.21009127665309,1.4855090019550354,-6.8965842144097,-6.89658421440081,40.100874673862094,37553.42814990809,20600.302236175736,20600.302236175736,58153.73038608383,82107.33148651406,82097.91727887868,20600.302236175736,102698.21951505441,102698.21951505441,102698.21951505441,130458.80663620496,125941.42990303118,4517.376733173778,0.0,94845.60673172507,50291.70339431687,49504.337041564664,27760.58712115054,77264.92416271521,21030.361746664195,1572.0601956023743,0.0,0.8765134885244598,2.688662648568116,0.0014957518510113484,1.0,1.0,-6.8965842144097,329188.81342614704,1558887.2528014071,4.735541395154793,1558887.2528014071,4.735541395154793,0.7575618503630765,0.09235763569733846,3.5951358063811125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951358063811125,1.284803148625854,1.285094324426855,2.798199716607363,5929.049424729171,14585.625793005269,6453.70207424951,0.00042559248672031393,26381.64782631599,2690.1794013568338,19290.547381674594,1967.0883922312507,0.7312108594836163,0.7312108594836163,32496.65357404916,32395.05729023726,1.0039217433531349,0.8,4301.3456908891885,4287.898129693729,1.0039217433531349,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4773283547224,3099.015535412006,7.628392958487289,4.99903431202606,-2.367753864631646,7.366788176657706,2.7824626796346847,3.5,0.7949893370384814,0.6,0.0002266188740200881,0.9954973422120131,0.00022764387649346893,199.12176380199327,0.0,0.0,0.0,0.05202602090921647,7.700135713063992e-05,0.00014961751688944818,0.000537895292231086,0.09235763552077848,0.09235763552077848,0.09235763552077848,0.09235754661635627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9225628249,595.6607172642732,0.0,0.09235763552077848,0.09235763569733846,0.09235763569733846,0.3699558688741161,0.3699558688741161,0.5,10.032851515785609,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27760.58712115054,21030.361746664195,0.7575618503630765,0.752653691390619,0.4860346212315289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941921252533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5346566344634,260.5346566344634,-12.615343365536603,244.6712400406558,276.3980732282411,114634.43823906753,114628.50768078289,5.93055828461456,0.0,nan,276.3980732282411,3.2480732282411395,270.0527065907451,-3.09729340925486,263.7073399532344,-9.442660046765582,257.36197331571526,-15.788026684284716,251.0166066781887,-22.13339332181127,244.6712400406558,-28.47875995934419,1.0,1.0,25762.5980482374,25762.5980482374,275.8266279743811,2.6766279743811197,275.8266279743811,275.8266279743811,82098.02622017018,82097.91727887868,0.10894129150256049,0.0,8575.796259387458,8575.796259387458,0.9068478476269608,3613.1114854130183,275.8266279743811,2.6766279743811197,1.0,0.002,0.1283543539333201,0.004844687813240229,0.00019810500491467255,0.0018018950007540906,0.09905250245733628,0.09905250245733628,0.0,5.668763201904792e-12,0.999999012419465,0.999999012419465,0.0,0.09235754448673518,9.12106032748639e-08,0.0,0.0,0.0,1599671.6060428096,266.2534157855903,0.0,1.0,1285732.758420641,2593.1788318405584,,,,,,,,,,,,,,,,,,,2.0,14585.625793005269,1572.0601956023743,0.3699558688741161,6.1796691888313084,2.7824626796346847
4705.0,-30.240939462133497,4.999031799790582,35.050366695429055,27.732980518508725,5.010679206004868,-26.715777595319054,-40.21002823775632,1.4855173389696326,-6.896594031792745,-6.896594031786632,40.10088604721123,37553.43146598321,20600.301535929175,20600.301535929175,58153.733001912384,82107.4320529144,82098.01844046227,20600.301535929175,102698.31997639145,102698.31997639145,102698.31997639145,130458.95350689924,125941.57310355929,4517.380403339944,0.0,94845.66592288828,50291.66533515941,49504.44509747652,27760.633530507792,77265.07862798432,21030.394669887202,1572.06259883442,0.0,0.8765133908085798,2.6886616618277173,0.0014957518510113484,1.0,1.0,-6.896594031792745,329188.6854310114,1558887.744224385,4.735544729258574,1558887.744224385,4.735544729258574,0.7575617698629127,0.0923577327385351,3.595131891218796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595131891218796,1.2848031096235328,1.2850942854156948,2.7981967542655037,5929.043147882242,14585.619294809198,6453.70227724575,0.00042559352503472646,26381.69302065143,2690.1840098964917,19290.54798844394,1967.0884541045048,0.7312096298498894,0.7312096298498894,32496.625262531772,32395.05729023726,1.0039206500657627,0.8,4301.341943499537,4287.898129693729,1.0039206500657627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4759512229766,3099.015535412006,7.628396589349304,4.999031799790582,-2.367762387721049,7.366794187511631,2.7824603147336133,3.5,0.7949886613524609,0.6,0.0002266188740200881,0.9954893652267779,0.00022764570063333936,199.12170081544807,0.0,0.0,0.0,0.05202602090921647,7.700190743026057e-05,0.00014961696658982753,0.0005378927280545061,0.09235773255856554,0.09235773255856554,0.09235773255856554,0.09235764361315439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.9904218405,595.6606957583208,0.0,0.09235773255856554,0.0923577327385351,0.0923577327385351,0.3699561710794204,0.3699561710794204,0.5,10.032848846769028,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27760.633530507792,21030.394669887202,0.7575617698629127,0.7526522205705739,0.4860336924886256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529414619746053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5346954049031,260.5346954049031,-12.615304595096859,244.6713130280166,276.3980777817602,114634.06609452868,114628.13515552385,5.9309390048109805,0.0,nan,276.3980777817602,3.24807778176023,270.0527248310312,-3.0972751689687925,263.70737188029074,-9.44262811970924,257.3620189295388,-15.787981070461171,251.01666597878096,-22.133334021219014,244.6713130280166,-28.478686971983365,1.0,1.0,25762.5980482374,25762.5980482374,275.8266299531692,2.676629953169197,275.8266299531692,275.8266299531692,82098.12675152883,82098.01844046227,0.10831106656405609,0.0,8575.796259387458,8575.796259387458,0.9068480884069383,3613.10755067489,275.8266299531692,2.676629953169197,1.0,0.002,0.1283544452284,0.004844685665463151,0.00019810514183237287,0.0018018948632230367,0.09905257091618644,0.09905257091618644,0.0,5.055409649928899e-12,0.999999011496603,0.999999011496603,0.0,0.09235764144260256,9.129593255364571e-08,0.0,0.0,0.0,1599671.594479826,266.25340596820723,0.0,1.0,1285732.7918600426,2593.178696899472,,,,,,,,,,,,,,,,,,,2.0,14585.619294809198,1572.06259883442,0.3699561710794204,6.1796691888313084,2.7824603147336133
4706.0,-30.240862640625522,4.999029293248018,35.0503723840914,27.73303388329225,5.0106799058598686,-26.71570838597475,-40.209961392078526,1.4855256509900356,-6.896603861306517,-6.896603861320088,40.10089741698794,37553.42065417115,20600.300852802455,20600.300852802455,58153.7215069736,82107.53274366511,82098.11953962436,20600.300852802455,102698.42039242681,102698.42039242681,102698.42039242681,130459.100306183,125941.71623484681,4517.38407133618,0.0,94845.72520588736,50291.61311560174,49504.56898920624,27760.67991375619,77265.24890296243,21030.427573982295,1572.0650010256566,0.0,0.8765132930396461,2.6886606738683207,0.0014957518510113484,1.0,1.0,-6.896603861306517,329188.5572777557,1558888.2354937799,4.735548065173038,1558888.2354937799,4.735548065173038,0.7575616893864741,0.09235782976569051,3.595127967892334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595127967892334,1.2848030707381424,1.2850942465214916,2.798193785314405,5929.036857031128,14585.612800242185,6453.702488646634,0.0004255945668779346,26381.7383005399,2690.188627160131,19290.54862033533,1967.088518539494,0.7312083988013993,0.7312083988013993,32496.59689197123,32395.05729023726,1.0039195544985982,0.8,4301.338188294772,4287.898129693729,1.0039195544985982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4745726718857,3099.015535412006,7.628400230564009,4.999029293248018,-2.3677709177010007,7.366800210949019,2.7824579473959545,3.5,0.7949879849702727,0.6,0.0002266188740200881,0.995481389962366,0.0002276475244089248,199.12163784198606,0.0,0.0,0.0,0.05202602090921647,7.700249096524301e-05,0.0001496163830548451,0.0005378900431753663,0.09235782958778847,0.09235782958778847,0.09235782958778847,0.09235774050121427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.0582792391,595.6606742527186,0.0,0.09235782958778847,0.09235782976569051,0.09235782976569051,0.3699564732495138,0.3699564732495138,0.5,10.03284617450461,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27760.67991375619,21030.427573982295,0.7575616893864741,0.7526504131243914,0.48603248145016087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529410023776164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53473417356855,260.53473417356855,-12.615265826431425,244.67138602048013,276.3980823266284,114633.69333133246,114627.76266373885,5.930667593629351,0.0,nan,276.3980823266284,3.2480823266284347,270.0527430654174,-3.0972569345825605,263.7074038041946,-9.442596195805379,257.3620645429655,-15.78793545703445,251.0167252817251,-22.13327471827489,244.67138602048013,-28.47861397951985,1.0,1.0,25762.5980482374,25762.5980482374,275.82663191253073,2.676631912530752,275.82663191253073,275.82663191253073,82098.22743408848,82098.11953962436,0.10789446411945391,0.0,8575.796259387458,8575.796259387458,0.9068483296889074,3613.103607731796,275.82663191253073,2.676631912530752,1.0,0.002,0.12835453663162882,0.004844683518067899,0.00019810527891205834,0.0018018947266508485,0.09905263945602917,0.09905263945602917,0.0,5.562906905953735e-12,0.9999990103337162,0.9999990103337162,0.0,0.09235773836226034,9.14034301652165e-08,0.0,0.0,0.0,1599671.582902554,266.25339613869346,0.0,1.0,1285732.825340762,2593.1785617916544,,,,,,,,,,,,,,,,,,,2.0,14585.612800242185,1572.0650010256566,0.3699564732495138,6.1796691888313084,2.7824579473959545
4707.0,-30.24077160494716,4.999026791044548,35.05037807110182,27.73308124104517,5.010681033241552,-26.71562634117212,-40.20988515168426,1.4855357691959463,-6.89661378864821,-6.896613788662576,40.100908746736536,37553.43392611021,20600.300332608396,20600.300332608396,58153.7342587186,82107.62681193362,82098.21982365032,20600.300332608396,102698.52015625872,102698.52015625872,102698.52015625872,130459.2463828132,125941.85865238123,4517.387730431971,0.0,94845.77548506668,50291.582598265646,49504.65876311226,27760.726226554478,77265.38498966674,21030.460420335647,1572.06740233227,0.0,0.8765131948869104,2.6886596760765915,0.0014957518510113484,1.0,1.0,-6.89661378864821,329188.42784909956,1558888.725033631,4.735551414183453,1558888.725033631,4.735551414183453,0.7575616087528356,0.09235792677598426,3.595124778484213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595124778484213,1.2848030234030372,1.2850941991756588,2.7981914059961217,5929.031815541197,14585.606307917657,6453.7020926933055,0.00042559531547076607,26381.775690427035,2690.192439867543,19290.547436804332,1967.0883978529196,0.7312073176258622,0.7312073176258622,32496.573828554257,32395.05729023726,1.0039186638740616,0.8,4301.335135558004,4287.898129693729,1.0039186638740616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.473192682168,3099.015535412006,7.628403936181176,4.999026791044548,-2.367779508156672,7.36680629920122,2.782455577588599,3.5,0.7949873078824569,0.6,0.0002266188740200881,0.9954719391357522,0.00022764968565244927,199.1215632166888,0.0,0.0,0.0,0.05202602090921647,7.700315651718674e-05,0.00014961571750290135,0.0005378871732453748,0.09235792659301904,0.09235792659301904,0.09235792659301904,0.09235783695898518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1260262401,595.6606527810447,0.0,0.09235792659301904,0.09235792677598426,0.09235792677598426,0.36995677538116567,0.36995677538116567,0.5,10.032843484992199,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27760.726226554478,21030.460420335647,0.7575616087528356,0.7526492525274535,0.4860317971771253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529405428760924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5347742718448,260.5347742718448,-12.615225728155167,244.6714614761781,276.39808706748363,114633.40097325122,114627.26690726964,6.13406598155192,0.0,nan,276.39808706748363,3.2480870674836524,270.05276194924244,-3.0972380507575394,263.7074368309873,-9.442563169012658,257.3621117127241,-15.787888287275905,251.01678659445315,-22.133213405546826,244.6714614761781,-28.478538523821868,1.0,1.0,25762.5980482374,25762.5980482374,275.8266336790325,2.676633679032534,275.8266336790325,275.8266336790325,82098.32173957455,82098.21982365032,0.1019159242277965,0.0,8575.796259387458,8575.796259387458,0.9068485258353138,3613.100402376634,275.8266336790325,2.676633679032534,1.0,0.002,0.1283546286341666,0.0048446813482714065,0.00019810541687697415,0.0018018945883362754,0.09905270843848707,0.09905270843848707,0.0,5.213249536922815e-12,0.9999990038402599,0.9999990038402599,0.0,0.09235783477273592,9.200324833711577e-08,0.0,0.0,0.0,1599671.5712100582,266.25338621135177,0.0,1.0,1285732.8591546935,2593.178425339203,,,,,,,,,,,,,,,,,,,2.0,14585.606307917657,1572.06740233227,0.36995677538116567,6.1796691888313084,2.782455577588599
4708.0,-30.24068065550959,4.99902428986689,35.05038375706148,27.733127655833982,5.01068184103345,-26.715544405887805,-40.20980891129,1.4855455911352742,-6.896623954658651,-6.896623954685828,40.100920090552655,37553.44733129592,20600.30021131152,20600.30021131152,58153.747542607445,82107.71968659075,82098.31973412562,20600.30021131152,102698.61994543714,102698.61994543714,102698.61994543714,130459.39272842073,125942.00134124176,4517.3913871789755,0.0,94845.8246172211,50291.552260927594,49504.74706254833,27760.7727829836,77265.51984553193,21030.49342588195,1572.06982099048,0.0,0.8765130953680306,2.688658654296711,0.0014957518510113484,1.0,1.0,-6.896623954658651,329188.295308822,1558889.2151820995,4.73555480980773,1558889.2151820995,4.73555480980773,0.7575615272055005,0.09235802389811909,3.5951216259943206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951216259943206,1.2848029774539325,1.2850941532161406,2.79818905239362,5929.02682853992,14585.60010291106,6453.701796363607,0.000425596070531045,26381.812490415847,2690.1961924220655,19290.546551055035,1967.0883075316276,0.7312062640905748,0.7312062640905748,32496.55103209832,32395.05729023726,1.0039177835587358,0.8,4301.332118156926,4287.898129693729,1.0039177835587358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4718110215254,3099.015535412006,7.628407794236115,4.99902428986689,-2.367788247840271,7.366812537707161,2.782453204912632,3.5,0.7949866299750378,0.6,0.0002266188740200881,0.995462497358823,0.00022765184486744293,199.12148866214213,0.0,0.0,0.0,0.05202602090921647,7.700382207444841e-05,0.00014961505194563968,0.0005378843088240328,0.0923580237105342,0.0923580237105342,0.0923580237105342,0.09235793346805528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.19392740086,595.6606312599392,0.0,0.0923580237105342,0.09235802389811909,0.09235802389811909,0.3699570774182112,0.3699570774182112,0.5,10.032840777611085,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27760.7727829836,21030.49342588195,0.7575615272055005,0.7526481108114919,0.48603112237350127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939998354055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5348154210913,260.5348154210913,-12.615184578908668,244.67153892945052,276.3980919127036,114633.0877213432,114626.792882327,6.294839016193232,0.0,nan,276.3980919127036,3.2480919127036145,270.0527813160749,-3.097218683925064,263.7074707194299,-9.442529280570056,257.3621601227731,-15.787839877226872,251.0168495261158,-22.13315047388417,244.67153892945052,-28.478461070549457,1.0,1.0,25762.5980482374,25762.5980482374,275.82663516329484,2.6766351632948613,275.82663516329484,275.82663516329484,82098.41451745703,82098.31973412562,0.09478333141305484,0.0,8575.796259387458,8575.796259387458,0.9068487197112108,3613.0972341242923,275.82663516329484,2.6766351632948613,1.0,0.002,0.12835472128247305,0.004844679134630559,0.00019810555574159742,0.0018018944497909019,0.0990527778707987,0.0990527778707987,0.0,5.5324993718242066e-12,0.9999989968516433,0.9999989968516433,0.0,0.09235793124931918,9.264879990286339e-08,0.0,0.0,0.0,1599671.559236457,266.2533760453413,0.0,1.0,1285732.8937815607,2593.178285606246,,,,,,,,,,,,,,,,,,,2.0,14585.60010291106,1572.06982099048,0.3699570774182112,6.1796691888313084,2.782453204912632
4709.0,-30.24058978372945,4.999021789242917,35.05038943934267,27.733174804039322,5.010682419553523,-26.715462563434343,-40.20973270582033,1.4855551989954328,-6.896634164492184,-6.896634164418323,40.10093135645601,37553.459606331024,20600.300144849592,20600.300144849592,58153.759751180616,82107.81397453211,82098.41847359983,20600.300144849592,102698.71861844942,102698.71861844942,102698.71861844942,130459.53766991431,125942.142651614,4517.395018300309,0.0,94845.87480263026,50291.52043347886,49504.83818794601,27760.81905146489,77265.6572394109,21030.52622127641,1572.0722270446076,0.0,0.8765129959079692,2.6886576281125345,0.0014957518510113484,1.0,1.0,-6.896634164492184,329188.16219724115,1558889.701963738,4.735558203425587,1558889.701963738,4.735558203425587,0.7575614459461226,0.09235812089337321,3.5951183873698636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951183873698636,1.284802932506339,1.2850941082583607,2.7981866295686757,5929.021694864594,14585.593899211295,6453.701572020921,0.0004255968601210245,26381.85021551352,2690.200039311439,19290.545880479734,1967.088239151977,0.7312051930738416,0.7312051930738416,32496.527612777278,32395.05729023726,1.0039168791908104,0.8,4301.329018311725,4287.898129693729,1.0039168791908104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4704271121327,3099.015535412006,7.628411678953075,4.999021789242917,-2.367797016812288,7.366818806055205,2.78245082837578,3.5,0.7949859509645085,0.6,0.0002266188740200881,0.9954530637402511,0.00022765400225763027,199.12141417130985,0.0,0.0,0.0,0.05202602090921647,7.700448733214335e-05,0.00014961438668794475,0.0005378814325968951,0.0923581207029265,0.0923581207029265,0.0923581207029265,0.09235802909141877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.2616537677,595.6606097918408,0.0,0.0923581207029265,0.09235812089337321,0.09235812089337321,0.36995737935799733,0.36995737935799733,0.5,10.032838028340306,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,-7.383960110018961e-11,27760.81905146489,21030.52622127641,0.7575614459461226,0.752646930459528,0.48603041698034155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452939454348267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5348574023188,260.5348574023188,-12.6151425976812,244.67161800160005,276.3980968030085,114632.75448063211,114626.33236841876,6.422112213329251,0.0,nan,276.3980968030085,3.2480968030085364,270.05280104274925,-3.0971989572507255,263.70750528247225,-9.442494717527723,257.3622095221849,-15.787790477815065,251.0169137618976,-22.13308623810238,244.67161800160005,-28.478381998399925,1.0,1.0,25762.5980482374,25762.5980482374,275.82663646730066,2.676636467300682,275.82663646730066,275.82663646730066,82098.50880137249,82098.41847359983,0.09032777266111225,0.0,8575.796259387458,8575.796259387458,0.9068489188842564,3613.0939793067128,275.82663646730066,2.676636467300682,1.0,0.002,0.12835481534300636,0.0048446769053346606,0.00019810569676807083,0.0018018943083744918,0.09905284838403541,0.09905284838403541,0.0,5.142562591042843e-12,0.9999989815560271,0.9999989815560271,0.0,0.09235802683180164,9.406157157529822e-08,0.0,0.0,0.0,1599671.5472112377,266.2533658355078,0.0,1.0,1285732.9285576916,2593.1781452709606,,,,,,,,,,,,,,,,,,,2.0,14585.593899211295,1572.0722270446076,0.36995737935799733,6.1796691888313084,2.78245082837578
4710.0,-30.24049898316209,4.999019288920743,35.0503951164587,27.733241754490905,5.010682857929116,-26.715380799092593,-40.20966023728249,1.485564673581289,-6.8966444043905994,-6.896644404365178,40.100942572117525,37553.46554979091,20600.300108622043,20600.300108622043,58153.76565841296,82107.93645141346,82098.51650195589,20600.300108622043,102698.81661057794,102698.81661057794,102698.81661057794,130459.68172655541,125942.28310812701,4517.398618428401,0.0,94845.946330769,50291.47542814071,49504.96766958699,27760.86511597747,77265.83278556446,21030.558868327218,1572.0746240564226,0.0,0.8765128964759019,2.6886565989068134,0.0014957518510113484,1.0,1.0,-6.8966444043905994,329188.02869372355,1558890.1865741604,4.735561596088755,1558890.1865741604,4.735561596088755,0.7575613649094568,0.09235821776230392,3.595113223494711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595113223494711,1.2848028881822338,1.2850940639242103,2.7981827069062346,5929.013383213588,14585.58769698744,6453.702895708354,0.0004255983961147853,26381.908005270514,2690.205932226654,19290.54983707005,1967.0886426119064,0.7312037413372919,0.7312037413372919,32496.49027146776,32395.05729023726,1.0039154372073014,0.8,4301.324075714161,4287.898129693729,1.0039154372073014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.469040872046,3099.015535412006,7.628415581453848,4.999019288920743,-2.36780580689992,7.366825095820663,2.7824484478373264,3.5,0.7949852708106647,0.6,0.0002266188740200881,0.9954436376107653,0.00022765615797596748,199.1213397389089,0.0,0.0,0.0,0.05202602090921647,7.70051199721399e-05,0.0001496137540479482,0.000537878385594464,0.09235821757945858,0.09235821757945858,0.09235821757945858,0.09235812408257825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.32940049993,595.6605883146556,0.0,0.09235821757945858,0.09235821776230392,0.09235821776230392,0.36995768110404126,0.36995768110404126,0.5,10.032835224450665,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27760.86511597747,21030.558868327218,0.7575613649094568,0.7526452969167738,0.4860293896528998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938910807387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5349000450459,260.5349000450459,-12.615099954954076,244.67169838471554,276.3981017053468,114632.34659030412,114625.82328482496,6.523305479183542,0.0,nan,276.3981017053468,3.248101705346812,270.0528210412428,-3.0971789587571834,263.7075403771194,-9.442459622880563,257.36225971299297,-15.787740287007011,251.01697904885805,-22.13302095114193,244.67169838471554,-28.478301615284437,1.0,1.0,25762.5980482374,25762.5980482374,275.8266376581706,2.676637658170648,275.8266376581706,275.8266376581706,82098.63509208645,82098.51650195589,0.1185901305580046,0.0,8575.796259387458,8575.796259387458,0.9068492364586791,3613.088789612185,275.8266376581706,2.676637658170648,1.0,0.002,0.12835491123382628,0.004844674666636573,0.00019810584060722718,0.0018018941654859787,0.09905292030361358,0.09905292030361358,0.0,6.093205801027679e-12,0.9999989617530002,0.9999989617530002,0.0,0.09235812187166142,9.589064250027253e-08,0.0,0.0,0.0,1599671.5351506062,266.2533555956094,0.0,1.0,1285732.9634362292,2593.1780045224364,,,,,,,,,,,,,,,,,,,2.0,14585.58769698744,1572.0746240564226,0.36995768110404126,6.1796691888313084,2.7824484478373264
4711.0,-30.24042228027301,4.999016792655357,35.050400790283625,27.733283140137814,5.010680466969161,-26.71531200554761,-40.20959349637849,1.4855701918026825,-6.896654392249502,-6.896654392113727,40.10095383128637,37553.46392830114,20600.299619640195,20600.299619640195,58153.76354794134,82108.0255541315,82098.6158359412,20600.299619640195,102698.91545558139,102698.91545558139,102698.91545558139,130459.82664627672,125942.42444793023,4517.402198346488,0.0,94845.99613923552,50291.43451181133,49505.068474915766,27760.911190695333,77265.9796656111,21030.591539103658,1572.0770155598752,0.0,0.8765127982618381,2.6886555950337736,0.0014957518510113484,1.0,1.0,-6.896654392249502,329187.8984762384,1558890.6730644081,4.735564947193624,1558890.6730644081,4.735564947193624,0.7575612844492119,0.09235831451003705,3.5951101994984658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951101994984658,1.2848028623668348,1.2850940381029607,2.7981804094642464,5929.008515209701,14585.581496366016,6453.702543346922,0.0004255991235159744,26381.944050690563,2690.2096078365767,19290.54878383815,1967.0885352121418,0.7312027023775455,0.7312027023775455,32496.468404168067,32395.05729023726,1.0039145927731141,0.8,4301.321181298737,4287.898129693729,1.0039145927731141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4676522575533,3099.015535412006,7.628419323008232,4.999016792655357,-2.3678144418263978,7.366831234481754,2.782446063222209,3.5,0.7949845894920597,0.6,0.0002266188740200881,0.9954356750553109,0.0002276579790125526,199.12127686291126,0.0,0.0,0.0,0.05202602090921647,7.70057026149609e-05,0.0001496131714051272,0.000537875838497885,0.09235831433285221,0.09235831433285221,0.09235831433285221,0.09235821974854029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.397516851,595.6605667194245,0.0,0.09235831433285221,0.09235831451003705,0.09235831451003705,0.36995798260490603,0.36995798260490603,0.5,10.032832387525632,-1.3579892765847035e-10,-1.3579892765847035e-10,-1.3579892765847035e-10,-1.3579892765847035e-10,-1.3579892765847035e-10,-1.3579892765847035e-10,27760.911190695333,21030.591539103658,0.7575612844492119,0.7526438388488321,0.48602844474144585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529383676928653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5349416901801,260.5349416901801,-12.615058309819858,244.671777379663,276.3981060006664,114631.91667174817,114625.54597384516,6.370697903051917,0.0,nan,276.3981060006664,3.2481060006664393,270.0528402764875,-3.0971597235125046,263.7075745522901,-9.442425447709866,257.3623088280922,-15.787691171907795,251.01704310388143,-22.132956896118543,244.671777379663,-28.478222620336965,1.0,1.0,25762.5980482374,25762.5980482374,275.82663925348476,2.6766392534847796,275.82663925348476,275.82663925348476,82098.71324606887,82098.6158359412,0.09741012768063229,0.0,8575.796259387458,8575.796259387458,0.9068494224320858,3613.085750495958,275.82663925348476,2.6766392534847796,1.0,0.002,0.12835500818007417,0.004844672465756527,0.0001981059861777624,0.0018018940196855783,0.0990529930888812,0.0990529930888812,0.0,5.863340628992075e-12,0.9999989503238567,0.9999989503238567,0.0,0.09235821756371768,9.694631938016108e-08,0.0,0.0,0.0,1599671.5233868274,266.2533456077505,0.0,1.0,1285732.9974562805,2593.177867238253,,,,,,,,,,,,,,,,,,,2.0,14585.581496366016,1572.0770155598752,0.36995798260490603,6.1796691888313084,2.782446063222209
4712.0,-30.24034566006355,4.99901430753766,35.05040644672688,27.733329764474206,5.010683408987391,-26.71524275315615,-40.20953042255712,1.4855805018701316,-6.896663885426165,-6.89666388541321,40.10096467776281,37553.47490851194,20600.298277065383,20600.298277065383,58153.77318557732,82108.11239395406,82098.71065867638,20600.298277065383,102699.00893574176,102699.00893574176,102699.00893574176,130459.96406298711,125942.55839648265,4517.40566650446,0.0,94846.04535366494,50291.40786746438,49505.15276244507,27760.955127245357,77266.10788969042,21030.62270587125,1572.0792933585813,0.0,0.8765127043543888,2.688654640881139,0.0014957518510113484,1.0,1.0,-6.896663885426165,329187.77470824256,1558891.1417239266,4.73556815135545,1558891.1417239266,4.73556815135545,0.7575612081599896,0.09235841032432829,3.595107094622673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595107094622673,1.2848028141341765,1.2850939898593714,2.798178097893879,5929.003617269473,14585.575016347788,6453.702082877583,0.0004255998392095731,26381.980524454888,2690.2133271254597,19290.54740746448,1967.0883948610874,0.7312016393000907,0.7312016393000907,32496.445952003603,32395.05729023726,1.0039137257537616,0.8,4301.318209469018,4287.898129693729,1.0039137257537616,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.466261928572,3099.015535412006,7.62842275331869,4.99901430753766,-2.3678227681568087,7.366837075694469,2.7824436756636852,3.5,0.7949839073324815,0.6,0.0002266188740200881,0.995427721151452,0.00022765979809960364,199.12121405472857,0.0,0.0,0.0,0.05202602090921647,7.700625324818665e-05,0.00014961262077190144,0.0005378733943821543,0.09235841016654105,0.09235841016654105,0.09235841016654105,0.09235831089605805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.4643094422,595.6605455343587,0.0,0.09235841016654105,0.09235841032432829,0.09235841032432829,0.3699582839466109,0.3699582839466109,0.5,10.032829411259856,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27760.955127245357,21030.62270587125,0.7575612081599896,0.7526427145599339,0.4860277802801386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529379089025143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5349829964025,260.5349829964025,-12.615017003597472,244.6718552730399,276.39811071973514,114631.55216636571,114625.23331393569,6.318852429993122,0.0,nan,276.39811071973514,3.248110719735166,270.0528596304167,-3.097140369583258,263.70760854108056,-9.442391458919417,257.3623574517465,-15.787642548253473,251.01710636239613,-22.132893637603843,244.6718552730399,-28.478144726960068,1.0,1.0,25762.5980482374,25762.5980482374,275.82664081720344,2.676640817203463,275.82664081720344,275.82664081720344,82098.80727138123,82098.71065867638,0.09661270484502893,0.0,8575.796259387458,8575.796259387458,0.9068496133794605,3613.082630095786,275.82664081720344,2.676640817203463,1.0,0.002,0.1283551096850333,0.00484467033619034,0.00019810613898531808,0.0018018938670872366,0.09905306949265903,0.09905306949265903,0.0,6.072554785407913e-12,0.9999989009746177,0.9999989009746177,0.0,0.09235830882009108,1.0150423721127521e-07,0.0,0.0,0.0,1599671.5122056883,266.2533361145738,0.0,1.0,1285733.029791376,2593.1777367535333,,,,,,,,,,,,,,,,,,,2.0,14585.575016347788,1572.0792933585813,0.3699582839466109,6.1796691888313084,2.7824436756636852
4713.0,-30.240269041632697,4.999011819944634,35.05041211272093,27.733384805638366,5.010683525437487,-26.715173784927735,-40.20946741858495,1.4855882684859079,-6.8966743365865,-6.896674336625762,40.10097626612755,37553.47526339148,20600.298584543347,20600.298584543347,58153.77384793483,82108.21655180113,82098.81355178276,20600.298584543347,102699.1121363261,102699.1121363261,102699.1121363261,130460.11520044267,125942.70595520384,4517.409245238832,0.0,94846.10721266795,50291.36592336706,49505.268099223205,27761.003064116558,77266.27116333976,21030.65668195284,1572.0817851301965,0.0,0.8765126023270917,2.6886535904425832,0.0014957518510113484,1.0,1.0,-6.8966743365865,329187.63845051156,1558891.6424390846,4.735571632570403,1558891.6424390846,4.735571632570403,0.7575611239039393,0.09235850764527477,3.5951029584328857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5951029584328857,1.2848027778003208,1.2850939535172814,2.7981749577067174,5928.99696358969,14585.568537229974,6453.7024776781045,0.000425600967272862,26382.028083560534,2690.21817680457,19290.54858754966,1967.0885151962864,0.7312003658873445,0.7312003658873445,32496.416042133376,32395.05729023726,1.0039125707456937,0.8,4301.314250517026,4287.898129693729,1.0039125707456937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.464871134678,3099.015535412006,7.628426795971441,4.999011819944634,-2.3678316891572235,7.366843509101858,2.7824412873076056,3.5,0.7949832249450302,0.6,0.0002266188740200881,0.9954197675007753,0.0002276616171578204,199.1211512480435,0.0,0.0,0.0,0.05202602090921647,7.700680327526423e-05,0.00014961207074482388,0.0005378707981519865,0.09235850744732833,0.09235850744732833,0.09235850744732833,0.09235841045105285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.5343689667,595.6605233234658,0.0,0.09235850744732833,0.09235850764527477,0.09235850764527477,0.3699585847026074,0.3699585847026074,0.5,10.032826501433156,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,3.927880243281834e-11,27761.003064116558,21030.65668195284,0.7575611239039393,0.7526411327006918,0.4860267578333629,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529374506069919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5350237682998,260.5350237682998,-12.614976231700155,244.67193223913588,276.39811529743406,114631.1306496093,114624.89353575629,6.23711385298733,0.0,nan,276.39811529743406,3.248115297434083,270.05287868579495,-3.097121314205026,263.7076420741375,-9.442357925862495,257.36240546248376,-15.787594537516213,251.01716885081288,-22.132831149187098,244.67193223913588,-28.478067760864093,1.0,1.0,25762.5980482374,25762.5980482374,275.8266423640728,2.6766423640728476,275.8266423640728,275.8266423640728,82098.91112015523,82098.81355178276,0.09756837246823125,0.0,8575.796259387458,8575.796259387458,0.9068498677517244,3613.07847322505,275.8266423640728,2.6766423640728476,1.0,0.002,0.12835520917381454,0.00484466804177918,0.00019810628829178585,0.0018018937177067583,0.09905314414589292,0.09905314414589292,0.0,5.99854410934797e-12,0.9999989227930688,0.9999989227930688,0.0,0.09235840815605018,9.948922459173721e-08,0.0,0.0,0.0,1599671.4998962262,266.2533256634135,0.0,1.0,1285733.0653894949,2593.1775931012585,,,,,,,,,,,,,,,,,,,2.0,14585.568537229974,1572.0817851301965,0.3699585847026074,6.1796691888313084,2.7824412873076056
4714.0,-30.240192429514426,4.99900933808248,35.05041777494527,27.733439148310595,5.010683885565993,-26.715104798007342,-40.20940064275635,1.4855962538387464,-6.896684219994938,-6.89668421997013,40.100987489332965,37553.46253231726,20600.29789092309,20600.29789092309,58153.760423240354,82108.31918983252,82098.91276771756,20600.29789092309,102699.21065864064,102699.21065864064,102699.21065864064,130460.2595813767,125942.84681735803,4517.412764018668,0.0,94846.16796128365,50291.31130297296,49505.39628701187,27761.048922736052,77266.44520974792,21030.689203937247,1572.0841639049643,0.0,0.8765125048253214,2.6886525970686805,0.0014957518510113484,1.0,1.0,-6.896684219994938,329187.5095949293,1558892.1273760826,4.7355749593729275,1558892.1273760826,4.7355749593729275,0.7575610439817819,0.0923586041372069,3.5950989123445427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950989123445427,1.2848027404431697,1.285093916151664,2.798171889876634,5928.990463225872,14585.562060630538,6453.702798925347,0.0004256020594973819,26382.07467271874,2690.222927576567,19290.549547779166,1967.088613112446,0.7311991110284893,0.7311991110284893,32496.386783803595,32395.05729023726,1.0039114408979544,0.8,4301.310377804704,4287.898129693729,1.0039114408979544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.463477493571,3099.015535412006,7.628430475957855,4.99900933808248,-2.367840259379328,7.366849597461808,2.782438894062939,3.5,0.7949825411608398,0.6,0.0002266188740200881,0.9954118145739288,0.0002276634360795576,199.12108844657268,0.0,0.0,0.0,0.05202602090921647,7.700738623475673e-05,0.00014961148778533135,0.0005378680970112936,0.09235860395588046,0.09235860395588046,0.09235860395588046,0.09235850580454376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6028340158,595.6605016130908,0.0,0.09235860395588046,0.0923586041372069,0.0923586041372069,0.3699588856966476,0.3699588856966476,0.5,10.03282355610106,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,27761.048922736052,21030.689203937247,0.7575610439817819,0.7526392635946411,0.48602549826608976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529369923223971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53506412460314,260.53506412460314,-12.614935875396839,244.67200844767297,276.3981198015039,114630.72190043803,114624.54836262549,6.173537812558443,0.0,nan,276.3981198015039,3.2481198015039467,270.05289753075755,-3.0971024692424294,263.70767525999315,-9.442324740006825,257.36245298923376,-15.787547010766218,251.01723071845743,-22.13276928154255,244.67200844767297,-28.477991552327012,1.0,1.0,25762.5980482374,25762.5980482374,275.82664405002555,2.6766440500255726,275.82664405002555,275.82664405002555,82099.01378016901,82098.91276771756,0.10101245145779103,0.0,8575.796259387458,8575.796259387458,0.9068501165827179,3613.0744069062653,275.82664405002555,2.6766440500255726,1.0,0.002,0.12835530973125264,0.004844665842996367,0.00019810643947833735,0.0018018935656497002,0.09905321973916867,0.09905321973916867,0.0,5.12803731769762e-12,0.9999989112178274,0.9999989112178274,0.0,0.09235850357880522,1.0055840167472846e-07,0.0,0.0,0.0,1599671.488255466,266.25331578000504,0.0,1.0,1285733.0990537652,2593.1774572528157,,,,,,,,,,,,,,,,,,,2.0,14585.562060630538,1572.0841639049643,0.3699588856966476,6.1796691888313084,2.782438894062939
