time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4715.0,-30.24011575678179,4.999006862107066,35.05042343521273,27.733493141736858,5.010684346634658,-26.71503574644041,-40.20933763878418,1.4856043360744025,-6.896694098024284,-6.896694098012904,40.10099875733548,37553.46440349083,20600.29718464955,20600.29718464955,58153.761588140376,82108.42116579239,82099.01263938283,20600.29718464955,102699.30982403237,102699.30982403237,102699.30982403237,130460.404812653,125942.9885354208,4517.416277232196,0.0,94846.22820647148,50291.27144337902,49505.50751454718,27761.09498862063,77266.60250316781,21030.721874793908,1572.086552506897,0.0,0.8765124071807519,2.688651604235642,0.0014957518510113484,1.0,1.0,-6.896694098024284,329187.38080950786,1558892.6142485524,4.7355782910482915,1558892.6142485524,4.7355782910482915,0.75756096376654,0.09235870066475366,3.595094906875969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595094906875969,1.2848027026327824,1.2850938783327077,2.798168854649044,5928.984031942827,14585.555586458586,6453.703087594447,0.0004256031356586375,26382.12082386722,2690.2276336840023,19290.550410630425,1967.0887010987876,0.7311978646227245,0.7311978646227245,32496.357819199573,32395.05729023726,1.0039103223930606,0.8,4301.306543970724,4287.898129693729,1.0039103223930606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4620824444064,3099.015535412006,7.628434155240038,4.999006862107066,-2.3678488256000163,7.3668556877070825,2.782436498401097,3.5,0.7949818566860277,0.6,0.0002266188740200881,0.9954038554234815,0.00022766525645379992,199.12102559545397,0.0,0.0,0.0,0.05202602090921647,7.700793626931627e-05,0.00014961093775077184,0.0005378655203207375,0.09235870048464713,0.09235870048464713,0.09235870048464713,0.09235860173877714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.6715995483,595.6604798072113,0.0,0.09235870048464713,0.09235870066475366,0.09235870066475366,0.3699591865206154,0.3699591865206154,0.5,10.03282059336925,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27761.09498862063,21030.721874793908,0.75756096376654,0.7526377465057579,0.4860245330697851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529365340758493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53510415556093,260.53510415556093,-12.614895844439047,244.6720840477766,276.3981242633144,114630.32148108285,114624.19771332473,6.123767758121577,0.0,nan,276.3981242633144,3.2481242633144234,270.05291622023117,-3.097083779768809,263.707708177122,-9.442291822877962,257.36250013401957,-15.787499865980408,251.017292090902,-22.132707909097974,244.6720840477766,-28.477915952223384,1.0,1.0,25762.5980482374,25762.5980482374,275.8266458177428,2.6766458177428376,275.8266458177428,275.8266458177428,82099.11572907072,82099.01263938283,0.10308968789468054,0.0,8575.796259387458,8575.796259387458,0.906850362915527,3613.070381410349,275.8266458177428,2.6766458177428376,1.0,0.002,0.12835541086766464,0.004844663645732589,0.00019810659156066949,0.0018018934137950305,0.09905329578033474,0.09905329578033474,0.0,5.355699824599602e-12,0.999998904953474,0.999998904953474,0.0,0.09235859952767934,1.0113707430990019e-07,0.0,0.0,0.0,1599671.4766210397,266.2533059019757,0.0,1.0,1285733.132699719,2593.177321478309,,,,,,,,,,,,,,,,,,,2.0,14585.555586458586,1572.086552506897,0.3699591865206154,6.1796691888313084,2.782436498401097
4716.0,-30.24003909465989,4.999004392183028,35.05042909446071,27.733546925615542,5.01068487880832,-26.714966697312427,-40.209274634812004,1.4856124812434743,-6.896703966194536,-6.8967039662245195,40.101010048460836,37553.46652562607,20600.296458483142,20600.296458483142,58153.76298410921,82108.52266764769,82099.11287992238,20600.296458483142,102699.40933840553,102699.40933840553,102699.40933840553,130460.55048481995,125943.13069799749,4517.419786822451,0.0,94846.28810486554,50291.23196205849,49505.617936452276,27761.141146414422,77266.7590828667,21030.75461234594,1572.0889452488957,0.0,0.8765123095011925,2.6886506123938383,0.0014957518510113484,1.0,1.0,-6.896703966194536,329187.2521526664,1558893.1021222263,4.735581623917994,1558893.1021222263,4.735581623917994,0.7575608834459686,0.09235879719590041,3.5950909289882813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950909289882813,1.2848026645279818,1.2850938402192713,2.798165841529498,5928.9776475040735,14585.549116054679,6453.7033551013255,0.00042560420106850635,26382.16667625619,2690.2323093264463,19290.551210226386,1967.0887826348842,0.731196624103955,0.731196624103955,32496.32905403386,32395.05729023726,1.0039092115899764,0.8,4301.3027365349435,4287.898129693729,1.0039092115899764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.460686020127,3099.015535412006,7.628437831044063,4.999004392183028,-2.3678573849159488,7.366861777098976,2.782434100378651,3.5,0.7949811715367574,0.6,0.0002266188740200881,0.9953958974431186,0.00022766707658953167,199.12096275307286,0.0,0.0,0.0,0.05202602090921647,7.700848630750809e-05,0.00014961038771258,0.0005378629477479162,0.09235879701796397,0.09235879701796397,0.09235879701796397,0.09235869794647138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.7405204633,595.6604579519463,0.0,0.09235879701796397,0.09235879719590041,0.09235879719590041,0.36995948724676786,0.36995948724676786,0.5,10.03281762159815,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,2.9956481739645824e-11,27761.141146414422,21030.75461234594,0.7575608834459686,0.7526362393657631,0.4860235756148501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529360754670335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5351439258256,260.5351439258256,-12.614856074174384,244.67215914888484,276.39812870273516,114629.92715259813,114623.8432644909,6.0838881072014965,0.0,nan,276.39812870273516,3.248128702735187,270.05293479198906,-3.0970652080109176,263.707740881216,-9.442259118783966,257.3625469704548,-15.78745302954519,251.0173530596736,-22.132646940326367,244.67215914888484,-28.477840851115133,1.0,1.0,25762.5980482374,25762.5980482374,275.8266476383047,2.6766476383047006,275.8266476383047,275.8266476383047,82099.2172941838,82099.11287992238,0.1044142614264274,0.0,8575.796259387458,8575.796259387458,0.9068506075520344,3613.066383633223,275.8266476383047,2.6766476383047006,1.0,0.002,0.1283555123045353,0.004844661449397979,0.0001981067441107365,0.0018018932616215286,0.09905337205536824,0.09905337205536824,0.0,5.732264923147268e-12,0.9999989017061964,0.9999989017061964,0.0,0.09235869575880575,1.0143709466541158e-07,0.0,0.0,0.0,1599671.4649982245,266.25329603380544,0.0,1.0,1285733.166312088,2593.1771858393386,,,,,,,,,,,,,,,,,,,2.0,14585.549116054679,1572.0889452488957,0.36995948724676786,6.1796691888313084,2.782434100378651
4717.0,-30.239962443709203,4.999001928433068,35.050434753224195,27.73360056979584,5.010685447861258,-26.714897654550967,-40.20920782405881,1.4856206584768081,-6.896713827228552,-6.896713827263888,40.10102135297813,37553.454765858165,20600.295717576653,20600.295717576653,58153.75048343482,82108.62392120942,82099.21332966926,20600.295717576653,102699.50904724591,102699.50904724591,102699.50904724591,130460.69641605587,125943.27312127581,4517.423294780057,0.0,94846.34782301822,50291.178666849664,49505.74350685395,27761.18736880996,77266.93087566391,21030.787396506697,1572.091340953355,0.0,0.8765122118095872,2.688649621269595,0.0014957518510113484,1.0,1.0,-6.896713827228552,329187.12358890544,1558893.5905712873,4.735584957199178,1558893.5905712873,4.735584957199178,0.7575608030416974,0.09235889373060767,3.595086965379732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595086965379732,1.2848026262731802,1.2850938019558,2.798162839850336,5928.97128730612,14585.542647993962,6453.703611826174,0.00042560526093958555,26382.212373825027,2690.23696918163,19290.551977594136,1967.0888608846178,0.7311953866588216,0.7311953866588216,32496.300392118057,32395.05729023726,1.0039081047742622,0.8,4301.298942765601,4287.898129693729,1.0039081047742622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4592882553657,3099.015535412006,7.628441505180214,4.999001928433068,-2.3678659388896497,7.366867867322718,2.782431700055078,3.5,0.7949804857300222,0.6,0.0002266188740200881,0.9953879406909999,0.0002276688964734382,199.12089991988884,0.0,0.0,0.0,0.05202602090921647,7.700906958368284e-05,0.00014960980443640525,0.0005378602578223313,0.09235889355121903,0.09235889355121903,0.09235889355121903,0.09235879435145963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.80952709407,595.6604360694641,0.0,0.09235889355121903,0.09235889373060767,0.09235889373060767,0.36995978790846057,0.36995978790846057,0.5,10.032814645478917,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,3.5356606531422585e-11,27761.18736880996,21030.787396506697,0.7575608030416974,0.752634404193101,0.48602234280908974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529356169219738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5351834851337,260.5351834851337,-12.614816514866277,244.6722338401282,276.3981331301072,114629.53724036434,114623.48562355696,6.051616807383028,0.0,nan,276.3981331301072,3.2481331301072487,270.05295327213435,-3.0970467278656315,263.7077734141387,-9.442226585861249,257.36259355615056,-15.78740644384942,251.01741369814323,-22.132586301856747,244.6722338401282,-28.477766159871777,1.0,1.0,25762.5980482374,25762.5980482374,275.8266494904338,2.6766494904338174,275.8266494904338,275.8266494904338,82099.3185443851,82099.21332966926,0.10521471583342645,0.0,8575.796259387458,8575.796259387458,0.9068508513102871,3613.0624002066306,275.8266494904338,2.6766494904338174,1.0,0.002,0.1283556138873556,0.004844659252079004,0.00019810689688895926,0.0018018931086008947,0.09905344844447964,0.09905344844447964,0.0,5.489853797252531e-12,0.9999989001234811,0.9999989001234811,0.0,0.09235879214722914,1.015833785223567e-07,0.0,0.0,0.0,1599671.453383813,266.2532861727714,0.0,1.0,1285733.199900145,2593.177050298477,,,,,,,,,,,,,,,,,,,2.0,14585.542647993962,1572.091340953355,0.36995978790846057,6.1796691888313084,2.782431700055078
4718.0,-30.23988573546128,4.998999470899815,35.05044041183155,27.733654109202348,5.010686039203807,-26.714828557997336,-40.20914478516204,1.4856288615100268,-6.896723686513951,-6.89672368649958,40.10103266599887,37553.45730043704,20600.294971566746,20600.294971566746,58153.75227200378,82108.72499684834,82099.31390941326,20600.294971566746,102699.60888098001,102699.60888098001,102699.60888098001,130460.84250678938,125943.41570450804,4517.426802281348,0.0,94846.40739219073,50291.13969494889,49505.85299693537,27761.233625809375,77267.08662274474,21030.820205659747,1572.0937382594418,0.0,0.8765121140945259,2.6886486303214108,0.0014957518510113484,1.0,1.0,-6.896723686513951,329186.9950479837,1558894.0793912602,4.735588291281158,1558894.0793912602,4.735588291281158,0.7575607225936667,0.09235899026725321,3.5950830135028276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950830135028276,1.2848025878976839,1.2850937635716067,2.798159847564943,5928.964947012438,14585.536182264852,6453.703859875471,0.0004256063162894909,26382.25794396281,2690.2416160424623,19290.552719030085,1967.0889364900436,0.7311941517668484,0.7311941517668484,32496.27181503064,32395.05729023726,1.0039070012345448,0.8,4301.295160224377,4287.898129693729,1.0039070012345448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4578891775486,3099.015535412006,7.628445181139548,4.998999470899815,-2.367874490799971,7.366873961699786,2.7824292974774782,3.5,0.7949797992792795,0.6,0.0002266188740200881,0.9953799780598289,0.00022767071773114046,199.12083703977615,0.0,0.0,0.0,0.05202602090921647,7.700961993426288e-05,0.00014960925408582523,0.0005378576880267788,0.09235899008497912,0.09235899008497912,0.09235899008497912,0.09235889085399061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.878581691,595.6604141718068,0.0,0.09235899008497912,0.09235899026725321,0.09235899026725321,0.36996008852441675,0.36996008852441675,0.5,10.032811667938649,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27761.233625809375,21030.820205659747,0.7575607225936667,0.7526329102576172,0.48602139593784827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529351584440229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5352228790765,260.5352228790765,-12.614777120923463,244.6723082061291,276.39813755199225,114629.15107603958,114623.12475623995,6.026319799617001,0.0,nan,276.39813755199225,3.248137551992272,270.05297168284244,-3.0970283171575375,263.7078058136717,-9.442194186328265,257.36263994450417,-15.78736005549581,251.01747407531943,-22.13252592468055,244.6723082061291,-28.47769179387089,1.0,1.0,25762.5980482374,25762.5980482374,275.8266513595253,2.6766513595252945,275.8266513595253,275.8266513595253,82099.41959796957,82099.31390941326,0.10568855630117469,0.0,8575.796259387458,8575.796259387458,0.9068510943469544,3613.0584285703417,275.8266513595253,2.6766513595252945,1.0,0.002,0.1283557155174411,0.00484465705496045,0.00019810704974083633,0.0018018929555367004,0.09905352487041816,0.09905352487041816,0.0,5.277536654219039e-12,0.999998899610201,0.999998899610201,0.0,0.09235888863636248,1.016308907311306e-07,0.0,0.0,0.0,1599671.4417714595,266.253276313486,0.0,1.0,1285733.233482247,2593.176914781672,,,,,,,,,,,,,,,,,,,2.0,14585.536182264852,1572.0937382594418,0.36996008852441675,6.1796691888313084,2.7824292974774782
4719.0,-30.239809040152466,4.998997019593872,35.050446070533646,27.733707578759663,5.010686651335898,-26.71475947100546,-40.209081781189866,1.485637081960262,-6.896733546020016,-6.896733546054387,40.10104398594237,37553.45988817967,20600.294224278558,20600.294224278558,58153.75411245823,82108.82590827312,82099.41459413264,20600.294224278558,102699.70881841119,102699.70881841119,102699.70881841119,130460.98872328803,125943.5584130972,4517.430310190823,0.0,94846.46684157033,50291.10082065064,49505.962245466326,27761.279904876836,77267.24215034317,21030.85303082084,1572.0961365885223,0.0,0.876512016351795,2.688647639351314,0.0014957518510113484,1.0,1.0,-6.896733546020016,329186.86650422175,1558894.5685078662,4.735591626307709,1558894.5685078662,4.735591626307709,0.7575606421203347,0.09235908680094355,3.5950790707068085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950790707068085,1.2848025494407092,1.2850937251059165,2.798156862524745,5928.958622070452,14585.529720238628,6453.704102068048,0.00042560736827929914,26382.303414239814,2690.2462527203293,19290.553442959907,1967.089010310341,0.7311929189832551,0.7311929189832551,32496.243303603293,32395.05729023726,1.0039059002306145,0.8,4301.291386374097,4287.898129693729,1.0039059002306145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.456488800155,3099.015535412006,7.628448860300472,4.998997019593872,-2.3678830419429477,7.36688006153682,2.782426892669002,3.5,0.7949791121911434,0.6,0.0002266188740200881,0.9953720168404805,0.00022767253869505387,199.12077417030972,0.0,0.0,0.0,0.05202602090921647,7.701016998357325e-05,0.00014960870403651485,0.0005378551206772438,0.0923590866208304,0.0923590866208304,0.0923590866208304,0.09235898741282546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.94766448735,595.6603922653148,0.0,0.0923590866208304,0.09235908680094355,0.09235908680094355,0.3699603891063313,0.3699603891063313,0.5,10.032808691492962,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,27761.279904876836,21030.85303082084,0.7575606421203347,0.7526314191375594,0.48602045113904563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346996236452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.535262138433,260.535262138433,-12.614737861566994,244.67238230397464,276.39814197285875,114628.76766579528,114622.76193435589,6.005731439402473,0.0,nan,276.39814197285875,3.2481419728587753,270.052990039106,-3.0970099608939563,263.70783810533226,-9.44216189466772,257.36268617155605,-15.787313828443928,251.01753423777012,-22.132465762229856,244.67238230397464,-28.477617696025334,1.0,1.0,25762.5980482374,25762.5980482374,275.82665324053846,2.676653240538485,275.82665324053846,275.82665324053846,82099.52054011001,82099.41459413264,0.10594597736780997,0.0,8575.796259387458,8575.796259387458,0.9068513368250566,3613.0544660603427,275.82665324053846,2.676653240538485,1.0,0.002,0.12835581710996877,0.004844654859017169,0.00019810720253465034,0.0018018928029242026,0.09905360126732517,0.09905360126732517,0.0,5.458852987694218e-12,0.9999989000201065,0.9999989000201065,0.0,0.0923589852078051,1.0159313846343572e-07,0.0,0.0,0.0,1599671.4301588447,266.25326645397996,0.0,1.0,1285733.2670650969,2593.1767792618484,,,,,,,,,,,,,,,,,,,2.0,14585.529720238628,1572.0961365885223,0.3699603891063313,6.1796691888313084,2.782426892669002
4720.0,-30.239732357634495,4.9989945745127455,35.050451729449776,27.73376101339238,5.010687264247137,-26.714690395447278,-40.20901497043667,1.4856453018317417,-6.896743406775386,-6.896743406795127,40.1010553095171,37553.448452369674,20600.293477285355,20600.293477285355,58153.74192965503,82108.92679369918,82099.51532482942,20600.293477285355,102699.80880211477,102699.80880211477,102699.80880211477,130461.13500550011,125943.70118621588,4517.433819284233,0.0,94846.52627350371,50291.04793134983,49506.087046837645,27761.326203385343,77267.41325022299,21030.88586979919,1572.0985358852138,0.0,0.876511918588005,2.68864664825593,0.0014957518510113484,1.0,1.0,-6.896743406775386,329186.73794421053,1558895.057783356,4.735594962053278,1558895.057783356,4.735594962053278,0.7575605616144732,0.09235918333868569,3.5950751289228458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950751289228458,1.284802510986444,1.2850936866429363,2.798153878266181,5928.952298784656,14585.523260510134,6453.704344455229,0.0004256084200309757,26382.3488723368,2690.25088815618,19290.55416747141,1967.089084189954,0.7311916865635308,0.7311916865635308,32496.214799488134,32395.05729023726,1.0039047995092951,0.8,4301.28761349168,4287.898129693729,1.0039047995092951,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4550871310807,3099.015535412006,7.628452543223287,4.9989945745127455,-2.3678915928478244,7.36688616736057,2.782424485643209,3.5,0.7949784244694883,0.6,0.0002266188740200881,0.9953640570175161,0.0002276743593686949,199.12071131136804,0.0,0.0,0.0,0.05202602090921647,7.70107532715383e-05,0.0001496081207485498,0.0005378524339879974,0.09235918315713426,0.09235918315713426,0.09235918315713426,0.0923590840218559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.0167545301,595.6603703566468,0.0,0.09235918315713426,0.09235918333868569,0.09235918333868569,0.36996068966427703,0.36996068966427703,0.5,10.03280571718677,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,27761.326203385343,21030.88586979919,0.7575605616144732,0.7526295948504165,0.48601922689913907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529342408809507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5353012865821,260.5353012865821,-12.614698713417852,244.67245618021923,276.3981463929133,114628.38612062957,114622.3974012676,5.988719361977553,0.0,nan,276.3981463929133,3.248146392913327,270.0530083503959,-3.0969916496040923,263.70787030786454,-9.442129692135438,257.36273226532325,-15.787267734676732,251.01759422277638,-22.132405777223596,244.67245618021923,-28.47754381978075,1.0,1.0,25762.5980482374,25762.5980482374,275.8266551257271,2.676655125727109,275.8266551257271,275.8266551257271,82099.62137127895,82099.51532482942,0.10604644952400122,0.0,8575.796259387458,8575.796259387458,0.906851579240819,3613.05050456746,275.8266551257271,2.676655125727109,1.0,0.002,0.12835591863165274,0.004844652662677333,0.00019810735521860897,0.0018018926502480668,0.09905367760930449,0.09905367760930449,0.0,5.466675723209136e-12,0.9999989007886477,0.9999989007886477,0.0,0.09235908181642287,1.0152226281258556e-07,0.0,0.0,0.0,1599671.418544757,266.2532565932246,0.0,1.0,1285733.3006522025,2593.1766437248652,,,,,,,,,,,,,,,,,,,2.0,14585.523260510134,1572.0985358852138,0.36996068966427703,6.1796691888313084,2.782424485643209
4721.0,-30.23965561914401,4.99899213566934,35.05045738860797,27.733814413100504,5.010687885047367,-26.714621268724745,-40.2089519315399,1.4856535344107342,-6.896753267559916,-6.89675326760082,40.10106663432847,37553.45125184574,20600.292728722536,20600.292728722536,58153.74398056828,82109.02759021544,82099.61607426194,20600.292728722536,102699.90880298447,102699.90880298447,102699.90880298447,130461.28130853106,125943.84397924016,4517.4373292909,0.0,94846.58562186426,50291.009282709,49506.19593239473,27761.372505546584,77267.56843794131,21030.918711428312,1572.1009353492739,0.0,0.8765118208193187,2.688645657157898,0.0014957518510113484,1.0,1.0,-6.896753267559916,329186.60938385763,1558895.5471115196,4.735598297966379,1558895.5471115196,4.735598297966379,0.7575604811046874,0.09235927987082626,3.5950711935423088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950711935423088,1.2848024724727334,1.2850936481204973,2.79815089912088,5928.945986333251,14585.516803081904,6453.704582569357,0.0004256094693893388,26382.39426029549,2690.2555164399146,19290.554879210475,1967.0891567671401,0.7311904556078155,0.7311904556078155,32496.186341671677,32395.05729023726,1.0039037005760971,0.8,4301.283846737484,4287.898129693729,1.0039037005760971,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.453684175929,3099.015535412006,7.6284562292016975,4.99899213566934,-2.3679001428094315,7.366892278478772,2.7824220764097256,3.5,0.7949777361170645,0.6,0.0002266188740200881,0.9953560914532168,0.00022767618138471956,199.1206484065838,0.0,0.0,0.0,0.05202602090921647,7.701130363324367e-05,0.00014960757038684442,0.0005378498666335978,0.09235927969069727,0.09235927969069727,0.09235927969069727,0.09235918063998438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.0858378038,595.6603484502384,0.0,0.09235927969069727,0.09235927987082626,0.09235927987082626,0.36996099020245404,0.36996099020245404,0.5,10.032802745525563,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,27761.372505546584,21030.918711428312,0.7575604811046874,0.7526281097777187,0.4860182869868281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529337822150528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53534034954924,260.53534034954924,-12.614659650450733,244.67252988489378,276.3981508141736,114628.00661441889,114622.03092593214,5.975688486768518,0.0,nan,276.3981508141736,3.2481508141736413,270.0530266283384,-3.0969733716615906,263.7079024424918,-9.442097557508191,257.3627782566301,-15.787221743369855,251.0176540707678,-22.132345929232173,244.67252988489378,-28.4774701151062,1.0,1.0,25762.5980482374,25762.5980482374,275.8266570130354,2.676657013035424,275.8266570130354,275.8266570130354,82099.72219131645,82099.61607426194,0.10611705451447051,0.0,8575.796259387458,8575.796259387458,0.9068518212626782,3613.04654951002,275.8266570130354,2.676657013035424,1.0,0.002,0.12835602006476945,0.004844650466760449,0.0001981075077658527,0.0018018924977309014,0.09905375388292635,0.09905375388292635,0.0,5.4967540935590975e-12,0.9999989017490919,0.9999989017490919,0.0,0.09235917843716326,1.0143366299003855e-07,0.0,0.0,0.0,1599671.4069306331,266.25324673244006,0.0,1.0,1285733.3342394058,2593.1765081875,,,,,,,,,,,,,,,,,,,2.0,14585.516803081904,1572.1009353492739,0.36996099020245404,6.1796691888313084,2.7824220764097256
4722.0,-30.239578894493807,4.998989703054636,35.05046304803184,27.73386777788403,5.0106885050529755,-26.71455215453847,-40.20888892756773,1.485661764871042,-6.896763129987278,-6.89676312997394,40.10107796030581,37553.45401991193,20600.29198125686,20600.29198125686,58153.746001168794,82109.12835546663,82099.71683374136,20600.29198125686,102700.00881499822,102700.00881499822,102700.00881499822,130461.42763119479,125943.98679057565,4517.440840619132,0.0,94846.6449478497,50290.97061147615,49506.304818192824,27761.41881619657,77267.72363438939,21030.95155899157,1572.1033352668492,0.0,0.8765117230370635,2.688644665895088,0.0014957518510113484,1.0,1.0,-6.896763129987278,329186.48080213263,1558896.036490176,4.7356016343429275,1558896.036490176,4.7356016343429275,0.7575604005772822,0.09235937640329239,3.595067259303592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595067259303592,1.2848024339689363,1.2850936096079741,2.798147920842523,5928.939675718796,14585.510349331076,6453.704821395915,0.00042561051855965186,26382.439633750448,2690.260143244681,19290.55559307904,1967.0892295614751,0.731189225139023,0.731189225139023,32496.1578921058,32395.05729023726,1.0039026019617459,0.8,4301.280081075358,4287.898129693729,1.0039026019617459,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4522799430074,3099.015535412006,7.628459919199767,4.998989703054636,-2.3679086927527075,7.366898395807343,2.7824196649828195,3.5,0.7949770471379484,0.6,0.0002266188740200881,0.9953481273942981,0.00022767800308556274,199.12058551318455,0.0,0.0,0.0,0.05202602090921647,7.701185369367226e-05,0.00014960702032641585,0.0005378473005374646,0.09235937622277936,0.09235937622277936,0.09235937622277936,0.09235927727753843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1549126762,595.6603265466188,0.0,0.09235937622277936,0.09235937640329239,0.09235937640329239,0.36996129072290945,0.36996129072290945,0.5,10.032799776776805,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27761.41881619657,21030.95155899157,0.7575604005772822,0.752626624233646,0.48601734661687496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529333232146528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53537934149045,260.53537934149045,-12.614620658509523,244.67260344679403,276.39815523615715,114627.62827044995,114621.66344709175,5.9648233581703565,0.0,nan,276.39815523615715,3.2481552361571744,270.0530448783049,-3.096955121695089,263.70793452043995,-9.442065479560029,257.36282416256205,-15.787175837437928,251.01771380468443,-22.132286195315544,244.67260344679403,-28.47739655320595,1.0,1.0,25762.5980482374,25762.5980482374,275.8266588999479,2.676658899947938,275.8266588999479,275.8266588999479,82099.82291760233,82099.71683374136,0.10608386097010225,0.0,8575.796259387458,8575.796259387458,0.9068520632142175,3613.04259560011,275.8266588999479,2.676658899947938,1.0,0.002,0.1283561214012045,0.004844648270505701,0.00019810766016320266,0.0018018923451983916,0.09905383008160133,0.09905383008160133,0.0,5.3615944149709716e-12,0.9999989027954326,0.9999989027954326,0.0,0.09235927506616276,1.0133712963412621e-07,0.0,0.0,0.0,1599671.395314574,266.2532368700127,0.0,1.0,1285733.3678321973,2593.1763726275854,,,,,,,,,,,,,,,,,,,2.0,14585.510349331076,1572.1033352668492,0.36996129072290945,6.1796691888313084,2.7824196649828195
4723.0,-30.239502183502484,4.998987276624556,35.05046870777613,27.733921142667555,5.010689124884941,-26.714483052661993,-40.20882211681453,1.4856699938193598,-6.896772996342861,-6.89677299635902,40.10108928839347,37553.442757752826,20600.291239088558,20600.291239088558,58153.73399684139,82109.2291009591,82099.8176183634,20600.291239088558,102700.10885745197,102700.10885745197,102700.10885745197,130461.57398555381,125944.12963204997,4517.444353503839,0.0,94846.70426118406,50290.917917164494,49506.429271132845,27761.465128101845,77267.89439923469,21030.984407428477,1572.1057352904186,0.0,0.8765116252250061,2.688643674237725,0.0014957518510113484,1.0,1.0,-6.896772996342861,329186.35216922965,1558896.5259605078,4.735604971736809,1558896.5259605078,4.735604971736809,0.7575603200473607,0.09235947293457529,3.595063325689059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595063325689059,1.2848023954722152,1.2850935711025284,2.7981449430343974,5928.933366100706,14585.50389786093,6453.705060730897,0.0004256115676456531,26382.484999205117,2690.2647692336445,19290.556308467312,1967.0893025107773,0.731187994953793,0.731187994953793,32496.129447047337,32395.05729023726,1.0039015035216945,0.8,4301.276316009845,4287.898129693729,1.0039015035216945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.450874436785,3099.015535412006,7.628463614760267,4.998987276624556,-2.367917244203487,7.366904520828043,2.782417251370166,3.5,0.7949763575343332,0.6,0.0002266188740200881,0.9953401648218948,0.00022767982447552396,199.12052263102157,0.0,0.0,0.0,0.05202602090921647,7.701243699342783e-05,0.00014960643702666027,0.000537844615041556,0.09235947275629036,0.09235947275629036,0.09235947275629036,0.09235937390449782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2239804742,595.660304645401,0.0,0.09235947275629036,0.09235947293457529,0.09235947293457529,0.3699615912267409,0.3699615912267409,0.5,10.032796811612656,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27761.465128101845,21030.984407428477,0.7575603200473607,0.75262480554171,0.48601612674623085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529328642973267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53541827406326,260.53541827406326,-12.614581725936716,244.67267688952,276.3981596585759,114627.25088231811,114621.29514100109,5.955741317014441,0.0,nan,276.3981596585759,3.2481596585759007,270.0530631047867,-3.0969368952132754,263.707966550981,-9.442033449018993,257.36286999716737,-15.787130002832612,251.01777344334866,-22.132226556651318,244.67267688952,-28.477323110479972,1.0,1.0,25762.5980482374,25762.5980482374,275.82666078578023,2.676660785780257,275.82666078578023,275.82666078578023,82099.9236578705,82099.8176183634,0.10603950709628407,0.0,8575.796259387458,8575.796259387458,0.9068523051272713,3613.038642317504,275.82666078578023,2.676660785780257,1.0,0.002,0.12835622261705576,0.004844646075458637,0.0001981078123728385,0.0018018921933793766,0.09905390618641925,0.09905390618641925,0.0,5.752215110482739e-12,0.9999989041074179,0.9999989041074179,0.0,0.09235937171851401,1.0121606127805287e-07,0.0,0.0,0.0,1599671.3836938858,266.2532270036571,0.0,1.0,1285733.4014383703,2593.176237013689,,,,,,,,,,,,,,,,,,,2.0,14585.50389786093,1572.1057352904186,0.3699615912267409,6.1796691888313084,2.782417251370166
4724.0,-30.239425417160806,4.998984856406273,35.050474367739874,27.733974472526484,5.010689740144457,-26.714413901432078,-40.20875907791776,1.4856782241871167,-6.8967828617613804,-6.896782861774821,40.1011006142103,37553.4456816437,20600.29049362198,20600.29049362198,58153.73617526568,82109.32983434595,82099.91836430265,20600.29049362198,102700.20885792462,102700.20885792462,102700.20885792462,130461.72029999657,125944.27243254236,4517.447867454205,0.0,94846.76354725302,50290.87939372466,49506.53794836485,27761.511442071944,77268.04939043679,21031.017257121624,1572.1081354447829,0.0,0.8765115274267846,2.688642682674808,0.0014957518510113484,1.0,1.0,-6.8967828617613804,329186.22354858083,1558897.015332763,4.735608308659075,1558897.015332763,4.735608308659075,0.7575602395066139,0.0923595694634569,3.5950593938896693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950593938896693,1.284802356968856,1.2850935325904433,2.7981419666533305,5928.927059506381,14585.49744867464,6453.705299588591,0.00042561261617145833,26382.530343854403,2690.2693931010494,19290.557022428948,1967.0893753146026,0.7311867652953359,0.7311867652953359,32496.10101510847,32395.05729023726,1.003900405588512,0.8,4301.272552680878,4287.898129693729,1.003900405588512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.449467655561,3099.015535412006,7.6284673127049665,4.998984856406273,-2.3679257940684453,7.366910650474718,2.78241483556885,3.5,0.7949756673053857,0.6,0.0002266188740200881,0.9953321965729205,0.00022768164719313934,199.12045970352614,0.0,0.0,0.0,0.05202602090921647,7.701298736625821e-05,0.00014960588665382987,0.0005378420481960441,0.09235956928281369,0.09235956928281369,0.09235956928281369,0.09235947054371567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.2930242124,595.6602827518933,0.0,0.09235956928281369,0.0923595694634569,0.0923595694634569,0.3699618917166711,0.3699618917166711,0.5,10.032793849162658,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27761.511442071944,21031.017257121624,0.7575602395066139,0.7526233240522722,0.4860151896922555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529324054619885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53545716267763,260.53545716267763,-12.614542837322347,244.67275024425612,276.3981640810692,114626.8745364676,114620.92551975338,5.949016714212049,0.0,nan,276.3981640810692,3.2481640810692056,270.05308131372993,-3.096918686270044,263.70799854636914,-9.442001453630837,257.3629157790054,-15.787084220994586,251.01783301163596,-22.13216698836402,244.67275024425612,-28.477249755743856,1.0,1.0,25762.5980482374,25762.5980482374,275.82666266807115,2.676662668071174,275.82666266807115,275.82666266807115,82100.02432632216,82099.91836430265,0.10596201951557305,0.0,8575.796259387458,8575.796259387458,0.906852546928597,3613.0346908591177,275.82666266807115,2.676662668071174,1.0,0.002,0.12835632374377376,0.004844643879031164,0.000198107964445279,0.001801892040983528,0.0990539822226395,0.0990539822226395,0.0,5.428807143409431e-12,0.9999989050689202,0.9999989050689202,0.0,0.09235946833609378,1.0112736312282118e-07,0.0,0.0,0.0,1599671.3720743007,266.2532171382386,0.0,1.0,1285733.4350413505,2593.176101412684,,,,,,,,,,,,,,,,,,,2.0,14585.49744867464,1572.1081354447829,0.3699618917166711,6.1796691888313084,2.78241483556885
4725.0,-30.239348623329636,4.99898243639177,35.05048002334648,27.73403461268174,5.010688082966481,-26.71434495269579,-40.20869607394559,1.4856844118802388,-6.8967931515854275,-6.896793151488756,40.101111808686184,37553.44017894445,20600.29047100628,20600.29047100628,58153.73064995073,82109.4444578727,82100.01619535264,20600.29047100628,102700.30666635893,102700.30666635893,102700.30666635893,130461.86420497391,125944.41284510655,4517.451359867371,0.0,94846.83296427647,50290.82868371366,49506.67142284757,27761.55753861499,77268.22896146256,21031.049921834445,1572.1105355529735,0.0,0.8765114278009263,2.688641648455713,0.0014957518510113484,1.0,1.0,-6.8967931515854275,329186.08939478453,1558897.4990294746,4.735611707941669,1558897.4990294746,4.735611707941669,0.7575601582361244,0.0923596659950861,3.5950546353938515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950546353938515,1.2848023280215517,1.2850935036365787,2.798138326017687,5928.919345436316,14585.491003154235,6453.706225323122,0.00042561399546118,26382.58457340125,2690.274922975864,19290.55978951141,1967.0896574784879,0.7311853672198602,0.7311853672198602,32496.066605088643,32395.05729023726,1.0038990768049347,0.8,4301.267998076812,4287.898129693729,1.0038990768049347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4480596101107,3099.015535412006,7.628471281902949,4.99898243639177,-2.367934607986495,7.366917044378265,2.7824124175973757,3.5,0.794974976456393,0.6,0.0002266188740200881,0.9953242255394159,0.00022768347057690875,199.12039675353662,0.0,0.0,0.0,0.05202602090921647,7.701353743780601e-05,0.0001496053365822821,0.0005378393587597906,0.09235966580963222,0.09235966580963222,0.09235966580963222,0.09235956552219698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3616535002,595.6602609866968,0.0,0.09235966580963222,0.0923596659950861,0.0923596659950861,0.3699621921892441,0.3699621921892441,0.5,10.032790840947808,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,-9.669065548223443e-11,27761.55753861499,21031.049921834445,0.7575601582361244,0.7526215034507241,0.486013988979535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529319462958707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53549581123866,260.53549581123866,-12.614504188761316,244.67282351109213,276.39816811135626,114626.44935554228,114620.53706097843,5.912294563833328,0.0,nan,276.39816811135626,3.2481681113562786,270.0530991913241,-3.096900808675855,263.70803027127704,-9.441969728722938,257.36296135122166,-15.78703864877832,251.01789243116085,-22.13210756883913,244.67282351109213,-28.477176488907844,1.0,1.0,25762.5980482374,25762.5980482374,275.8266637861667,2.6766637861667277,275.8266637861667,275.8266637861667,82100.13553570518,82100.01619535264,0.11934035253943875,0.0,8575.796259387458,8575.796259387458,0.906852839570709,3613.0299085708207,275.8266637861667,2.6766637861667277,1.0,0.002,0.1283564264833329,0.004844641601918879,0.00019810811883455277,0.0018018918871656605,0.09905405941727638,0.09905405941727638,0.0,6.000213347012728e-12,0.9999988876119779,0.9999988876119779,0.0,0.09235956325529993,1.0273978618176214e-07,0.0,0.0,0.0,1599671.3599548454,266.25320684841455,0.0,1.0,1285733.4700899073,2593.1759599782267,,,,,,,,,,,,,,,,,,,2.0,14585.491003154235,1572.1105355529735,0.3699621921892441,6.1796691888313084,2.7824124175973757
4726.0,-30.239271827318962,4.998980023980322,35.05048566482709,27.73407131843271,5.010687766632741,-26.71427586792355,-40.20862929811699,1.4856918068239848,-6.896802929882881,-6.896802929906272,40.10112271249854,37553.445305710484,20600.289553682236,20600.289553682236,58153.734859392716,82109.5234903333,82100.11133179964,20600.289553682236,102700.40088548187,102700.40088548187,102700.40088548187,130462.0028646934,125944.5481059497,4517.454758743696,0.0,94846.87564716113,50290.79746104472,49506.75354012934,27761.601979211526,77268.35551934087,21031.081430865557,1572.1128443954026,0.0,0.8765113321049921,2.688640665649837,0.0014957518510113484,1.0,1.0,-6.896802929882881,329185.96191005927,1558897.9701667323,4.735614973133809,1558897.9701667323,4.735614973133809,0.7575600805246785,0.09235976174439092,3.595052240450449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595052240450449,1.284802293426482,1.2850934690336686,2.798136537305428,5928.915555369679,14585.484560743414,6453.705241888535,0.00042561445347194245,26382.614021563455,2690.2779258527075,19290.55684995962,1967.0893577276256,0.7311844396538097,0.7311844396538097,32496.049286576766,32395.05729023726,1.0038984080302666,0.8,4301.26570575135,4287.898129693729,1.0038984080302666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4466492510446,3099.015535412006,7.628474926322142,4.998980023980322,-2.3679431048707906,7.366923128851113,2.782409995653677,3.5,0.7949742844724792,0.6,0.0002266188740200881,0.9953162543485454,0.00022768529402588197,199.12033380180029,0.0,0.0,0.0,0.05202602090921647,7.70141204444314e-05,0.0001496047535756567,0.0005378369045242019,0.0923597615815483,0.0923597615815483,0.0923597615815483,0.09235965731903735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4294447861,595.6602394797117,0.0,0.0923597615815483,0.09235976174439092,0.09235976174439092,0.369962492450108,0.369962492450108,0.5,10.032787715023911,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,27761.601979211526,21031.081430865557,0.7575600805246785,0.7526203252097993,0.48601325928711614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529314869656196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53553438548755,260.53553438548755,-12.614465614512426,244.67289671857472,276.3981720523718,114626.11656379039,114620.2156373786,5.90092641180226,0.0,nan,276.3981720523718,3.2481720523718423,270.05311698563196,-3.096883014368018,263.7080619188774,-9.4419380811226,257.36300685211813,-15.786993147881844,251.01795178535127,-22.132048214648705,244.67289671857472,-28.477103281425258,1.0,1.0,25762.5980482374,25762.5980482374,275.82666510134845,2.676665101348476,275.82666510134845,275.82666510134845,82100.21013339111,82100.11133179964,0.09880159147724044,0.0,8575.796259387458,8575.796259387458,0.9068529868569654,3613.027501652701,275.82666510134845,2.676665101348476,1.0,0.002,0.12835653305481695,0.004844639400537652,0.0001981082793459531,0.0018018917270582568,0.09905413967297655,0.09905413967297655,0.0,6.404210061566884e-12,0.9999988461346627,0.9999988461346627,0.0,0.09235965517366329,1.0657072763608823e-07,0.0,0.0,0.0,1599671.3484378688,266.2531970701171,0.0,1.0,1285733.5033961395,2593.1758255747463,,,,,,,,,,,,,,,,,,,2.0,14585.484560743414,1572.1128443954026,0.369962492450108,6.1796691888313084,2.782409995653677
4727.0,-30.23919512139001,4.9989776172853615,35.050491300071556,27.73413627818229,5.010690960519495,-26.714206513202974,-40.20856622429562,1.485702352107521,-6.89681284334273,-6.896812843320785,40.10113381566231,37553.43820837983,20600.288870193264,20600.288870193264,58153.727078573094,82109.6356555874,82100.20898152066,20600.288870193264,102700.49785171392,102700.49785171392,102700.49785171392,130462.14531952,125944.68717026846,4517.458149251545,0.0,94846.94403076422,50290.74658274398,49506.88605335582,27761.647467806084,77268.53352116191,21031.113682063922,1572.1152068013048,0.0,0.8765112348989358,2.688639669259179,0.0014957518510113484,1.0,1.0,-6.89681284334273,329185.83266318595,1558898.449920113,4.735618289852515,1558898.449920113,4.735618289852515,0.75756000094925,0.0923598577707895,3.5950473807936505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950473807936505,1.284802244093477,1.2850934196894832,2.798132862330282,5928.90776853833,14585.478120936052,6453.706205539448,0.00042561585022460693,26382.668706253768,2690.2835021392393,19290.559730376684,1967.0896514484239,0.7311830332692627,0.7311830332692627,32496.014145019402,32395.05729023726,1.0038970509980465,0.8,4301.261054318979,4287.898129693729,1.0038970509980465,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4452378783753,3099.015535412006,7.628478660199764,4.9989776172853615,-2.367951684277985,7.366929301563347,2.7824075719702104,3.5,0.7949735919914886,0.6,0.0002266188740200881,0.9953082925766151,0.00022768711534938186,199.12027092394604,0.0,0.0,0.0,0.05202602090921647,7.701467113330767e-05,0.00014960420288678041,0.0005378341977438419,0.09235985758819919,0.09235985758819919,0.09235985758819919,0.09235975163675461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4984585618,595.6602175850223,0.0,0.09235985758819919,0.0923598577707895,0.0923598577707895,0.369962792210365,0.369962792210365,0.5,10.032784535460564,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,27761.647467806084,21031.113682063922,0.75756000094925,0.7526184907164861,0.4860120478162677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529310276226222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5355732098563,260.5355732098563,-12.614426790143682,244.67296989384707,276.39817652583764,114625.7417110211,114619.80252234527,5.93918867584183,0.0,nan,276.39817652583764,3.248176525837664,270.0531351994598,-3.0968648005401747,263.70809387306554,-9.441906126934441,257.3630525466664,-15.786947453333596,251.01801122026131,-22.131988779738663,244.67296989384707,-28.47703010615291,1.0,1.0,25762.5980482374,25762.5980482374,275.82666657459913,2.676666574599153,275.82666657459913,275.82666657459913,82100.33422271318,82100.20898152066,0.12524119252339005,0.0,8575.796259387458,8575.796259387458,0.9068532857201396,3613.022617697619,275.82666657459913,2.676666574599153,1.0,0.002,0.1283566414591552,0.004844637162707667,0.00019810844263129182,0.0018018915624985025,0.09905422131564591,0.09905422131564591,0.0,5.129794158897916e-12,0.9999988262710435,0.9999988262710435,0.0,0.09235974936535002,1.0840543948118526e-07,0.0,0.0,0.0,1599671.3367616956,266.25318715665725,0.0,1.0,1285733.53716275,2593.1756893134548,,,,,,,,,,,,,,,,,,,2.0,14585.478120936052,1572.1152068013048,0.369962792210365,6.1796691888313084,2.7824075719702104
