time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4728.0,-30.239118316480866,4.9989752145195885,35.05049695286959,27.73419222738596,5.010690682605332,-26.714137416574733,-40.20850322032345,1.4857097824728416,-6.896822885040535,-6.896822885024149,40.10114559206057,37553.437967954116,20600.288402685594,20600.288402685594,58153.726370639706,82109.74174674353,82100.31585035622,20600.288402685594,102700.6042530418,102700.6042530418,102700.6042530418,130462.30011485249,125944.83845419472,4517.461660657772,0.0,94847.00720776818,50290.70342816078,49507.00419956378,27761.695861810687,77268.70006137446,21031.148014596623,1572.1177103257794,0.0,0.8765111343982179,2.6886386599798326,0.0014957518510113484,1.0,1.0,-6.896822885040535,329185.7017444574,1558898.9587610923,4.735621718987192,1558898.9587610923,4.735621718987192,0.7575599170628231,0.09235995481580098,3.5950431299406826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950431299406826,1.2848022093327023,1.2850933849208306,2.798129629468701,5928.900918492573,14585.471681883919,6453.706713408723,0.00042561702703651033,26382.717475028778,2690.2884751702954,19290.561248431935,1967.089806246979,0.7311817392082691,0.7311817392082691,32495.98340588751,32395.05729023726,1.003895863970921,0.8,4301.256985603652,4287.898129693729,1.003895863970921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.443825168071,3099.015535412006,7.628482477839904,4.9989752145195885,-2.367960343084164,7.366935557603752,2.7824051459905315,3.5,0.7949728988544376,0.6,0.0002266188740200881,0.9953003205997606,0.00022768893903654048,199.12020796499493,0.0,0.0,0.0,0.05202602090921647,7.701522121597458e-05,0.0001496036528041135,0.0005378315842274594,0.09235995462697168,0.09235995462697168,0.09235995462697168,0.09235985345496044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.5700297823,595.6601948918202,0.0,0.09235995462697168,0.09235995481580098,0.09235995481580098,0.3699630917257827,0.3699630917257827,0.5,10.032781500652561,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27761.695861810687,21031.148014596623,0.7575599170628231,0.7526168594068264,0.48601099718418267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930568818724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53561193224704,260.53561193224704,-12.614388067752941,244.6730430282995,276.3981808361669,114625.34772742001,114619.42413863997,5.923588780008658,0.0,nan,276.3981808361669,3.2481808361669096,270.0531532746109,-3.096846725389071,263.7081257130436,-9.441874286956363,257.3630981514716,-15.786901848528373,251.01807058988945,-22.13192941011053,244.6730430282995,-28.476956971700474,1.0,1.0,25762.5980482374,25762.5980482374,275.82666899457655,2.6766689945765734,275.82666899457655,275.82666899457655,82100.43620043607,82100.31585035622,0.12035007985832635,0.0,8575.796259387458,8575.796259387458,0.9068535471424709,3613.018345590386,275.82666899457655,2.6766689945765734,1.0,0.002,0.12835674504711192,0.004844634927724355,0.0001981085984308067,0.0018018914076352373,0.09905429921540335,0.09905429921540335,0.0,6.066043934521703e-12,0.9999988784292665,0.9999988784292665,0.0,0.09235985122757871,1.0358822226959988e-07,0.0,0.0,0.0,1599671.3249344816,266.25317711495944,0.0,1.0,1285733.5713661516,2593.1755512895575,,,,,,,,,,,,,,,,,,,2.0,14585.471681883919,1572.1177103257794,0.3699630917257827,6.1796691888313084,2.7824051459905315
4729.0,-30.239041537616668,4.998972823665171,35.050502604435906,27.73424374116587,5.010691871904924,-26.714068196661202,-40.20843637464566,1.4857185307518068,-6.896832364853424,-6.896832364850456,40.101156862129606,37553.429183544446,20600.286966812593,20600.286966812593,58153.71615035704,82109.83879654971,82100.41689223822,20600.286966812593,102700.70385905082,102700.70385905082,102700.70385905082,130462.44548458027,125944.98036296148,4517.465121618799,0.0,94847.06378606762,50290.65417234818,49507.1217930216,27761.741625529452,77268.86341855105,21031.180494806467,1572.1200749164584,0.0,0.8765110389337989,2.68863770717516,0.0014957518510113484,1.0,1.0,-6.896832364853424,329185.5781513462,1558899.4457251125,4.735624976281293,1558899.4457251125,4.735624976281293,0.7575598382295432,0.09236005093370857,3.595039416230011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595039416230011,1.2848021684064592,1.2850933439853125,2.79812682810844,5928.894982746333,14585.465247371552,6453.706778111787,0.0004256179894429324,26382.760466512584,2690.2928590816014,19290.56144183372,1967.0898259684727,0.7311805550567413,0.7311805550567413,32495.956550979023,32395.05729023726,1.0038948269378039,0.8,4301.253431014726,4287.898129693729,1.0038948269378039,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.442410811706,3099.015535412006,7.628485941538931,4.998972823665171,-2.367968651171333,7.366941474836504,2.782402717184999,3.5,0.7949722049099998,0.6,0.0002266188740200881,0.9952923513950874,0.0002276907621187278,199.12014502743338,0.0,0.0,0.0,0.05202602090921647,7.701580484423868e-05,0.0001496030691758494,0.0005378289304761636,0.09236005076620796,0.09236005076620796,0.09236005076620796,0.09235994958155716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.63915397634,595.6601729694155,0.0,0.09236005076620796,0.09236005093370857,0.09236005093370857,0.36996339179131876,0.36996339179131876,0.5,10.032778465596866,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27761.741625529452,21031.180494806467,0.7575598382295432,0.7526151360005023,0.48600985600272795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529301094230822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.535650702219,260.535650702219,-12.614349297780961,244.67311613819612,276.39818526621417,114624.9871652128,114619.05629785045,5.930867362356308,0.0,nan,276.39818526621417,3.2481852662141932,270.05317144062576,-3.0968285593742166,263.70815761503326,-9.44184238496672,257.36314378942893,-15.786856210571045,251.0181299638158,-22.131870036184182,244.67311613819612,-28.476883861803856,1.0,1.0,25762.5980482374,25762.5980482374,275.826671296966,2.676671296966049,275.826671296966,275.826671296966,82100.5333066649,82100.41689223822,0.11641442668042146,0.0,8575.796259387458,8575.796259387458,0.9068537755311042,3613.014613311161,275.826671296966,2.676671296966049,1.0,0.002,0.12835684852467505,0.004844632790618389,0.00019810875428825114,0.0018018912513273048,0.09905437714412557,0.09905437714412557,0.0,5.615555763449631e-12,0.9999988796272985,0.9999988796272985,0.0,0.0923599474560288,1.0347767977545147e-07,0.0,0.0,0.0,1599671.3137690595,266.25316763514655,0.0,1.0,1285733.603655697,2593.175420988826,,,,,,,,,,,,,,,,,,,2.0,14585.465247371552,1572.1200749164584,0.36996339179131876,6.1796691888313084,2.782402717184999
4730.0,-30.238964710997934,4.998970439717175,35.0505082609458,27.734295988362305,5.0106928091934915,-26.713998958978852,-40.20837333574889,1.4857270569503211,-6.896842191539008,-6.896842191553704,40.10116830787324,37553.43362622807,20600.286141253047,20600.286141253047,58153.71976748112,82109.93735679318,82100.5194809207,20600.286141253047,102700.80562217375,102700.80562217375,102700.80562217375,130462.59407015992,125945.1254426024,4517.468627557524,0.0,94847.12145141576,50290.61772004105,49507.22636819412,27761.788447986175,77269.0148161803,21031.21371193006,1572.1224984599764,0.0,0.8765109408867436,2.6886367195069325,0.0014957518510113484,1.0,1.0,-6.896842191539008,329185.4500359097,1558899.9402805325,4.735628321696714,1558899.9402805325,4.735628321696714,0.7575597570500057,0.09236014751946485,3.5950356135286623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950356135286623,1.2848021285191564,1.28509330408897,2.7981239552212185,5928.888895443048,14585.458814897582,6453.70691749238,0.0004256189875733284,26382.80441353396,2690.297340430622,19290.56185845164,1967.0898684516774,0.7311793528877427,0.7311793528877427,32495.929052547643,32395.05729023726,1.0038937650545334,0.8,4301.249791247356,4287.898129693729,1.0038937650545334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4409962153068,3099.015535412006,7.628489631924762,4.998970439717175,-2.3679771717080857,7.36694761142526,2.782400287968116,3.5,0.7949715108480332,0.6,0.0002266188740200881,0.995284377302654,0.00022769258634828952,199.12008205076606,0.0,0.0,0.0,0.05202602090921647,7.701635523932131e-05,0.00014960251878076678,0.0005378263828904471,0.092360147337736,0.092360147337736,0.092360147337736,0.09236004770165969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.7089070831,595.66015085114,0.0,0.092360147337736,0.09236014751946485,0.09236014751946485,0.3699636918269588,0.3699636918269588,0.5,10.032775476286591,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27761.788447986175,21031.21371193006,0.7575597570500057,0.752613708170427,0.4860089612319517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529296501835145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5356894925513,260.5356894925513,-12.614310507448693,244.67318923395644,276.3981897511193,114624.62070947197,114618.68672747389,5.9339819981013635,0.0,nan,276.3981897511193,3.2481897511192983,270.0531896477008,-3.096810352299201,263.70818954428154,-9.44181045571844,257.36318944084513,-15.786810559154844,251.01818933740412,-22.131810662595854,244.67318923395644,-28.476810766043542,1.0,1.0,25762.5980482374,25762.5980482374,275.8266734328467,2.6766734328467123,275.8266734328467,275.8266734328467,82100.6318243455,82100.5194809207,0.11234342480020132,0.0,8575.796259387458,8575.796259387458,0.9068540093924633,3613.010791596306,275.8266734328467,2.6766734328467123,1.0,0.002,0.12835695054359625,0.004844630598061952,0.00019810890775343935,0.0018018910977603757,0.09905445387671967,0.09905445387671967,0.0,5.513815098945329e-12,0.9999988954165926,0.9999988954165926,0.0,0.0923600454999784,1.0201948645570882e-07,0.0,0.0,0.0,1599671.3021950861,266.25315780846097,0.0,1.0,1285733.6371267396,2593.1752859203043,,,,,,,,,,,,,,,,,,,2.0,14585.458814897582,1572.1224984599764,0.3699636918269588,6.1796691888313084,2.782400287968116
4731.0,-30.23888790410381,4.998968062391523,35.05051392043293,27.734348584804707,5.0106936274031035,-26.713929750956993,-40.20830652499569,1.4857354740366189,-6.896852035595941,-6.896852035591499,40.101179706766885,37553.42357735154,20600.2853464253,20600.2853464253,58153.70892377684,82110.03661451458,82100.62134681482,20600.2853464253,102700.90669324012,102700.90669324012,102700.90669324012,130462.74175002384,125945.26960629664,4517.472143727196,0.0,94847.17962823127,50290.56659027457,49507.347819951894,27761.83505678372,77269.1828767356,21031.246774920804,1572.12491213134,0.0,0.8765108429245898,2.6886357300931256,0.0014957518510113484,1.0,1.0,-6.896852035595941,329185.3216940455,1558900.4328093627,4.735631664215728,1558900.4328093627,4.735631664215728,0.7575596761490639,0.09236024407142822,3.5950317684746858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950317684746858,1.2848020891423055,1.2850932647031952,2.798121048257805,5928.8827359364,14585.452385939589,6453.707093563438,0.0004256200028919601,26382.848813732016,2690.301867990804,19290.562384739816,1967.089922118136,0.7311781423202208,0.7311781423202208,32495.90124784626,32395.05729023726,1.0038926913445265,0.8,4301.246110941253,4287.898129693729,1.0038926913445265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4395805112244,3099.015535412006,7.628493336823862,4.998968062391523,-2.367985701657461,7.366953764048984,2.7823978568499124,3.5,0.7949708162428321,0.6,0.0002266188740200881,0.995276405326383,0.00022769441012295726,199.12001909030727,0.0,0.0,0.0,0.05202602090921647,7.701693857060035e-05,0.00014960193544948775,0.0005378237105662078,0.09236024388916528,0.09236024388916528,0.09236024388916528,0.0923601451906401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.77829996665,595.6601288476871,0.0,0.09236024388916528,0.09236024407142822,0.09236024407142822,0.36996399201711094,0.36996399201711094,0.5,10.032772514709674,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27761.83505678372,21031.246774920804,0.7575596761490639,0.7526119308980799,0.48600777411169205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529291906586022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53572828692285,260.53572828692285,-12.61427171307713,244.673262313662,276.39819426015794,114624.25133253912,114618.31673251244,5.934600026692566,0.0,nan,276.39819426015794,3.248194260157959,270.05320787087044,-3.0967921291295397,263.70822148158607,-9.441778518413912,257.36323509228424,-15.786764907715735,251.01824870297656,-22.131751297023413,244.673262313662,-28.47673768633797,1.0,1.0,25762.5980482374,25762.5980482374,275.8266754671105,2.676675467110499,275.8266754671105,275.8266754671105,82100.73108753697,82100.62134681482,0.1097407221532194,0.0,8575.796259387458,8575.796259387458,0.9068542458583619,3613.0069273170593,275.8266754671105,2.676675467110499,1.0,0.002,0.1283570516374909,0.004844628405861575,0.0001981090597838569,0.0018018909454956325,0.09905452989192845,0.09905452989192845,0.0,5.27948951917212e-12,0.9999989054303504,0.9999989054303504,0.0,0.09236014297670823,1.01094719988806e-07,0.0,0.0,0.0,1599671.2906006498,266.25314796440404,0.0,1.0,1285733.6706569446,2593.175150613055,,,,,,,,,,,,,,,,,,,2.0,14585.452385939589,1572.12491213134,0.36996399201711094,6.1796691888313084,2.7823978568499124
4732.0,-30.238796886906844,4.9989656899856625,35.050519580734324,27.73439538376408,5.010694796900788,-26.713847718565003,-40.20823024967683,1.4857456282891817,-6.896861999522741,-6.896861999538539,40.10119104929259,37553.4373117112,20600.284756593086,20600.284756593086,58153.72206830428,82110.12971482468,82100.7220988607,20600.284756593086,102701.00685545379,102701.00685545379,102701.00685545379,130462.88836487281,125945.41270265469,4517.4756622181085,0.0,94847.22914108414,50290.53673699584,49507.43600454256,27761.881509419025,77269.31751396158,21031.279717834946,1572.1273212213696,0.0,0.8765107445200596,2.6886347286316035,0.0014957518510113484,1.0,1.0,-6.896861999522741,329185.1917894158,1558900.92290556,4.735635021829323,1558900.92290556,4.735635021829323,0.7575595951844789,0.09236034061923286,3.5950286293640303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950286293640303,1.2848020416386392,1.285093217188763,2.798118708450154,5928.877778164758,14585.445959147333,6453.7066854889445,0.0004256207361483549,26382.885623323356,2690.3056215245124,19290.561164977848,1967.0897977370303,0.7311770759421533,0.7311770759421533,32495.878548021537,32395.05729023726,1.0038918147652784,0.8,4301.243106330547,4287.898129693729,1.0038918147652784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.438163656257,3099.015535412006,7.628497120889945,4.9989656899856625,-2.3679943052377226,7.366959995223385,2.7823954237562027,3.5,0.7949701210732008,0.6,0.0002266188740200881,0.9952669585170353,0.00022769657133775854,199.11994448137293,0.0,0.0,0.0,0.05202602090921647,7.701760454292994e-05,0.00014960126947715816,0.0005378208467595869,0.09236034043610634,0.09236034043610634,0.09236034043610634,0.09236024194986657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.84738693095,595.6601069409397,0.0,0.09236034043610634,0.09236034061923286,0.09236034061923286,0.369964292289991,0.369964292289991,0.5,10.032769560055774,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27761.881509419025,21031.279717834946,0.7575595951844789,0.752610789629359,0.48600710501844113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529287312519592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5357684083805,260.5357684083805,-12.6142315916195,244.67333783793168,276.398198978803,114623.9605954675,114617.82298336872,6.137612098758447,0.0,nan,276.398198978803,3.248198978803032,270.05322675064,-3.0967732493599556,263.708254522479,-9.441745477520954,257.36328229430717,-15.786717705692809,251.01831006612187,-22.131689933878107,244.67333783793168,-28.476662162068294,1.0,1.0,25762.5980482374,25762.5980482374,275.8266772515822,2.676677251582248,275.8266772515822,275.8266772515822,82100.82436494931,82100.7220988607,0.10226608860830311,0.0,8575.796259387458,8575.796259387458,0.9068544389095796,3613.0037725108505,275.8266772515822,2.676677251582248,1.0,0.002,0.12835715252207408,0.0048446261944295925,0.0001981092114425038,0.0018018907941520779,0.0990546057212519,0.0990546057212519,0.0,5.5945816555824646e-12,0.9999989077015895,0.9999989077015895,0.0,0.0923602397341796,1.008850532515203e-07,0.0,0.0,0.0,1599671.278865031,266.25313800047724,0.0,1.0,1285733.7045954377,2593.1750136581954,,,,,,,,,,,,,,,,,,,2.0,14585.445959147333,1572.1273212213696,0.369964292289991,6.1796691888313084,2.7823954237562027
4733.0,-30.238705958574833,4.998963319130802,35.050525241644316,27.73444141438233,5.0106955984130135,-26.713765802910387,-40.20815404420716,1.4857554424767292,-6.896872204097178,-6.896872204145222,40.10120238754606,37553.45098768983,20600.284572191005,20600.284572191005,58153.735559880835,82110.22192000109,82100.82218242758,20600.284572191005,102701.10675461858,102701.10675461858,102701.10675461858,130463.03489439948,125945.55570845433,4517.479185945145,0.0,94847.27772566007,50290.50679236649,49507.523259215086,27761.928139780895,77269.45139899598,21031.31277218834,1572.1297446228104,0.0,0.8765106448092721,2.68863370298318,0.0014957518510113484,1.0,1.0,-6.896872204097178,329185.05874738086,1558901.4128152656,4.735638424013583,1558901.4128152656,4.735638424013583,0.7575595133845168,0.09236043728175895,3.5950255093583108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950255093583108,1.2848019957258696,1.2850931712655882,2.798116380047529,5928.872844558995,14585.439819595042,6453.706391765891,0.00042562148298968156,26382.922034561503,2690.3093344374997,19290.560287019984,1967.0897082102435,0.7311760335625236,0.7311760335625236,32495.855986346258,32395.05729023726,1.003890943520978,0.8,4301.240120005677,4287.898129693729,1.003890943520978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.436745357747,3099.015535412006,7.628501059172904,4.998963319130802,-2.3680030588269068,7.366966377957708,2.7823929881844207,3.5,0.7949694251955488,0.6,0.0002266188740200881,0.9952575210276872,0.00022769873046132324,199.11986994533913,0.0,0.0,0.0,0.05202602090921647,7.701826991071128e-05,0.0001496006041093768,0.0005378179879886234,0.09236043709419534,0.09236043709419534,0.09236043709419534,0.09236033858122225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9164568146,595.6600850395331,0.0,0.09236043709419534,0.09236043728175895,0.09236043728175895,0.36996459256242353,0.36996459256242353,0.5,10.032766604659646,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27761.928139780895,21031.31277218834,0.7575595133845168,0.7526096601824258,0.4860064399030765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452928186849318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5358095741046,260.5358095741046,-12.614190425895401,244.67341534360435,276.39820380457746,114623.64792808339,114617.35056857405,6.297359509371976,0.0,nan,276.39820380457746,3.2482038045774857,270.0532461123969,-3.096753887603086,263.70828842021325,-9.441711579786727,257.3633307280201,-15.78666927197986,251.01837303581544,-22.131626964184534,244.67341534360435,-28.47658465639563,1.0,1.0,25762.5980482374,25762.5980482374,275.82667871744485,2.6766787174448723,275.82667871744485,275.82667871744485,82100.91649853454,82100.82218242758,0.09431610695901327,0.0,8575.796259387458,8575.796259387458,0.9068546307858063,3613.0006369051025,275.82667871744485,2.6766787174448723,1.0,0.002,0.12835725348160656,0.004844623938863285,0.0001981093631190366,0.0018018906426030502,0.0990546815595183,0.0990546815595183,0.0,5.722086866832843e-12,0.9999989068907622,0.9999989068907622,0.0,0.09236033632171176,1.0096004719929577e-07,0.0,0.0,0.0,1599671.2668459702,266.2531277959028,0.0,1.0,1285733.7393536156,2593.174873395628,,,,,,,,,,,,,,,,,,,2.0,14585.439819595042,1572.1297446228104,0.36996459256242353,6.1796691888313084,2.7823929881844207
4734.0,-30.238615105705218,4.998960942346544,35.050530894749144,27.73449617614972,5.0106935007137166,-26.713684245108766,-40.20808161059392,1.4857626395640906,-6.896882944621041,-6.896882944675048,40.101213484581926,37553.467494614524,20600.285285887203,20600.285285887203,58153.75278050173,82110.33191686214,82100.91753695256,20600.285285887203,102701.20282283977,102701.20282283977,102701.20282283977,130463.17701272856,125945.69434891052,4517.48266381804,0.0,94847.33932322623,50290.47489897967,49507.62713805173,27761.97418988879,77269.60132794052,21031.3453728603,1572.1321534829467,0.0,0.8765105430802499,2.6886326234675493,0.0014957518510113484,1.0,1.0,-6.896882944621041,329184.91871796217,1558901.8923032198,4.735641895061572,1558901.8923032198,4.735641895061572,0.7575594310767764,0.09236053383370534,3.5950213282707417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950213282707417,1.2848019620564297,1.2850931375885177,2.798113199108615,5928.866104531138,14585.433681296397,6453.706978078018,0.00042562265411536833,26382.969852601458,2690.314210520561,19290.56203954617,1967.0898869181801,0.7311747747626695,0.7311747747626695,32495.825751671153,32395.05729023726,1.0038897759754533,0.8,4301.236118061625,4287.898129693729,1.0038897759754533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.435325028675,3099.015535412006,7.628505335771539,4.998960942346544,-2.3680121487604273,7.3669730911069715,2.7823905491265135,3.5,0.794968728321861,0.6,0.0002266188740200881,0.9952480914670152,0.00022770088781184943,199.11979547121933,0.0,0.0,0.0,0.05202602090921647,7.70189023504585e-05,0.0001495999716696296,0.0005378150888610172,0.09236053363366566,0.09236053363366566,0.09236053363366566,0.09236043229504086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.98477251787,595.6600633715085,0.0,0.09236053363366566,0.09236053383370534,0.09236053383370534,0.36996489280374056,0.36996489280374056,0.5,10.032763563762934,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,27761.97418988879,21031.3453728603,0.7575594310767764,0.7526084227313525,0.486005710515233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529276429786138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5358513238023,260.5358513238023,-12.614148676197658,244.67349443103348,276.3982082165442,114623.25704205832,114616.87034853584,6.386693522484853,0.0,nan,276.3982082165442,3.248208216544242,270.0532654594547,-3.096734540545299,263.70832270236724,-9.441677297632737,257.3633799452627,-15.786620054737284,251.01843718815152,-22.131562811848454,244.67349443103348,-28.476505568966502,1.0,1.0,25762.5980482374,25762.5980482374,275.82667909594375,2.6766790959437685,275.82667909594375,275.82667909594375,82101.0224773174,82100.91753695256,0.10494036483578384,0.0,8575.796259387458,8575.796259387458,0.9068548879170663,3612.9964349120955,275.82667909594375,2.6766790959437685,1.0,0.002,0.12835735740846374,0.0048446215740229025,0.00019810951915761463,0.0018018904865120837,0.09905475957880731,0.09905475957880731,0.0,5.669698217858343e-12,0.9999988747596124,0.9999988747596124,0.0,0.09236042990590244,1.039278028941325e-07,0.0,0.0,0.0,1599671.2541956617,266.25311705537894,0.0,1.0,1285733.775937305,2593.1747257664333,,,,,,,,,,,,,,,,,,,2.0,14585.433681296397,1572.1321534829467,0.36996489280374056,6.1796691888313084,2.7823905491265135
4735.0,-30.238538447577323,4.998958570890394,35.0505365290195,27.73455111254009,5.010692920082354,-26.71361531081044,-40.20801483476532,1.4857697828789664,-6.896892913211104,-6.8968929132267505,40.10122424753098,37553.453326575516,20600.284639530517,20600.284639530517,58153.73796610603,82110.43656647674,82101.01030937118,20600.284639530517,102701.29494890169,102701.29494890169,102701.29494890169,130463.31313709838,125945.82712135601,4517.4860157423645,0.0,94847.4011753105,50290.41793383192,49507.759157198416,27762.018188196682,77269.7773453951,21031.37655092666,1572.1344459084667,0.0,0.8765104468795588,2.6886316215382235,0.0014957518510113484,1.0,1.0,-6.896892913211104,329184.788752656,1558902.357356435,4.735645177480446,1558902.357356435,4.735645177480446,0.7575593535151697,0.09236062935458339,3.5950171261860775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950171261860775,1.2848019286385508,1.2850931041630653,2.7981100012790003,5928.859328713915,14585.427544516933,6453.707582471877,0.0004256238337438904,26383.017895643043,2690.3191095474035,19290.563846119858,1967.0900711374281,0.7311735117803013,0.7311735117803013,32495.795365152793,32395.05729023726,1.003888602566606,0.8,4301.2320960191855,4287.898129693729,1.003888602566606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.433901356473,3099.015535412006,7.628509118176398,4.998958570890394,-2.368020762199971,7.366979333090365,2.7823881043284806,3.5,0.7949680298081373,0.6,0.0002266188740200881,0.9952401352443796,0.00022770270811520496,199.11973263288866,0.0,0.0,0.0,0.05202602090921647,7.701948539463318e-05,0.0001495993886254549,0.0005378123641754771,0.09236062918027206,0.09236062918027206,0.09236062918027206,0.09236052241616431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.0522548214,595.6600419580693,0.0,0.09236062918027206,0.09236062935458339,0.09236062935458339,0.36996519267409433,0.36996519267409433,0.5,10.032760360647666,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27762.018188196682,21031.37655092666,0.7575593535151697,0.752606516596514,0.48600442005561856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529270995596804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53589239878187,260.53589239878187,-12.614107601218109,244.67357237460044,276.3982124229361,114622.82030251039,114616.53682449197,6.2834780184398245,0.0,nan,276.3982124229361,3.248212422936149,270.05328441328123,-3.0967155867187444,263.7083564036308,-9.441643596369204,257.3634283939592,-15.786571606040752,251.01850038428336,-22.13149961571662,244.67357237460044,-28.476427625399538,1.0,1.0,25762.5980482374,25762.5980482374,275.82667994532846,2.6766799453284875,275.82667994532846,275.82667994532846,82101.12712241375,82101.01030937118,0.11681304256489966,0.0,8575.796259387458,8575.796259387458,0.9068551463395067,3612.992211817008,275.82667994532846,2.6766799453284875,1.0,0.002,0.12835746660296907,0.00484461932583364,0.00019810968364006114,0.0018018903218103392,0.09905484182003058,0.09905484182003058,0.0,5.450400547557521e-12,0.9999988177312279,0.9999988177312279,0.0,0.09236052015949553,1.0919508785780933e-07,0.0,0.0,0.0,1599671.2424545444,266.2531070867889,0.0,1.0,1285733.8098916807,2593.174588747527,,,,,,,,,,,,,,,,,,,2.0,14585.427544516933,1572.1344459084667,0.36996519267409433,6.1796691888313084,2.7823881043284806
4736.0,-30.238461767252854,4.9989562108746615,35.050542160166955,27.734598889388167,5.010695334388955,-26.713546057087644,-40.20795179586855,1.4857796240219163,-6.896902458214186,-6.896902458202362,40.101235425731055,37553.46288543256,20600.283266159568,20600.283266159568,58153.746151592124,82110.52595123804,82101.11010439132,20600.283266159568,102701.39337055088,102701.39337055088,102701.39337055088,130463.45704005167,125945.96766279929,4517.489377252386,0.0,94847.45216889684,50290.389102362,49507.84785170537,27762.06366950079,77269.91152120616,21031.408822382673,1572.1367988876748,0.0,0.8765103514099268,2.6886306621833187,0.0014957518510113484,1.0,1.0,-6.896902458214186,329184.6643098958,1558902.8403505585,4.735648434955649,1558902.8403505585,4.735648434955649,0.7575592748707523,0.09236072514217963,3.5950138647642396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950138647642396,1.2848018825996863,1.285093058113767,2.798107563082051,5928.854162467155,14585.421126397905,6453.707279684695,0.0004256246165272289,26383.05601503346,2690.3229966434474,19290.56294106871,1967.0899788478953,0.731172421044653,0.731172421044653,32495.77178084094,32395.05729023726,1.0038876918326383,0.8,4301.22897433535,4287.898129693729,1.0038876918326383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4324763129757,3099.015535412006,7.628512635237627,4.9989562108746615,-2.3680291104510562,7.366985321325718,2.782385657176453,3.5,0.7949673306218437,0.6,0.0002266188740200881,0.9952321767866366,0.00022770452895904701,199.11966977640265,0.0,0.0,0.0,0.05202602090921647,7.702003581403485e-05,0.00014959883820605326,0.0005378098975033837,0.09236072497256138,0.09236072497256138,0.09236072497256138,0.09236061763416409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1218266709,595.6600198855958,0.0,0.09236072497256138,0.09236072514217963,0.09236072514217963,0.369965491865068,0.369965491865068,0.5,10.032757140582785,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27762.06366950079,21031.408822382673,0.7575592748707523,0.7526053156619994,0.48600369983763064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529266410441757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53593319600355,260.53593319600355,-12.614066803996423,244.67364941334125,276.39821697863914,114622.4535837201,114616.21259577425,6.2409879458695405,0.0,nan,276.39821697863914,3.2482169786391637,270.05330346559,-3.0966965344100004,263.7083899525475,-9.441610047452457,257.3634764394854,-15.786523560514581,251.01856292641787,-22.131437073582106,244.67364941334125,-28.476350586658725,1.0,1.0,25762.5980482374,25762.5980482374,275.8266820371755,2.6766820371755102,275.8266820371755,275.8266820371755,82101.22048339268,82101.11010439132,0.11037900135852396,0.0,8575.796259387458,8575.796259387458,0.9068553469123964,3612.988934088061,275.8266820371755,2.6766820371755102,1.0,0.002,0.12835757628482214,0.004844617152621801,0.00019810984904680782,0.0018018901564624125,0.0990549245234039,0.0990549245234039,0.0,5.509220250138336e-12,0.9999988124576374,0.9999988124576374,0.0,0.09236061545990588,1.0968227374285486e-07,0.0,0.0,0.0,1599671.2312123317,266.2530975417858,0.0,1.0,1285733.8424032577,2593.1744575508683,,,,,,,,,,,,,,,,,,,2.0,14585.421126397905,1572.1367988876748,0.369965491865068,6.1796691888313084,2.782385657176453
4737.0,-30.23838510099776,4.998953853248539,35.05054780206496,27.734652009699516,5.010695963762862,-26.713476994518967,-40.20788875697178,1.4857878570483565,-6.896912633564909,-6.896912633559547,40.101246998103306,37553.465698824046,20600.282985719496,20600.282985719496,58153.74868454354,82110.62625683943,82101.2138084503,20600.282985719496,102701.4967941698,102701.4967941698,102701.4967941698,130463.60814990067,125946.11532383168,4517.492826068988,0.0,94847.51113876564,50290.35057989848,49507.95617651907,27762.11135573087,77270.06753224993,21031.442635812455,1572.139272200914,0.0,0.8765102509587357,2.6886296394733677,0.0014957518510113484,1.0,1.0,-6.896912633564909,329184.53164903546,1558903.3403786093,4.735651862404808,1558903.3403786093,4.735651862404808,0.7575591916020098,0.09236082184514981,3.5950099525543155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950099525543155,1.2848018440839197,1.2850930195892716,2.798104601972769,5928.84788823191,14585.41471127882,6453.707517648353,0.0004256256596973824,26383.101129212417,2690.327597009419,19290.56365235801,1967.0900513792183,0.7311711977254536,0.7311711977254536,32495.743490481138,32395.05729023726,1.0038865993697055,0.8,4301.225229746175,4287.898129693729,1.0038865993697055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4310509770944,3099.015535412006,7.62851655785313,4.998953853248539,-2.368037848499811,7.36699170174835,2.782383209523191,3.5,0.7949666312923404,0.6,0.0002266188740200881,0.99522421985774,0.00022770634948221174,199.11960693148924,0.0,0.0,0.0,0.05202602090921647,7.702058623707256e-05,0.00014959828778301554,0.0005378073334650255,0.09236082165260746,0.09236082165260746,0.09236082165260746,0.09236071722016112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1928859131,595.6599973488441,0.0,0.09236082165260746,0.09236082184514981,0.09236082184514981,0.3699657909575759,0.3699657909575759,0.5,10.032754007338939,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27762.11135573087,21031.442635812455,0.7575591916020098,0.7526038289053147,0.48600275498854056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529261823961959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53597360242514,260.53597360242514,-12.614026397574833,244.67372569311445,276.39822151170944,114622.05171158414,114615.87050680685,6.181204777271406,0.0,nan,276.39822151170944,3.2482215117094597,270.05332234799926,-3.0966776520007215,263.7084231843001,-9.441576815699875,257.3635240205772,-15.78647597942279,251.01862485685078,-22.1313751431492,244.67372569311445,-28.47627430688553,1.0,1.0,25762.5980482374,25762.5980482374,275.8266839544632,2.676683954463215,275.8266839544632,275.8266839544632,82101.32068466523,82101.2138084503,0.10687621493707411,0.0,8575.796259387458,8575.796259387458,0.9068555875077552,3612.985002317087,275.8266839544632,2.676683954463215,1.0,0.002,0.12835768319472032,0.004844614878102338,0.0001981100099191127,0.0018018899958941934,0.09905500495955634,0.09905500495955634,0.0,5.813305999774476e-12,0.999998842468474,0.999998842468474,0.0,0.09236071493458675,1.0691056304968342e-07,0.0,0.0,0.0,1599671.2192276872,266.25308736643507,0.0,1.0,1285733.877061883,2593.174317690065,,,,,,,,,,,,,,,,,,,2.0,14585.41471127882,1572.139272200914,0.3699657909575759,6.1796691888313084,2.782383209523191
4738.0,-30.238308448631486,4.998951502189137,35.05055344543961,27.73470509508627,5.010696593387503,-26.713407944426315,-40.207821981143184,1.4857960889601007,-6.8969225177878,-6.896922517803347,40.101258324460304,37553.454483093796,20600.28219436677,20600.28219436677,58153.73667746056,82110.72654010048,82101.31476591191,20600.28219436677,102701.59696027868,102701.59696027868,102701.59696027868,130463.75465930527,125946.25840365647,4517.4962556488035,0.0,94847.57009405781,50290.29803624822,49508.080064232876,27762.157699026597,77270.23776325947,21031.475504921335,1572.1416742567067,0.0,0.876510153054459,2.6886286460245423,0.0014957518510113484,1.0,1.0,-6.8969225177878,329184.40278378426,1558903.8297737876,4.735655202952343,1558903.8297737876,4.735655202952343,0.7575591109641577,0.0923609180776878,3.5950060411263047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950060411263047,1.28480180557337,1.2850929810699943,2.798101641460534,5928.841615261736,14585.408298433887,6453.707755986847,0.0004256267027197378,26383.14623369655,2690.332196386794,19290.564364767713,1967.0901240247908,0.7311699747215823,0.7311699747215823,32495.71520576942,32395.05729023726,1.0038855071251174,0.8,4301.221485904594,4287.898129693729,1.0038855071251174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.429623769987,3099.015535412006,7.628520296562051,4.998951502189137,-2.36804640578817,7.366997907977307,2.7823807586574354,3.5,0.7949659310449816,0.6,0.0002266188740200881,0.9952162644389115,0.00022770816968897963,199.11954409800046,0.0,0.0,0.0,0.05202602090921647,7.702116929303305e-05,0.00014959770472705504,0.000537804652232392,0.0923609179008302,0.0923609179008302,0.0923609179008302,0.0923608138933276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.26268850506,595.6599752086119,0.0,0.0923609179008302,0.0923609180776878,0.0923609180776878,0.3699660903675276,0.3699660903675276,0.5,10.032750888016379,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27762.157699026597,21031.475504921335,0.7575591109641577,0.7526020154827524,0.48600153914564176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529257238326587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5360136878605,260.5360136878605,-12.613986312139502,244.67380134951657,276.39822602617767,114621.65525089214,114615.52314928509,6.132101607051963,0.0,nan,276.39822602617767,3.24822602617769,270.05334109085726,-3.096658909142718,263.7084561555416,-9.441543844458351,257.3635712202048,-15.786428779795187,251.0186862848649,-22.131313715135065,244.67380134951657,-28.47619865048341,1.0,1.0,25762.5980482374,25762.5980482374,275.8266858425912,2.676685842591212,275.8266858425912,275.8266858425912,82101.4208802208,82101.31476591191,0.10611430888820905,0.0,8575.796259387458,8575.796259387458,0.9068558280549297,3612.981071331936,275.8266858425912,2.676685842591212,1.0,0.002,0.12835778957527183,0.004844612658134144,0.00019811017009270542,0.0018018898360049956,0.09905508504635271,0.09905508504635271,0.0,6.097700903234804e-12,0.9999988482090172,0.9999988482090172,0.0,0.09236081169721519,1.0638047260610182e-07,0.0,0.0,0.0,1599671.2075859339,266.2530774822122,0.0,1.0,1285733.9107288888,2593.1741818308474,,,,,,,,,,,,,,,,,,,2.0,14585.408298433887,1572.1416742567067,0.3699660903675276,6.1796691888313084,2.7823807586574354
4739.0,-30.238231740999755,4.998949157677287,35.05055908999882,27.73475821539762,5.0106972106992105,-26.713338845825493,-40.20775897717101,1.4858043153041463,-6.896932405098141,-6.896932405090403,40.1012696453692,37553.457423721185,20600.281408601255,20600.281408601255,58153.738832322444,82110.82685885591,82101.41560515045,20600.281408601255,102701.6970137517,102701.6970137517,102701.6970137517,130463.90105577651,125946.4013640846,4517.4996916919235,0.0,94847.62905690694,50290.25962097444,49508.188262147225,27762.20404202481,77270.39230417204,21031.50837313841,1572.1440764624451,0.0,0.8765100551539157,2.688627652265719,0.0014957518510113484,1.0,1.0,-6.896932405098141,329184.2738783238,1558904.3189359107,4.735658543372967,1558904.3189359107,4.735658543372967,0.7575590303025703,0.09236101432883231,3.595002128675312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595002128675312,1.2848017670888698,1.285092942576772,2.7980986800951726,5928.835340483889,14585.401887866257,6453.7079961975505,0.0004256277463160755,26383.191347888416,2690.336796754082,19290.565082773584,1967.0901972410136,0.731168751664969,0.731168751664969,32495.686913654063,32395.05729023726,1.0038844145948675,0.8,4301.217741083048,4287.898129693729,1.0038844145948675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.428195427759,3099.015535412006,7.6285240405505705,4.998949157677287,-2.3680549636968866,7.3670041213741735,2.782378305843263,3.5,0.7949652302409324,0.6,0.0002266188740200881,0.9952083033529909,0.00022770999122151468,199.11948121924922,0.0,0.0,0.0,0.05202602090921647,7.70217194186122e-05,0.0001495971546014759,0.0005378020892360757,0.09236101415049837,0.09236101415049837,0.09236101415049837,0.09236091056491921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.33240402234,595.659953096425,0.0,0.09236101415049837,0.09236101432883231,0.09236101432883231,0.36996638980345653,0.36996638980345653,0.5,10.032747781292802,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27762.20404202481,21031.50837313841,0.7575590303025703,0.7526005381647657,0.4860006051980866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452925265352484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5360535145756,260.5360535145756,-12.613946485424378,244.67387650532214,276.39823052380314,114621.26330096288,114615.17077735995,6.092523602945007,0.0,nan,276.39823052380314,3.2482305238031586,270.05335972011744,-3.0966402798825357,263.70848891643766,-9.441511083562318,257.3636181127391,-15.786381887260859,251.01874730903435,-22.131252690965624,244.67387650532214,-28.476123494677836,1.0,1.0,25762.5980482374,25762.5980482374,275.8266877138902,2.676687713890203,275.8266877138902,275.8266877138902,82101.52122734522,82101.41560515045,0.10562219476560131,0.0,8575.796259387458,8575.796259387458,0.9068560686649182,3612.977139318689,275.8266877138902,2.676687713890203,1.0,0.002,0.12835789553540422,0.004844610438574061,0.00019811032961615312,0.0018018896764752299,0.09905516480807657,0.09905516480807657,0.0,6.0913830403352964e-12,0.9999988527620604,0.9999988527620604,0.0,0.09236090836877253,1.0596005978232637e-07,0.0,0.0,0.0,1599671.195940543,266.25306759490184,0.0,1.0,1285733.944406405,2593.174045929214,,,,,,,,,,,,,,,,,,,2.0,14585.401887866257,1572.1440764624451,0.36996638980345653,6.1796691888313084,2.782378305843263
4740.0,-30.238155047506897,4.998946819629875,35.05056473553465,27.734811370633565,5.010697805841559,-26.713269762171464,-40.20769593827424,1.4858125202814072,-6.89694229800125,-6.8969422980431485,40.10128096265173,37553.46025150798,20600.28063284942,20600.28063284942,58153.7408843574,82110.92727765722,82101.51636785551,20600.28063284942,102701.79700070493,102701.79700070493,102701.79700070493,130464.0473753698,125946.54424265132,4517.503132718478,0.0,94847.68809331094,50290.22106634955,49508.29669662376,27762.250374664873,77270.54707128863,21031.54123350829,1572.1464783128465,0.0,0.8765099572364886,2.6886266579450173,0.0014957518510113484,1.0,1.0,-6.89694229800125,329184.1448999812,1558904.8079418198,4.735661884370145,1558904.8079418198,4.735661884370145,0.7575589496412417,0.09236111058404016,3.594998209548786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594998209548786,1.2848017287043303,1.2850929041835335,2.7980957133161657,5928.829054235177,14585.395480960859,6453.708243593135,0.00042562879284846684,26383.23653162972,2690.3414042134386,19290.565822255543,1967.0902726471877,0.7311675274990966,0.7311675274990966,32495.658573259727,32395.05729023726,1.0038833202005117,0.8,4301.213989871165,4287.898129693729,1.0038833202005117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4267659534153,3099.015535412006,7.628527791449388,4.998946819629875,-2.368063523878412,7.367010343508287,2.782375851085837,3.5,0.7949645288816677,0.6,0.0002266188740200881,0.9952003438031374,0.00022771181243172483,199.1194183521275,0.0,0.0,0.0,0.05202602090921647,7.702226985277386e-05,0.00014959660416731424,0.0005377995241360731,0.09236111040400442,0.09236111040400442,0.09236111040400442,0.09236100719442611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.402049788,595.6599310067401,0.0,0.09236111040400442,0.09236111058404016,0.09236111058404016,0.3699666892601936,0.3699666892601936,0.5,10.032744685401603,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,27762.250374664873,21031.54123350829,0.7575589496412417,0.7525990573187692,0.48599966837120656,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529248065420404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5360931263099,260.5360931263099,-12.613906873690098,244.67395124890336,276.39823500368783,114620.87445815235,114614.81482150099,6.059636651350369,0.0,nan,276.39823500368783,3.248235003687853,270.05337825274586,-3.096621747254119,263.7085215018024,-9.441478498197569,257.3636647508431,-15.786335249156878,251.01880799987651,-22.131192000123463,244.67395124890336,-28.476048751096613,1.0,1.0,25762.5980482374,25762.5980482374,275.82668957059917,2.676689570599194,275.82668957059917,275.82668957059917,82101.6216210826,82101.51636785551,0.10525322708417661,0.0,8575.796259387458,8575.796259387458,0.9068563096853441,3612.9732005965298,275.82668957059917,2.676689570599194,1.0,0.002,0.12835800113462856,0.00484460821892231,0.0001981104885802885,0.0018018895172878158,0.09905524429014424,0.09905524429014424,0.0,5.868104179657108e-12,0.9999988566678933,0.9999988566678933,0.0,0.09236100498461702,1.0559942313720638e-07,0.0,0.0,0.0,1599671.1842885632,266.2530577019987,0.0,1.0,1285733.9781029732,2593.1739099507154,,,,,,,,,,,,,,,,,,,2.0,14585.395480960859,1572.1464783128465,0.3699666892601936,6.1796691888313084,2.782375851085837
