time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4741.0,-30.23807836765791,4.998944488012091,35.050570381826205,27.734864560794108,5.0106983841106265,-26.71320069247992,-40.207629127521045,1.4858207087083501,-6.896952193327138,-6.89695219335919,40.101292275517,37553.44898648289,20600.27986125216,20600.27986125216,58153.728847735045,82111.02777924141,82101.61705359421,20600.27986125216,102701.89691484637,102701.89691484637,102701.89691484637,130464.19360507888,125946.68702738076,4517.5065776981255,0.0,94847.74719197267,50290.16839840363,49508.420881743376,27762.29669023251,77270.71757197588,21031.574081438903,1572.1488794087277,0.0,0.8765098593227619,2.6886256633812016,0.0014957518510113484,1.0,1.0,-6.896952193327138,329184.0158901047,1558905.2967561248,4.735665225241532,1558905.2967561248,4.735665225241532,0.75755886899798,0.09236120683917348,3.5949942849414236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949942849414236,1.2848016903972186,1.2850928658677403,2.7980927421024555,5928.82275858986,14585.389076329131,6453.708496553984,0.00042562984173668715,26383.28177301069,2690.3460175504065,19290.566578372447,1967.0903497496545,0.7311663023705459,0.7311663023705459,32495.630193225606,32395.05729023726,1.0038822242756629,0.8,4301.210233412452,4287.898129693729,1.0038822242756629,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4253353387094,3099.015535412006,7.628531547112115,4.998944488012091,-2.3680720843097713,7.367016572321862,2.782373394370997,3.5,0.7949638269631419,0.6,0.0002266188740200881,0.9951923857379549,0.00022771363333135402,199.1193554962297,0.0,0.0,0.0,0.05202602090921647,7.702285322547084e-05,0.00014959602079461727,0.0005377968398066275,0.09236120665659761,0.09236120665659761,0.09236120665659761,0.09236110377151625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.4716308549,595.6599089378728,0.0,0.09236120665659761,0.09236120683917348,0.09236120683917348,0.3699669887307755,0.3699669887307755,0.5,10.03274159850162,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27762.29669023251,21031.574081438903,0.75755886899798,0.752597240909096,0.4859984502085505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529243478164549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5361325593745,260.5361325593745,-12.613867440625484,244.67402565270086,276.3982394660205,114620.4882081847,114614.45590339061,6.03230479410322,0.0,nan,276.3982394660205,3.24823946602055,270.0533967033707,-3.0966032966292687,263.7085539407195,-9.441446059280452,257.36371117805294,-15.78628882194704,251.01886841538217,-22.131131584617805,244.67402565270086,-28.475974347299115,1.0,1.0,25762.5980482374,25762.5980482374,275.82669141597,2.6766914159700264,275.82669141597,275.82669141597,82101.72207140924,82101.61705359421,0.10501781503262464,0.0,8575.796259387458,8575.796259387458,0.9068565510427349,3612.9692563661306,275.82669141597,2.6766914159700264,1.0,0.002,0.12835810643374462,0.004844605999678565,0.00019811064708024,0.001801889358414966,0.09905532354011999,0.09905532354011999,0.0,5.495205852856788e-12,0.999998859913306,0.999998859913306,0.0,0.09236110153939052,1.0529978296387197e-07,0.0,0.0,0.0,1599671.1726337287,266.25304780667284,0.0,1.0,1285734.0118077865,2593.1737739389596,,,,,,,,,,,,,,,,,,,2.0,14585.389076329131,1572.1488794087277,0.3699669887307755,6.1796691888313084,2.782373394370997
4742.0,-30.238001632659255,4.998942162802432,35.05057602878155,27.734917716030054,5.010698969432224,-26.71313157245295,-40.20756612354887,1.4858289089976524,-6.896962090148577,-6.896962090151107,40.10130358724112,37553.45195026789,20600.279092236968,20600.279092236968,58153.731042504856,82111.12819746166,82101.7177175441,20600.279092236968,102701.99680978106,102701.99680978106,102701.99680978106,130464.33980407266,125946.82977768521,4517.510026387446,0.0,94847.80621139117,50290.12996337262,49508.52916446506,27762.3429942916,77270.87215875665,21031.60692116511,1572.1512799581817,0.0,0.8765097614051801,2.688624668667265,0.0014957518510113484,1.0,1.0,-6.896962090148577,329183.88686075894,1558905.7855208246,4.735668566244933,1558905.7855208246,4.735668566244933,0.7575587883735013,0.09236130309388774,3.59499036638576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59499036638576,1.2848016520346146,1.2850928274964422,2.798089775719642,5928.816473180635,14585.382673980523,6453.708745525949,0.00042563088837105784,26383.326948034868,2690.350624120864,19290.567322566312,1967.0904256363094,0.7311650786332369,0.7311650786332369,32495.601856946985,32395.05729023726,1.0038811300407173,0.8,4301.206482745336,4287.898129693729,1.0038811300407173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.423903583799,3099.015535412006,7.628535306956004,4.998942162802432,-2.36808064444942,7.367022807251852,2.782370935699015,3.5,0.7949631244854328,0.6,0.0002266188740200881,0.9951844220178726,0.00022771545555404425,199.11929259516438,0.0,0.0,0.0,0.05202602090921647,7.702340336216929e-05,0.00014959547065791881,0.0005377942758701618,0.09236130291088274,0.09236130291088274,0.09236130291088274,0.09236120031081325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.54116586904,595.6598868839221,0.0,0.09236130291088274,0.09236130309388774,0.09236130309388774,0.3699672882079232,0.3699672882079232,0.5,10.032738520010446,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27762.3429942916,21031.60692116511,0.7575587883735013,0.7525957636795566,0.4859975162841769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452923889172767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5361718519116,260.5361718519116,-12.613828148088373,244.67409978808283,276.39824391571295,114620.10491252792,114614.09410514399,6.010807383942568,0.0,nan,276.39824391571295,3.248243915712976,270.0534150902015,-3.09658490979848,263.7085862646871,-9.441413735312892,257.36375743915914,-15.786242560840833,251.01892861362597,-22.131071386374003,244.67409978808283,-28.47590021191715,1.0,1.0,25762.5980482374,25762.5980482374,275.8266932573242,2.6766932573242457,275.8266932573242,275.8266932573242,82101.82252464685,82101.7177175441,0.10480710274714511,0.0,8575.796259387458,8575.796259387458,0.9068567920278572,3612.965318217689,275.8266932573242,2.6766932573242457,1.0,0.002,0.12835821145089343,0.00484460378212463,0.00019811080514438298,0.0018018892002711097,0.09905540257219149,0.09905540257219149,0.0,5.41549270705044e-12,0.9999988629665811,0.9999988629665811,0.0,0.0923611980759995,1.050178882275012e-07,0.0,0.0,0.0,1599671.1609771324,266.2530379098514,0.0,1.0,1285734.0455176935,2593.1736379066424,,,,,,,,,,,,,,,,,,,2.0,14585.382673980523,1572.1512799581817,0.3699672882079232,6.1796691888313084,2.782370935699015
4743.0,-30.237924911889596,4.998939843893453,35.05058167635396,27.734970941115193,5.010699531304758,-26.713062467571724,-40.2075030846521,1.4858370867596316,-6.896971994488467,-6.896971994496802,40.10131489894755,37553.45479606623,20600.27833616676,20600.27833616676,58153.73313223299,82111.228723627,82101.8183563816,20600.27833616676,102702.09669254837,102702.09669254837,102702.09669254837,130464.48599584028,125946.97251691877,4517.513478921503,0.0,94847.8653101621,50290.09138178035,49508.63769820194,27762.389303291922,77271.02700149387,21031.63976394982,1572.1536809198083,0.0,0.876509663446197,2.6886236731979585,0.0014957518510113484,1.0,1.0,-6.896971994488467,329183.7577334315,1558906.2742858247,4.73567190866144,1558906.2742858247,4.73567190866144,0.7575587077246264,0.09236139935469952,3.594986440682832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594986440682832,1.2848016137773999,1.2850927892305573,2.798086803544198,5928.8101754975205,14585.376275292741,6453.709002073015,0.00042563193812994796,26383.37219768392,2690.3552383009405,19290.56808940266,1967.090503831855,0.7311638536902456,0.7311638536902456,32495.573468978113,32395.05729023726,1.0038800338099378,0.8,4301.202725236357,4287.898129693729,1.0038800338099378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.422470691145,3099.015535412006,7.628539074811629,4.998939843893453,-2.3680892080995983,7.367029051993051,2.7823684750741213,3.5,0.7949624214497489,0.6,0.0002266188740200881,0.9951764598432385,0.0002277172774522675,199.11922970580252,0.0,0.0,0.0,0.05202602090921647,7.702395380745783e-05,0.00014959492021263026,0.0005377917097594359,0.092361399170935,0.092361399170935,0.092361399170935,0.09236129684388489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.6106623742,595.6598648424913,0.0,0.092361399170935,0.09236139935469952,0.09236139935469952,0.36996758768938715,0.36996758768938715,0.5,10.03273544949098,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27762.389303291922,21031.63976394982,0.7575587077246264,0.752594282603604,0.48599657922678074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529234301995035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5362110260466,260.5362110260466,-12.613788973953376,244.67417370118216,276.3982483508837,114619.7230518616,114613.73035728149,5.992694580126808,0.0,nan,276.3982483508837,3.2482483508837277,270.0534334209591,-3.096566579040882,263.7086184910296,-9.44138150897038,257.363803561086,-15.786196438913976,251.01898863113925,-22.131011368860726,244.67417370118216,-28.47582629881782,1.0,1.0,25762.5980482374,25762.5980482374,275.8266950881964,2.676695088196425,275.8266950881964,275.8266950881964,82101.92311731688,82101.8183563816,0.10476093528268393,0.0,8575.796259387458,8575.796259387458,0.9068570334524269,3612.961372886246,275.8266950881964,2.676695088196425,1.0,0.002,0.12835831620284044,0.004844601564230633,0.00019811096279614626,0.0018018890425069009,0.09905548139807313,0.09905548139807313,0.0,5.303047063975885e-12,0.999998865837364,0.999998865837364,0.0,0.09236129460185136,1.0475284815949946e-07,0.0,0.0,0.0,1599671.1493116778,266.2530280055115,0.0,1.0,1285734.0792532116,2593.1735017710043,,,,,,,,,,,,,,,,,,,2.0,14585.376275292741,1572.1536809198083,0.36996758768938715,6.1796691888313084,2.7823684750741213
4744.0,-30.237848163470517,4.998937525356805,35.050587319847956,27.73503087172287,5.010697835195064,-26.71299356360451,-40.2074363088235,1.4858432348623771,-6.896982316748961,-6.8969823167473585,40.101326076676045,37553.435267749,20600.278293261497,20600.278293261497,58153.7135610105,82111.34307036632,82101.91605268109,20600.278293261497,102702.19434594258,102702.19434594258,102702.19434594258,130464.62972768478,125947.11281591198,4517.516911772794,0.0,94847.9344914693,50290.02668716578,49508.786449226136,27762.43538174219,77271.22183096832,21031.67241267902,1572.1560810683332,0.0,0.8765095637053538,2.688622635724455,0.0014957518510113484,1.0,1.0,-6.896982316748961,329183.62315753096,1558906.7572611824,4.735675311876517,1558906.7572611824,4.735675311876517,0.7575586263772227,0.09236149561749538,3.594981692744136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594981692744136,1.284801585015341,1.2850927604619797,2.7980831707186997,5928.802477976216,14585.369878877738,6453.709941120356,0.000425633316758049,26383.42628639914,2690.360753814926,19290.570896278005,1967.0907900534846,0.7311624611175859,0.7311624611175859,32495.53913516047,32395.05729023726,1.0038787079743785,0.8,4301.19818071862,4287.898129693729,1.0038787079743785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4210366480916,3099.015535412006,7.628543110015049,4.998937525356805,-2.3680980316576763,7.367035557014481,2.7823660124745833,3.5,0.7949617178498809,0.6,0.0002266188740200881,0.9951684948678546,0.00022771910002052477,199.11916679381577,0.0,0.0,0.0,0.05202602090921647,7.702453688698799e-05,0.0001495943371331001,0.0005377889033316892,0.09236149542964978,0.09236149542964978,0.09236149542964978,0.09236139169834129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.6797109054,595.6598429401424,0.0,0.09236149542964978,0.09236149561749538,0.09236149561749538,0.36996788717349494,0.36996788717349494,0.5,10.032732337515558,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27762.43538174219,21031.67241267902,0.7575586263772227,0.7525921317540755,0.4859951011244208,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452922971311637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5362499005486,260.5362499005486,-12.613750099451352,244.6742474166626,276.3982523844059,114619.2936829912,114613.34682495242,5.946858038786925,0.0,nan,276.3982523844059,3.24825238440593,270.0534513908762,-3.096548609123772,263.70865039733656,-9.441349602663422,257.36384940378264,-15.78615059621734,251.01904841022764,-22.130951589772337,244.6742474166626,-28.475752583337368,1.0,1.0,25762.5980482374,25762.5980482374,275.82669615804247,2.676696158042489,275.82669615804247,275.82669615804247,82102.03397313523,82101.91605268109,0.11792045414040331,0.0,8575.796259387458,8575.796259387458,0.9068573254430742,3612.9566012078567,275.82669615804247,2.676696158042489,1.0,0.002,0.12835842242263923,0.004844599266792905,0.00019811112254359504,0.0018018888833080688,0.09905556127179752,0.09905556127179752,0.0,5.8516637715944064e-12,0.999998849950818,0.999998849950818,0.0,0.09236138939723289,1.0622026248293168e-07,0.0,0.0,0.0,1599671.137153991,266.253017683251,0.0,1.0,1285734.1144122172,2593.1733598910496,,,,,,,,,,,,,,,,,,,2.0,14585.369878877738,1572.1560810683332,0.36996788717349494,6.1796691888313084,2.7823660124745833
4745.0,-30.237771393928234,4.998935221686543,35.05059295496182,27.735078648570948,5.010700185257842,-26.71292423600943,-40.207373269926734,1.485853027139164,-6.896991626811825,-6.8969916268140405,40.10133712171907,37553.44504195801,20600.27650208511,20600.27650208511,58153.72154404312,82111.4325536934,82102.01453215329,20600.27650208511,102702.2910342384,102702.2910342384,102702.2910342384,130464.77110599578,125947.25082552555,4517.52028047022,0.0,94847.98550615826,50289.99799370061,49508.87501384184,27762.480071757374,77271.3550855992,21031.70413191567,1572.1583905206555,0.0,0.8765094700387785,2.688621699985516,0.0014957518510113484,1.0,1.0,-6.896991626811825,329183.5017781341,1558907.2345044145,4.735678507834515,1558907.2345044145,4.735678507834515,0.7575585494363348,0.09236159110145355,3.5949784250032986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949784250032986,1.2848015392051066,1.2850927146413635,2.7980807271039496,5928.7973002497865,14585.363485574004,6453.709654765089,0.000425634103875212,26383.46445878079,2690.3646463145715,19290.570040342947,1967.0907027723993,0.7311613708078726,0.7311613708078726,32495.515505107473,32395.05729023726,1.0038777954758653,0.8,4301.195052980362,4287.898129693729,1.0038777954758653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4196004193236,3099.015535412006,7.628546503990076,4.998935221686543,-2.368106225082472,7.367041446769015,2.7823635461225167,3.5,0.7949610131778619,0.6,0.0002266188740200881,0.9951605277690897,0.00022772092310384642,199.1191038645537,0.0,0.0,0.0,0.05202602090921647,7.702508733976571e-05,0.0001495937866803224,0.0005377864356303048,0.09236159093766691,0.09236159093766691,0.09236159093766691,0.09236148535935669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7483858464,595.6598211527534,0.0,0.09236159093766691,0.09236159110145355,0.09236159110145355,0.369968186462141,0.369968186462141,0.5,10.032729169950235,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27762.480071757374,21031.70413191567,0.7575585494363348,0.7525909372188688,0.48599438951675267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529225122586822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5362888996517,260.5362888996517,-12.613711100348269,244.67432101088684,276.39825678838696,114618.95704354999,114612.99112475241,5.965918797597029,0.0,nan,276.39825678838696,3.248256788386982,270.0534696329089,-3.096530367091077,263.7086824774144,-9.441317522585564,257.3638953219096,-15.786104678090396,251.01910816640353,-22.13089183359645,244.67432101088684,-28.475678989113135,1.0,1.0,25762.5980482374,25762.5980482374,275.826698331396,2.6766983313960395,275.826698331396,275.826698331396,82102.12695535018,82102.01453215329,0.11242319688608404,0.0,8575.796259387458,8575.796259387458,0.9068575264038335,3612.953317128315,275.826698331396,2.6766983313960395,1.0,0.002,0.1283585302992606,0.004844597141381138,0.00019811128525951948,0.0018018887199105318,0.09905564262975974,0.09905564262975974,0.0,5.1700510192431715e-12,0.9999988320124376,0.9999988320124376,0.0,0.0923614832242639,1.0787718965411467e-07,0.0,0.0,0.0,1599671.126188481,266.25300837318815,0.0,1.0,1285734.1461235431,2593.1732319238076,,,,,,,,,,,,,,,,,,,2.0,14585.363485574004,1572.1583905206555,0.369968186462141,6.1796691888313084,2.7823635461225167
4746.0,-30.237694642111098,4.998932920936062,35.05059860075323,27.73513134978714,5.010700891121522,-26.712855088786675,-40.20731019610537,1.4858613375623606,-6.897001768665689,-6.897001768749349,40.10134869994051,37553.448586368184,20600.276160000605,20600.276160000605,58153.72474636879,82111.53209720123,82102.11837223459,20600.276160000605,102702.3945322352,102702.3945322352,102702.3945322352,130464.92227705539,125947.39852377679,4517.523753278595,0.0,94848.04387018536,50289.96035850412,49508.98167964582,27762.527744820192,77271.50942446601,21031.737938311413,1572.160862342113,0.0,0.8765093697488139,2.6886206806449953,0.0014957518510113484,1.0,1.0,-6.897001768665689,329183.3695543568,1558907.734784926,4.735681929786886,1558907.734784926,4.735681929786886,0.7575584662760191,0.09236168779261622,3.594974557669119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594974557669119,1.2848015003272835,1.2850926757547294,2.7980778017097228,5928.791101690458,14585.357095251718,6453.709866703047,0.0004256351309084141,26383.509075981383,2690.3691960028536,19290.570673839688,1967.0907673710888,0.7311601583506245,0.7311601583506245,32495.487539202488,32395.05729023726,1.0038767155442352,0.8,4301.19135133691,4287.898129693729,1.0038767155442352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4181645513618,3099.015535412006,7.628550433567042,4.998932920936062,-2.368114932177705,7.367047853113767,2.782361080390916,3.5,0.7949603086831188,0.6,0.0002266188740200881,0.9951525625786032,0.00022772274577968378,199.11904094986102,0.0,0.0,0.0,0.05202602090921647,7.702563810114377e-05,0.00014959323591894432,0.000537783877127999,0.09236168760296193,0.09236168760296193,0.09236168760296193,0.09236158498926496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.8192077363,595.6597986934545,0.0,0.09236168760296193,0.09236168779261622,0.09236168779261622,0.3699684854982602,0.3699684854982602,0.5,10.032726091814368,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,8.36735125631094e-11,27762.527744820192,21031.737938311413,0.7575584662760191,0.7525894754678615,0.4859934646815358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529220530796738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53632784961525,260.53632784961525,-12.61367215038473,244.67439448789273,276.39826121130835,114618.58271060059,114612.62430879757,5.958401802988267,0.0,nan,276.39826121130835,3.2482612113083746,270.05348786664536,-3.096512133354622,263.7087145219718,-9.441285478028192,257.36394117728196,-15.786058822718019,251.01916783259134,-22.13083216740864,244.67439448789273,-28.47560551210725,1.0,1.0,25762.5980482374,25762.5980482374,275.8267002979668,2.6767002979668177,275.8267002979668,275.8267002979668,82102.2263940219,82102.11837223459,0.10802178730955347,0.0,8575.796259387458,8575.796259387458,0.9068577642385223,3612.9494304574646,275.8267002979668,2.6767002979668177,1.0,0.002,0.12835863535612582,0.004844594882077941,0.00019811144328536694,0.0018018885627425864,0.09905572164268346,0.09905572164268346,0.0,6.0279533101170735e-12,0.9999988625457751,0.9999988625457751,0.0,0.09236158273542422,1.0505719200043878e-07,0.0,0.0,0.0,1599671.1142432753,266.2529982313343,0.0,1.0,1285734.1806680572,2593.1730925235906,,,,,,,,,,,,,,,,,,,2.0,14585.357095251718,1572.160862342113,0.3699684854982602,6.1796691888313084,2.782361080390916
4747.0,-30.23761790717436,4.99893062674281,35.05060424839513,27.735184120852523,5.010701564874729,-26.71278595997206,-40.20724342027677,1.4858696174451613,-6.897011655321592,-6.897011655212098,40.10136004487343,37553.43796907415,20600.27537014216,20600.27537014216,58153.71333921631,82111.63181850454,82102.21954514472,20600.27537014216,102702.49491528688,102702.49491528688,102702.49491528688,130465.0690890924,125947.54187804459,4517.5272110478145,0.0,94848.10236673203,50289.90851648048,49509.104278057275,27762.574173805515,77271.6784518628,21031.77086867538,1572.163268552465,0.0,0.8765092717590345,2.688619686954263,0.0014957518510113484,1.0,1.0,-6.897011655321592,329183.2406577454,1558908.2249855928,4.735685273256068,1558908.2249855928,4.735685273256068,0.7575583855087628,0.09236178405898104,3.594970679140088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594970679140088,1.2848014615923364,1.2850926370110038,2.7980748672908664,5928.784884009022,14585.350707133324,6453.7100889106205,0.00042563616257661446,26383.553812299677,2690.373757837761,19290.571338032994,1967.0908350999573,0.7311589437598803,0.7311589437598803,32495.459492337985,32395.05729023726,1.003875632486505,0.8,4301.187638977436,4287.898129693729,1.003875632486505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4167269599807,3099.015535412006,7.628554202200161,4.99893062674281,-2.3681234804283386,7.367054107171149,2.782358611700665,3.5,0.7949596033430472,0.6,0.0002266188740200881,0.9951445992086849,0.00022772456806808777,199.11897804904515,0.0,0.0,0.0,0.05202602090921647,7.702622119246268e-05,0.00014959265282762541,0.0005377812007300959,0.09236178387652673,0.09236178387652673,0.09236178387652673,0.09236168188803039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.888814592,595.6597766177687,0.0,0.09236178387652673,0.09236178405898104,0.09236178405898104,0.3699687848627817,0.3699687848627817,0.5,10.032723031732134,-1.0948042472591624e-10,-1.0948042472591624e-10,-1.0948042472591624e-10,-1.0948042472591624e-10,-1.0948042472591624e-10,-1.0948042472591624e-10,27762.574173805515,21031.77086867538,0.7575583855087628,0.7525876815972591,0.48599226419636343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529215940069746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53636675492083,260.53636675492083,-12.613633245079143,244.6744678657833,276.3982656440299,114618.20831445353,114612.25674422774,5.951570225796039,0.0,nan,276.3982656440299,3.248265644029914,270.0535060884016,-3.0964939115983725,263.7087465327574,-9.441253467242575,257.3639869771044,-15.786013022895588,251.01922742144828,-22.1307725785517,244.6744678657833,-28.475532134216678,1.0,1.0,25762.5980482374,25762.5980482374,275.82670220899865,2.6767022089986767,275.82670220899865,275.82670220899865,82102.3260498544,82102.21954514472,0.10650470967811998,0.0,8575.796259387458,8575.796259387458,0.9068580027615799,3612.9455325357885,275.82670220899865,2.6767022089986767,1.0,0.002,0.12835873975678902,0.00484459266755486,0.0001981116004021123,0.001801888405039694,0.09905580020105616,0.09905580020105616,0.0,5.441806293776663e-12,0.9999988696475323,0.9999988696475323,0.0,0.09236167965761051,1.0440137053570883e-07,0.0,0.0,0.0,1599671.102598644,266.2529883446784,0.0,1.0,1285734.214343331,2593.172956631094,,,,,,,,,,,,,,,,,,,2.0,14585.350707133324,1572.163268552465,0.3699687848627817,6.1796691888313084,2.782358611700665
4748.0,-30.237541119042753,4.9989283388157135,35.05060989746611,27.73523706654089,5.0107021793418225,-26.712716789205796,-40.20718038138,1.4858778492784073,-6.897021563363353,-6.897021563393934,40.10137138137631,37553.44132371364,20600.274618243166,20600.274618243166,58153.715941956805,82111.7318646862,82102.32053127929,20600.274618243166,102702.59514952244,102702.59514952244,102702.59514952244,130465.21571895573,125947.68504264772,4517.530676308013,0.0,94848.16108281624,50289.87054102539,49509.21171310094,27762.620569433297,77271.83228253425,21031.80377393194,1572.1656736281209,0.0,0.8765091736840775,2.6886186911143386,0.0014957518510113484,1.0,1.0,-6.897021563363353,329183.1114823542,1558908.7148220472,4.7356886196320325,1558908.7148220472,4.7356886196320325,0.7575583047476433,0.09236188033836064,3.5949667823210896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949667823210896,1.2848014230821774,1.2850925984921173,2.798071918146647,5928.7786351263085,14585.344321235154,6453.7103272755285,0.0004256372017173962,26383.5987440133,2690.378339597447,19290.572050521656,1967.0909077535812,0.731157725588852,0.731157725588852,32495.43131320687,32395.05729023726,1.0038745443214026,0.8,4301.183909110793,4287.898129693729,1.0038745443214026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.415288287002,3099.015535412006,7.628557987949649,4.9989283388157135,-2.368132040914518,7.367060379730232,2.7823561411539277,3.5,0.7949588974725508,0.6,0.0002266188740200881,0.9951366303871386,0.00022772639163320358,199.1189151046644,0.0,0.0,0.0,0.05202602090921647,7.702677165636925e-05,0.00014959210236371883,0.0005377786388951454,0.09236188016055351,0.09236188016055351,0.09236188016055351,0.0923617786371996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.95830554556,595.6597545793551,0.0,0.09236188016055351,0.09236188033836064,0.09236188033836064,0.369969084270374,0.369969084270374,0.5,10.032719987237922,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,27762.620569433297,21031.80377393194,0.7575583047476433,0.7525862170489943,0.4859913401096074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452921135035531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53640562313416,260.53640562313416,-12.61359437686582,244.67454117122966,276.3982700750088,114617.83354867033,114611.88765262163,5.94589604866761,0.0,nan,276.3982700750088,3.2482700750088043,270.0535242942754,-3.096475705724572,263.70877851352213,-9.441221486477843,257.3640327327663,-15.785967267233673,251.01928695200266,-22.130713047997318,244.67454117122966,-28.475458828770314,1.0,1.0,25762.5980482374,25762.5980482374,275.82670407653205,2.6767040765320758,275.82670407653205,275.82670407653205,82102.42610414296,82102.32053127929,0.10557286367111374,0.0,8575.796259387458,8575.796259387458,0.9068582424093432,3612.941616232695,275.82670407653205,2.6767040765320758,1.0,0.002,0.1283588436361468,0.004844590455088855,0.0001981117567055672,0.001801888249542159,0.09905587835278361,0.09905587835278361,0.0,6.247726294650313e-12,0.9999988753038282,0.9999988753038282,0.0,0.0923617764593074,1.0387905323222019e-07,0.0,0.0,0.0,1599671.090928824,266.2529784366366,0.0,1.0,1285734.2480914472,2593.172820444662,,,,,,,,,,,,,,,,,,,2.0,14585.344321235154,1572.1656736281209,0.369969084270374,6.1796691888313084,2.7823561411539277
4749.0,-30.237464347208476,4.998926057268563,35.05061554729025,27.735290047153853,5.01070277841601,-26.712647634646473,-40.2071135706268,1.485886065628868,-6.897031463522865,-6.89703146351405,40.101382701238975,37553.43058951285,20600.27385249497,20600.27385249497,58153.70444200782,82111.83197037899,82102.42127126642,20600.27385249497,102702.69512376138,102702.69512376138,102702.69512376138,130465.36204296601,125947.8278976461,4517.534145319911,0.0,94848.21984352788,50289.81846184807,49509.33486853313,27762.66691920462,77272.00178773775,21031.836646041873,1572.1680764688804,0.0,0.8765090757163915,2.6886176960669776,0.0014957518510113484,1.0,1.0,-6.897031463522865,329182.98240977107,1558909.2039398004,4.735691962348318,1558909.2039398004,4.735691962348318,0.7575582240441481,0.0923619766104977,3.5949628811925285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949628811925285,1.2848013846444521,1.2850925600456808,2.7980689654902386,5928.772378801688,14585.337938960485,6453.710570846711,0.00042563824284553035,26383.643719866348,2690.3829258581013,19290.57277857222,1967.0909819940775,0.7311565067885908,0.7311565067885908,32495.40310290583,32395.05729023726,1.003873454952879,0.8,4301.180175118413,4287.898129693729,1.003873454952879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4138484876557,3099.015535412006,7.62856177175657,4.998926057268563,-2.3681405951982724,7.367066652466836,2.782353668673825,3.5,0.7949581910496643,0.6,0.0002266188740200881,0.9951286633256713,0.00022772821482474327,199.11885217368265,0.0,0.0,0.0,0.05202602090921647,7.702735506059068e-05,0.00014959151895949742,0.0005377759580006016,0.09236197642521582,0.09236197642521582,0.09236197642521582,0.09236187529347482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.02766978706,595.6597325813233,0.0,0.09236197642521582,0.0923619766104977,0.0923619766104977,0.3699693837113232,0.3699693837113232,0.5,10.032716952338378,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27762.66691920462,21031.836646041873,0.7575582240441481,0.7525844173385475,0.48599013511608263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529206757462059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5364444581177,260.5364444581177,-12.61355554188225,244.67461441444956,276.3982745017584,114617.45894445997,114611.51813160384,5.940812856129911,0.0,nan,276.3982745017584,3.2482745017584307,270.0535424843154,-3.0964575156845626,263.70881046685747,-9.441189533142506,257.36407844939697,-15.785921550603007,251.01934643192865,-22.130653568071324,244.67461441444956,-28.475385585550413,1.0,1.0,25762.5980482374,25762.5980482374,275.8267059234246,2.6767059234246062,275.8267059234246,275.8267059234246,82102.52626572934,82102.42127126642,0.1049944629194215,0.0,8575.796259387458,8575.796259387458,0.90685848232204,3612.9376955984912,275.8267059234246,2.6767059234246062,1.0,0.002,0.1283589471975428,0.0048445882403589284,0.00019811191252146985,0.0018018880926713014,0.09905595626073492,0.09905595626073492,0.0,5.192771126288909e-12,0.9999988787328988,0.9999988787328988,0.0,0.09236187304805193,1.0356244577213783e-07,0.0,0.0,0.0,1599671.0792682841,266.2529685364771,0.0,1.0,1285734.281812713,2593.1726843665983,,,,,,,,,,,,,,,,,,,2.0,14585.337938960485,1572.1680764688804,0.3699693837113232,6.1796691888313084,2.782353668673825
4750.0,-30.23737337157416,4.998923780431715,35.050621196719206,27.73533702073621,5.010703782584252,-26.712565656199608,-40.20703733023254,1.4858960669376895,-6.897041481206088,-6.897041481254679,40.101393989553536,37553.443818497726,20600.27328790323,20600.27328790323,58153.71710640096,82111.9255865029,82102.52128235466,20600.27328790323,102702.79457025789,102702.79457025789,102702.79457025789,130465.5077717577,125947.97015862454,4517.53761313316,0.0,94848.26969883783,50289.78792984983,49509.424187764445,27762.713201499806,77272.13738926424,21031.869462324492,1572.1704788270515,0.0,0.8765089772239907,2.688616689207789,0.0014957518510113484,1.0,1.0,-6.897041481206088,329182.8518050203,1558909.6916945209,4.735695322968662,1558909.6916945209,4.735695322968662,0.7575581431712626,0.0923620728856802,3.5949597054809415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949597054809415,1.2848013378563385,1.2850925132469637,2.7980665956334145,5928.767357359453,14585.33155891893,6453.710214201596,0.00042563899413837795,26383.680894734487,2690.386716639677,19290.571712536104,1967.0908732886464,0.7311554361766865,0.7311554361766865,32495.380138321056,32395.05729023726,1.0038725681530236,0.8,4301.177135463344,4287.898129693729,1.0038725681530236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.412407588012,3099.015535412006,7.628565633166841,4.998923780431715,-2.3681492217210716,7.367073002152787,2.7823511943051273,3.5,0.7949574840871793,0.6,0.0002266188740200881,0.9951192223420304,0.00022773037534812827,199.1187775996923,0.0,0.0,0.0,0.05202602090921647,7.702802081122456e-05,0.00014959085320886354,0.0005377730895943789,0.09236207270206621,0.09236207270206621,0.09236207270206621,0.09236197146020739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.09689268516,595.6597106277002,0.0,0.09236207270206621,0.0923620728856802,0.0923620728856802,0.3699696831617473,0.3699696831617473,0.5,10.03271391511632,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,27762.713201499806,21031.869462324492,0.7575581431712626,0.752583260554153,0.4859894534729822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529202165546495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5364845939948,260.5364845939948,-12.613515406005149,244.67469006382052,276.398279124142,114617.1646442534,114611.02482611957,6.139818133833393,0.0,nan,276.398279124142,3.248279124142016,270.0535613120944,-3.096438687905561,263.70884350003695,-9.441156499963029,257.36412568797294,-15.785874312027033,251.01940787590235,-22.13059212409763,244.67469006382052,-28.475309936179457,1.0,1.0,25762.5980482374,25762.5980482374,275.8267075677017,2.676707567701726,275.8267075677017,275.8267075677017,82102.61993759718,82102.52128235466,0.09865524251654278,0.0,8575.796259387458,8575.796259387458,0.9068586776227688,3612.9345040083463,275.8267075677017,2.676707567701726,1.0,0.002,0.12835905085625285,0.004844586008257866,0.00019811206843980712,0.001801887937255515,0.09905603421990355,0.09905603421990355,0.0,5.695322252002866e-12,0.9999988776872726,0.9999988776872726,0.0,0.09236196922655027,1.0365912993045408e-07,0.0,0.0,0.0,1599671.067469325,266.2529585187939,0.0,1.0,1285734.3159342746,2593.172546673179,,,,,,,,,,,,,,,,,,,2.0,14585.33155891893,1572.1704788270515,0.3699696831617473,6.1796691888313084,2.7823511943051273
4751.0,-30.23728248193316,4.998921505125241,35.050626846006544,27.735383121203654,5.010704470196885,-26.71248378675585,-40.20696108983827,1.4859057747479338,-6.897051726180678,-6.897051726199125,40.101405284420125,37553.45719187668,20600.273105942782,20600.273105942782,58153.730297819464,82112.01799279009,82102.62081120131,20600.273105942782,102702.8939171441,102702.8939171441,102702.8939171441,130465.65362857832,125948.11254435516,4517.5410842231595,0.0,94848.31839541241,50289.75759351762,49509.51200210532,27762.759711434224,77272.27171353955,21031.902426499335,1572.172897612133,0.0,0.8765088774569292,2.6886156595042894,0.0014957518510113484,1.0,1.0,-6.897051726180678,329182.71823702083,1558910.1797323497,4.735698727081688,1558910.1797323497,4.735698727081688,0.7575580614140909,0.09236216928263194,3.594956567692969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594956567692969,1.2848012924412733,1.285092467821606,2.798064252303272,5928.762392124073,14585.325465985896,6453.709956249338,0.0004256397514845282,26383.717469020903,2690.3904461789607,19290.570941499544,1967.0907946647983,0.7311543933924416,0.7311543933924416,32495.357447970076,32395.05729023726,1.0038716919431274,0.8,4301.174132106607,4287.898129693729,1.0038716919431274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.410965300955,3099.015535412006,7.628569640194347,4.998921505125241,-2.3681579898676537,7.367079494992895,2.7823487175547927,3.5,0.7949567764442265,0.6,0.0002266188740200881,0.9951097903788045,0.00022773253384817164,199.1187030962476,0.0,0.0,0.0,0.05202602090921647,7.70286865671781e-05,0.00014959018745290997,0.0005377702268462611,0.09236216908979582,0.09236216908979582,0.09236216908979582,0.09236206767277066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.16617694154,595.6596886544477,0.0,0.09236216908979582,0.09236216928263194,0.09236216928263194,0.3699699825739554,0.3699699825739554,0.5,10.032710871739036,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,27762.759711434224,21031.902426499335,0.7575580614140909,0.7525821230337899,0.48598878173393484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529196724069855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5365257576446,260.5365257576446,-12.61347424235538,244.67476766413031,276.3982838511317,114616.84991344226,114610.55287100998,6.2970424322627805,0.0,nan,276.3982838511317,3.2482838511317027,270.0535806137493,-3.096419386250659,263.70887737635513,-9.441122623644844,257.3641741389539,-15.785825861046078,251.01947090154738,-22.130529098452598,244.67476766413031,-28.475232335869663,1.0,1.0,25762.5980482374,25762.5980482374,275.82670892854213,2.676708928542155,275.82670892854213,275.82670892854213,82102.71233215826,82102.62081120131,0.09152095695026219,0.0,8575.796259387458,8575.796259387458,0.9068588705911982,3612.931350531434,275.82670892854213,2.676708928542155,1.0,0.002,0.1283591547702009,0.004844583732011092,0.00019811222465971728,0.001801887780730188,0.09905611232985864,0.09905611232985864,0.0,5.389905102098913e-12,0.9999988749187179,0.9999988749187179,0.0,0.0923620653676841,1.0391494783758712e-07,0.0,0.0,0.0,1599671.0554026559,266.2529482738193,0.0,1.0,1285734.3508300204,2593.1724058556574,,,,,,,,,,,,,,,,,,,2.0,14585.325465985896,1572.172897612133,0.3699699825739554,6.1796691888313084,2.7823487175547927
4752.0,-30.237191669748366,4.998919230688475,35.05063249264353,27.73544933823871,5.010704918687921,-26.712402010941098,-40.20688865622503,1.4859152595990628,-6.89706202599092,-6.8970620259946225,40.10141650662643,37553.463834023634,20600.273001633894,20600.273001633894,58153.73683565753,82112.13921739542,82102.71922282444,20600.273001633894,102702.99222445833,102702.99222445833,102702.99222445833,130465.79815723967,125948.25362103233,4517.544536207338,0.0,94848.38890089864,50289.71351650929,49509.63931598817,27762.805932781343,77272.44524876951,21031.935180040153,1572.1753038877932,0.0,0.8765087776678233,2.6886146242896674,0.0014957518510113484,1.0,1.0,-6.89706202599092,329182.5839541475,1558910.6646316021,4.735702131947375,1558910.6646316021,4.735702131947375,0.7575579799449013,0.09236226556759078,3.594951467888289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594951467888289,1.2848012480692583,1.285092423439535,2.7980603796039434,5928.754186338907,14585.31937436265,6453.711276484946,0.0004256412698782128,26383.774509371488,2690.396262675989,19290.574887772127,1967.0911970726117,0.7311529622465556,0.7311529622465556,32495.320569638694,32395.05729023726,1.0038702678509426,0.8,4301.1692507900925,4287.898129693729,1.0038702678509426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.409521072438,3099.015535412006,7.628573681466179,4.998919230688475,-2.3681667937511808,7.367086024439656,2.7823462374713923,3.5,0.7949560678489692,0.6,0.0002266188740200881,0.9951003665498136,0.0002277346905275648,199.11862865635047,0.0,0.0,0.0,0.05202602090921647,7.702931908600897e-05,0.00014958955493407912,0.0005377671900910236,0.09236226537820791,0.09236226537820791,0.09236226537820791,0.09236216295865034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.235249645,595.659666746414,0.0,0.09236226537820791,0.09236226556759078,0.09236226556759078,0.3699702819325581,0.3699702819325581,0.5,10.032707799365253,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27762.805932781343,21031.935180040153,0.7575579799449013,0.7525805175239174,0.4859877762781376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452919128774076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.536567733419,260.536567733419,-12.613432266580958,244.67484684510944,276.3982886217014,114616.45561057785,114610.0343326799,6.421277897951775,0.0,nan,276.3982886217014,3.2482886217014197,270.0536002664003,-3.0963997335996964,263.70891191108876,-9.441088088911215,257.36422355576934,-15.785776444230635,251.019535200445,-22.13046479955497,244.67484684510944,-28.475153154890535,1.0,1.0,25762.5980482374,25762.5980482374,275.8267101042552,2.6767101042552213,275.8267101042552,275.8267101042552,82102.83735808445,82102.71922282444,0.11813526001060382,0.0,8575.796259387458,8575.796259387458,0.9068591842200622,3612.9262252277304,275.8267101042552,2.6767101042552213,1.0,0.002,0.12835925966288636,0.004844581444090659,0.00019811238236794226,0.0018018876235563661,0.09905619118397113,0.09905619118397113,0.0,5.924308352917018e-12,0.9999988643306111,0.9999988643306111,0.0,0.09236216067459309,1.0489299769115848e-07,0.0,0.0,0.0,1599671.043271397,266.25293797400906,0.0,1.0,1285734.3859125467,2593.172264284433,,,,,,,,,,,,,,,,,,,2.0,14585.31937436265,1572.1753038877932,0.3699702819325581,6.1796691888313084,2.7823462374713923
4753.0,-30.237114960943764,4.998916960740573,35.05063813773284,27.735490130167477,5.0107024988895095,-26.712333214961973,-40.20682188039643,1.4859207524639306,-6.8970720807039925,-6.897072080705937,40.101427755116404,37553.462749494494,20600.27246073526,20600.27246073526,58153.73521022976,82112.22728985788,82102.81866554795,20600.27246073526,102703.09112628321,102703.09112628321,102703.09112628321,130465.94320555289,125948.39522934065,4517.5479762122395,0.0,94848.43784545439,50289.67330348749,49509.73837996322,27762.852079269676,77272.5904592329,21031.967896080598,1572.177700698254,0.0,0.8765086791250227,2.68861361370958,0.0014957518510113484,1.0,1.0,-6.8970720807039925,329182.45286674635,1558911.1506645263,4.735705494288835,1558911.1506645263,4.735705494288835,0.7575578991678963,0.09236236172925225,3.594948493751324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594948493751324,1.284801222372548,1.285092397737001,2.798058120705082,5928.74940000328,14585.313284217356,6453.710932649991,0.0004256419853957837,26383.80995174709,2690.3998767924923,19290.573860026438,1967.0910922717176,0.7311519411073172,0.7311519411073172,32495.299062690865,32395.05729023726,1.003869437339683,0.8,4301.166404071825,4287.898129693729,1.003869437339683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4080747878857,3099.015535412006,7.628577566875107,4.998916960740573,-2.3681754463700218,7.3670924071105945,2.782343753858177,3.5,0.7949553582451934,0.6,0.0002266188740200881,0.9950924063421788,0.00022773651228342456,199.11856577721593,0.0,0.0,0.0,0.05202602090921647,7.702990220309008e-05,0.000149588971816998,0.0005377646489153262,0.09236236154816159,0.09236236154816159,0.09236236154816159,0.09236225866593847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3045166167,595.659644776503,0.0,0.09236236154816159,0.09236236172925225,0.09236236172925225,0.3699705811459141,0.3699705811459141,0.5,10.032704713055708,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27762.852079269676,21031.967896080598,0.7575578991678963,0.7525790822414609,0.48598684897598676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529185856048568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53660883078084,260.53660883078084,-12.613391169219142,244.67492485725083,276.39829280428114,114616.03630500895,114609.74940300679,6.286902002136359,0.0,nan,276.39829280428114,3.2482928042811636,270.0536192148958,-3.096380785104202,263.7089456254964,-9.441054374503551,257.3642720360872,-15.785727963912791,251.01959844667377,-22.13040155332621,244.67492485725083,-28.475075142749148,1.0,1.0,25762.5980482374,25762.5980482374,275.8267116452862,2.6767116452862183,275.8267116452862,275.8267116452862,82102.9145950733,82102.81866554795,0.09592952534148935,0.0,8575.796259387458,8575.796259387458,0.906859367124088,3612.9232362200805,275.8267116452862,2.6767116452862183,1.0,0.002,0.12835936497127848,0.00484457919685885,0.00019811254081736728,0.001801887465006234,0.09905627040868363,0.09905627040868363,0.0,5.82360114992353e-12,0.9999988598299924,0.9999988598299924,0.0,0.09236225642045758,1.0530879467753592e-07,0.0,0.0,0.0,1599671.0314288181,266.252927919296,0.0,1.0,1285734.420160231,2593.1721260820927,,,,,,,,,,,,,,,,,,,2.0,14585.313284217356,1572.177700698254,0.3699705811459141,6.1796691888313084,2.782343753858177
