time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4754.0,-30.237038336583375,4.998914702271246,35.05064376662225,27.73553623063492,5.010705363957436,-26.712263966529104,-40.20675884149966,1.4859309936938663,-6.89708164601285,-6.897081646042392,40.10143857820361,37553.4740783359,20600.27107848618,20600.27107848618,58153.745156822086,82112.31339609962,82102.91337679945,20600.27107848618,102703.18445528563,102703.18445528563,102703.18445528563,130466.0805060899,125948.52919500698,4517.551311082922,0.0,94848.48641316002,50289.64709464004,49509.8214650222,27762.896050804266,77272.71751582646,21031.999081039332,1572.1799822394041,0.0,0.8765085849087044,2.6886126523188714,0.0014957518510113484,1.0,1.0,-6.89708164601285,329182.3281599469,1558911.6183187498,4.7357087090084855,1558911.6183187498,4.7357087090084855,0.7575578225899835,0.09236245696963048,3.5949454210389113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949454210389113,1.2848011744620482,1.2850923498156432,2.7980558334593137,5928.7445536039595,14585.306914561417,6453.710495328187,0.0004256426962700197,26383.846012813603,2690.40355399791,19290.5725528423,1967.0909589760315,0.7311508922343476,0.7311508922343476,32495.276842908304,32395.05729023726,1.0038685793017763,0.8,4301.1634630008075,4287.898129693729,1.0038685793017763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4066270839153,3099.015535412006,7.628581144733663,4.998914702271246,-2.3681837930883365,7.367098495359582,2.7823412678083734,3.5,0.7949546479452495,0.6,0.0002266188740200881,0.995084454966038,0.0002277383320472256,199.118502967341,0.0,0.0,0.0,0.05202602090921647,7.70304526913187e-05,0.00014958842132876938,0.0005377622102962989,0.09236245680206064,0.09236245680206064,0.09236245680206064,0.09236234974697655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.3723316874,595.6596232577987,0.0,0.09236245680206064,0.09236245696963048,0.09236245696963048,0.36997088027413355,0.36997088027413355,0.5,10.032701501238401,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27762.896050804266,21031.999081039332,0.7575578225899835,0.7525779735248918,0.48598619649482966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529181267916165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5366496822074,260.5366496822074,-12.613350317792595,244.67500194653144,276.3982974178545,114615.6796929456,114609.43041320032,6.2492797453027125,0.0,nan,276.3982974178545,3.2482974178545305,270.0536383236083,-3.096361676391666,263.70897922935325,-9.44102077064673,257.3643201350846,-15.78567986491538,251.01966104081222,-22.130338959187753,244.67500194653144,-28.47499805346854,1.0,1.0,25762.5980482374,25762.5980482374,275.8267131239681,2.6767131239681135,275.8267131239681,275.8267131239681,82103.00772663967,82102.91337679945,0.09434984021936543,0.0,8575.796259387458,8575.796259387458,0.9068595560902655,3612.920148144106,275.8267131239681,2.6767131239681135,1.0,0.002,0.1283594743786,0.0048445770194703855,0.00019811270579203022,0.0018018872994671096,0.09905635289601511,0.09905635289601511,0.0,5.259139911756305e-12,0.9999988154508447,0.9999988154508447,0.0,0.0923623475617601,1.0940787038663127e-07,0.0,0.0,0.0,1599671.0201626634,266.2529183539871,0.0,1.0,1285734.452740944,2593.171994606646,,,,,,,,,,,,,,,,,,,2.0,14585.306914561417,1572.1799822394041,0.36997088027413355,6.1796691888313084,2.7823412678083734
4755.0,-30.236961715474422,4.998912441524469,35.05064940601882,27.73559088762852,5.010705391121543,-26.71219500481396,-40.20669583752749,1.485938680200634,-6.8970921767338496,-6.897092176728459,40.10145013904487,37553.47472776945,20600.271362155152,20600.271362155152,58153.7460899246,82112.41690717844,82103.01608726845,20600.271362155152,102703.2874494236,102703.2874494236,102703.2874494236,130466.23143032289,125948.67666836512,4517.554761957772,0.0,94848.54769195395,50289.60551160403,49509.93575594435,27762.943980899283,77272.87973684364,21032.03304543816,1572.1824758118896,0.0,0.876508482547506,2.6886115938967694,0.0014957518510113484,1.0,1.0,-6.8970921767338496,329182.1908667228,1558912.1178491479,4.735712201637027,1558912.1178491479,4.735712201637027,0.7575577381097643,0.09236255371785744,3.5949413122596434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949413122596434,1.2848011385030509,1.2850923138484964,2.7980527137827615,5928.737943383696,14585.300545770739,6453.710917066431,0.0004256438213877174,26383.89321363796,2690.408367142496,19290.57381344613,1967.0910875218483,0.7311496319836052,0.7311496319836052,32495.247130983495,32395.05729023726,1.0038674319479437,0.8,4301.159530249411,4287.898129693729,1.0038674319479437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.405179192766,3099.015535412006,7.628585340038935,4.998912441524469,-2.3681927387122546,7.367105180236724,2.782338781438027,3.5,0.794953937553722,0.6,0.0002266188740200881,0.9950765039958299,0.00022774015174720455,199.11844016017093,0.0,0.0,0.0,0.05202602090921647,7.703100287820093e-05,0.00014958787114188716,0.0005377596177809422,0.09236255351520024,0.09236255351520024,0.09236255351520024,0.09236244909268697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.44333513523,595.6596007386056,0.0,0.09236255351520024,0.09236255371785744,0.09236255371785744,0.36997117886973324,0.36997117886973324,0.5,10.032698368009967,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,27762.943980899283,21032.03304543816,0.7575577381097643,0.7525764056933024,0.4859851846554644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452917668483746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5366900741276,260.5366900741276,-12.613309925872386,244.67507825438352,276.3983018938428,114615.26449706043,114609.08551081874,6.178986241695287,0.0,nan,276.3983018938428,3.248301893842836,270.05365716596884,-3.096342834031134,263.7090124380865,-9.44098756191346,257.3643677101923,-15.785632289807666,251.01972298229157,-22.13027701770841,244.67507825438352,-28.474921745616456,1.0,1.0,25762.5980482374,25762.5980482374,275.82671457006717,2.6767145700671904,275.82671457006717,275.82671457006717,82103.11110577601,82103.01608726845,0.09501850756350905,0.0,8575.796259387458,8575.796259387458,0.9068598087725599,3612.9160188209416,275.82671457006717,2.6767145700671904,1.0,0.002,0.1283595813608248,0.004844574681493522,0.00019811286663144317,0.0018018871392284552,0.09905643331572159,0.09905643331572159,0.0,5.859898503934868e-12,0.9999988417053374,0.9999988417053374,0.0,0.09236244673480444,1.0698305299815399e-07,0.0,0.0,0.0,1599671.0077594328,266.2529078232661,0.0,1.0,1285734.4886099724,2593.1718498616037,,,,,,,,,,,,,,,,,,,2.0,14585.300545770739,1572.1824758118896,0.36997117886973324,6.1796691888313084,2.782338781438027
4756.0,-30.236885101738203,4.9989101866358725,35.050655042390815,27.735644846130185,5.0107056410053685,-26.712126027461913,-40.20662906169889,1.4859465665049156,-6.897102142901417,-6.897102142916244,40.10146133054199,37553.46220937493,20600.27065327623,20600.27065327623,58153.73286265116,82112.51902668305,82103.11503976208,20600.27065327623,102703.38569303832,102703.38569303832,102703.38569303832,130466.37551312245,125948.81735528256,4517.55815783989,0.0,94848.60795404077,50289.551135922775,49510.06313124221,27762.989820084127,77273.05295132633,21032.06554638083,1572.1848558742586,0.0,0.8765083847104621,2.6886105922170707,0.0014957518510113484,1.0,1.0,-6.897102142901417,329182.0609338415,1558912.601420389,4.73571553989905,1558912.601420389,4.73571553989905,0.7575576579711867,0.09236264964660044,3.594937285895282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594937285895282,1.2848011016093637,1.285092276946448,2.798049660287653,5928.73147339397,14585.294179469069,6453.711271620092,0.00042564491373943197,26383.93952689489,2690.413089780393,19290.57487323075,1967.091195589804,0.7311483887221086,0.7311483887221086,32495.218015021197,32395.05729023726,1.003866307608017,0.8,4301.155676381237,4287.898129693729,1.003866307608017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.403728709056,3099.015535412006,7.628589175117273,4.9989101866358725,-2.368201335318717,7.367111521954589,2.7823362906165343,3.5,0.7949532258904384,0.6,0.0002266188740200881,0.9950685538592131,0.00022774197128547907,199.11837735908395,0.0,0.0,0.0,0.05202602090921647,7.703158600706659e-05,0.0001495872880130215,0.0005377569191739673,0.09236264946419377,0.09236264946419377,0.09236264946419377,0.09236254419579845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.5126747431,595.6595787422774,0.0,0.09236264946419377,0.09236264964660044,0.09236264964660044,0.3699714777498482,0.3699714777498482,0.5,10.032695209467558,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,27762.989820084127,21032.06554638083,0.7575576579711867,0.7525745475499942,0.4859839332739907,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529172101956123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5367301096639,260.5367301096639,-12.613269890336085,244.675153923633,276.3983062956655,114614.86056515072,114608.73609696006,6.124468190696705,0.0,nan,276.3983062956655,3.248306295665543,270.05367582127616,-3.096324178723819,263.70904534688106,-9.440954653118922,257.36441487247197,-15.785585127528009,251.01978439805558,-22.1302156019444,244.675153923633,-28.474846076366987,1.0,1.0,25762.5980482374,25762.5980482374,275.8267161424573,2.6767161424573374,275.8267161424573,275.8267161424573,82103.21320559616,82103.11503976208,0.0981658340751892,0.0,8575.796259387458,8575.796259387458,0.906860056386386,3612.911972324758,275.8267161424573,2.6767161424573374,1.0,0.002,0.12835968907161358,0.004844572439341089,0.00019811302882473847,0.0018018869766022088,0.09905651441236923,0.09905651441236923,0.0,5.426947086162315e-12,0.9999988338188373,0.9999988338188373,0.0,0.09236254193501829,1.0771158215939179e-07,0.0,0.0,0.0,1599670.9960211387,266.25289785709856,0.0,1.0,1285734.5225560637,2593.1717128763667,,,,,,,,,,,,,,,,,,,2.0,14585.294179469069,1572.1848558742586,0.3699714777498482,6.1796691888313084,2.7823362906165343
4757.0,-30.236808428444625,4.998907937790244,35.0506606773479,27.735698490310483,5.010705992483069,-26.712056986354245,-40.20656602280212,1.4859545501647422,-6.897112100264621,-6.897112100241799,40.101472562467784,37553.46429129978,20600.269928197722,20600.269928197722,58153.734219497506,82112.62048026187,82103.21458257937,20600.269928197722,102703.4845107771,102703.4845107771,102703.4845107771,130466.52036052881,125948.95880839958,4517.561552129235,0.0,94848.66771014541,50289.51152035978,49510.173544206256,27763.035849751723,77273.20939395798,21032.098184263097,1572.187244900946,0.0,0.8765082867660499,2.6886095914226282,0.0014957518510113484,1.0,1.0,-6.897112100264621,329181.93111579353,1558913.0867406868,4.735718881825021,1558913.0867406868,4.735718881825021,0.7575575775676989,0.09236274561790339,3.594933300337178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594933300337178,1.2848010642602303,1.2850922395888502,2.7980466395450008,5928.725072802769,14585.287815573734,6453.711593436636,0.000425645989952785,26383.985400021,2690.4177675374362,19290.575835161937,1967.0912936794866,0.731147153952965,0.731147153952965,32495.189194135924,32395.05729023726,1.0038651946630115,0.8,4301.151861570263,4287.898129693729,1.0038651946630115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.4022770597594,3099.015535412006,7.628593007493542,4.998907937790244,-2.3682099253977054,7.367117863187949,2.7823337977943483,3.5,0.7949525136555281,0.6,0.0002266188740200881,0.9950605976109648,0.0002277437922516237,199.11831450921684,0.0,0.0,0.0,0.05202602090921647,7.703213650642037e-05,0.0001495867375136677,0.0005377543439766806,0.09236274543591412,0.09236274543591412,0.09236274543591412,0.09236263984451419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.5822539012,595.6595566700474,0.0,0.09236274543591412,0.09236274561790339,0.09236274561790339,0.36997177649862584,0.36997177649862584,0.5,10.032692041784125,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,27763.035849751723,21032.098184263097,0.7575575775676989,0.7525730414924965,0.4859829763229182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529167519518655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53676986826457,260.53676986826457,-12.613230131735406,244.67522908160117,276.3983106548967,114614.46414817053,114608.38204457669,6.082103593831263,0.0,nan,276.3983106548967,3.248310654896727,270.0536943402598,-3.0963056597401533,263.7090780256076,-9.440921974392381,257.36446171094485,-15.785538289055125,251.01984539627722,-22.130154603722758,244.67522908160117,-28.474770918398804,1.0,1.0,25762.5980482374,25762.5980482374,275.82671779254576,2.6767177925457872,275.82671779254576,275.82671779254576,82103.31472541018,82103.21458257937,0.10014283080818132,0.0,8575.796259387458,8575.796259387458,0.906860301490602,3612.907966838864,275.82671779254576,2.6767177925457872,1.0,0.002,0.12835979708510187,0.004844570199512864,0.00019811319148879818,0.0018018868142470118,0.0990565957443991,0.0990565957443991,0.0,5.735809830570426e-12,0.9999988305467897,0.9999988305467897,0.0,0.09236263760399402,1.0801390937222486e-07,0.0,0.0,0.0,1599670.9842932133,266.25288789973536,0.0,1.0,1285734.5564721543,2593.171576012179,,,,,,,,,,,,,,,,,,,2.0,14585.287815573734,1572.187244900946,0.36997177649862584,6.1796691888313084,2.7823337977943483
4758.0,-30.23673176644303,4.998905695096341,35.050666311716846,27.7357519249432,5.010706395929714,-26.711987950207444,-40.20650301882995,1.4859625794578823,-6.897122050168207,-6.897122050159668,40.10148381541175,37553.46654970374,20600.2691899966,20600.2691899966,58153.73573970034,82112.72157733778,82103.31444841683,20600.2691899966,102703.58363841343,102703.58363841343,102703.58363841343,130466.66560801397,125949.10066174956,4517.564946264409,0.0,94848.72720551983,50289.47217703198,49510.28336498649,27763.08196960054,77273.36533458703,21032.130887312458,1572.1896380694948,0.0,0.8765081887819308,2.6886085913782702,0.0014957518510113484,1.0,1.0,-6.897122050168207,329181.8013950444,1558913.5729670348,4.735722225106285,1558913.5729670348,4.735722225106285,0.7575574970510046,0.092362841599066,3.594929335333227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594929335333227,1.2848010266976173,1.2850922020177242,2.798043635265017,5928.718707093987,14585.281455425325,6453.711899908378,0.00042564705822293686,26384.031049869845,2690.4224225265352,19290.576751226483,1967.0913870920735,0.7311459236370799,0.7311459236370799,32495.16052187817,32395.05729023726,1.0038640874576392,0.8,4301.1480664320325,4287.898129693729,1.0038640874576392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.400824283022,3099.015535412006,7.628596838199433,4.998905695096341,-2.368218509767418,7.367124204863759,2.7823313030369765,3.5,0.7949518008677076,0.6,0.0002266188740200881,0.9950526426030739,0.00022774561296299805,199.11825166864563,0.0,0.0,0.0,0.05202602090921647,7.703268670442223e-05,0.00014958618731566585,0.0005377517729417382,0.09236284141866287,0.09236284141866287,0.09236284141866287,0.09236273575801096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6519437891,595.6595345628413,0.0,0.09236284141866287,0.092362841599066,0.092362841599066,0.369972075180671,0.369972075180671,0.5,10.032688872212752,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27763.08196960054,21032.130887312458,0.7575574970510046,0.7525715424441484,0.48598202481670705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529162933521824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.536809403978,260.536809403978,-12.61319059602198,244.6753038197705,276.39831498815414,114614.0727269181,114608.02471955311,6.048007364964134,0.0,nan,276.39831498815414,3.2483149881541635,270.05371275449943,-3.096287245500548,263.70911052083096,-9.440889479169016,257.3645082871485,-15.785491712851467,251.01990605346407,-22.130093946535908,244.6753038197705,-28.474696180229472,1.0,1.0,25762.5980482374,25762.5980482374,275.8267194877083,2.67671948770834,275.8267194877083,275.8267194877083,82103.41576562614,82103.31444841683,0.10131720930803567,0.0,8575.796259387458,8575.796259387458,0.9068605453306762,3612.9039820098933,275.8267194877083,2.67671948770834,1.0,0.002,0.1283599051611515,0.004844567960156802,0.00019811335425244103,0.0018018866515646075,0.09905667712622052,0.09905667712622052,0.0,5.817048665673896e-12,0.9999988298714221,0.9999988298714221,0.0,0.09236273352266551,1.080764004930457e-07,0.0,0.0,0.0,1599670.9725740727,266.25287794983177,0.0,1.0,1285734.5903628357,2593.17143925055,,,,,,,,,,,,,,,,,,,2.0,14585.281455425325,1572.1896380694948,0.369972075180671,6.1796691888313084,2.7823313030369765
4759.0,-30.236655116375907,4.998903458663842,35.050671945963586,27.735805219877534,5.010706841284698,-26.71191892061061,-40.20643624300135,1.4859706452936043,-6.897131992363484,-6.897131992372582,40.101495080617866,37553.45494303137,20600.26843859009,20600.26843859009,58153.72338162146,82112.82239541205,82103.41450844587,20600.26843859009,102703.68294703597,102703.68294703597,102703.68294703597,130466.81108569627,125949.2427437969,4517.568341899368,0.0,94848.78649834705,50289.419045150644,49510.408281329335,27763.128138660304,77273.53641998964,21032.163626176934,1572.1920334064562,0.0,0.8765080907928452,2.6886075921089154,0.0014957518510113484,1.0,1.0,-6.897131992363484,329181.67177482793,1558914.0597245495,4.735725568557482,1558914.0597245495,4.735725568557482,0.7575574164818097,0.09236293758865327,3.5949253864201123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949253864201123,1.284800988964053,1.2850921642756084,2.798040643881146,5928.712368710521,14585.275097606474,6453.712194092163,0.0004256481202294454,26384.076525382097,2690.4270597382488,19290.577630561504,1967.0914767592915,0.7311446967644867,0.7311446967644867,32495.1319659723,32395.05729023726,1.0038629847455438,0.8,4301.144286694455,4287.898129693729,1.0038629847455438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.399370403813,3099.015535412006,7.628600667133751,4.998903458663842,-2.368227088175047,7.367130546838889,2.7823288063872997,3.5,0.7949510875392285,0.6,0.0002266188740200881,0.9950446889021805,0.00022774743340433652,199.1181888378968,0.0,0.0,0.0,0.05202602090921647,7.703326984507347e-05,0.00014958560417501464,0.0005377490858917504,0.09236293740700695,0.09236293740700695,0.09236293740700695,0.09236283182486953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.721682471,595.6595124403717,0.0,0.09236293740700695,0.09236293758865327,0.09236293758865327,0.369972373824978,0.369972373824978,0.5,10.032685704819693,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27763.128138660304,21032.163626176934,0.7575574164818097,0.7525697163068864,0.4859807986388053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529158348203288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53684876005553,260.53684876005553,-12.613151239944443,244.67537821278773,276.39831930729207,114613.68530234513,114607.6647750869,6.0205272582271885,0.0,nan,276.39831930729207,3.2483193072920926,270.0537310884134,-3.0962689115866056,263.70914286952024,-9.440857130479742,257.3645546506136,-15.78544534938635,251.019966431706,-22.13003356829398,244.67537821278773,-28.474621787212243,1.0,1.0,25762.5980482374,25762.5980482374,275.82672121322,2.6767212132200484,275.82672121322,275.82672121322,82103.51652626213,82103.41450844587,0.10201781625801232,0.0,8575.796259387458,8575.796259387458,0.9068607881810951,3612.9000133522127,275.82672121322,2.6767212132200484,1.0,0.002,0.12836001316328097,0.004844565722085522,0.00019811351690511968,0.001801886488840539,0.09905675845255983,0.09905675845255983,0.0,5.745658723105285e-12,0.9999988306722323,0.9999988306722323,0.0,0.09236282958610564,1.080025476310576e-07,0.0,0.0,0.0,1599670.960864011,266.2528680076365,0.0,1.0,1285734.6242272567,2593.171302594883,,,,,,,,,,,,,,,,,,,2.0,14585.275097606474,1572.1920334064562,0.369972373824978,6.1796691888313084,2.7823288063872997
4760.0,-30.236578409805155,4.99890122852696,35.05067758039662,27.735858444962673,5.010707311250381,-26.711849837704506,-40.206373239029176,1.4859787389108878,-6.897141931983299,-6.897141931973587,40.10150635447842,37553.45763587631,20600.26768310167,20600.26768310167,58153.72531897797,82112.92302167967,82103.51469487103,20600.26768310167,102703.7823779727,102703.7823779727,102703.7823779727,130466.95672397348,125949.38498379721,4517.571740176266,0.0,94848.84563235838,50289.38024569205,49510.51709629592,27763.17434600077,77273.6914422967,21032.19639264532,1572.1944305187187,0.0,0.8765079927846429,2.6886065930987058,0.0014957518510113484,1.0,1.0,-6.897141931983299,329181.54218822706,1558914.5468552639,4.735728912661426,1558914.5468552639,4.735728912661426,0.7575573358626034,0.09236303358597002,3.5949214500360323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949214500360323,1.2848009511005236,1.285092126403498,2.7980376625318697,5928.706051589156,14585.268742103937,6453.712478934032,0.00042564917739523105,26384.12186486236,2690.43168307856,19290.578481972912,1967.0915635790932,0.7311434726074233,0.7311434726074233,32495.103500661804,32395.05729023726,1.0038618855321118,0.8,4301.140518948328,4287.898129693729,1.0038618855321118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.39791544737,3099.015535412006,7.628604497603777,4.99890122852696,-2.36823566373441,7.36713689226137,2.7823263078886566,3.5,0.7949503736824733,0.6,0.0002266188740200881,0.9950367294067493,0.00022774925520106229,199.11812596087117,0.0,0.0,0.0,0.05202602090921647,7.703382005055939e-05,0.0001495850539695287,0.0005377465191198562,0.09236303340234928,0.09236303340234928,0.09236303340234928,0.09236292800278277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.79143938393,595.6594903123961,0.0,0.09236303340234928,0.09236303358597002,0.09236303358597002,0.3699726724478326,0.3699726724478326,0.5,10.032682542325514,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27763.17434600077,21032.19639264532,0.7575573358626034,0.7525682316135194,0.48597985853851633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452915376360147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53688797653075,260.53688797653075,-12.613112023469228,244.67545233339126,276.39832361963903,114613.30123628037,114607.30206467558,5.999171604793318,0.0,nan,276.39832361963903,3.248323619639052,270.0537493624131,-3.096250637586877,263.70917510516966,-9.440824894830314,257.3646008479141,-15.785399152085859,251.0200265906572,-22.129973409342767,244.67545233339126,-28.474547666608714,1.0,1.0,25762.5980482374,25762.5980482374,275.82672295608234,2.676722956082358,275.82672295608234,275.82672295608234,82103.61721724815,82103.51469487103,0.10252237711392809,0.0,8575.796259387458,8575.796259387458,0.9068610302609037,3612.8960572862125,275.82672295608234,2.676722956082358,1.0,0.002,0.12836012100160918,0.004844563484580124,0.0001981136793060241,0.001801886326153155,0.09905683965301204,0.09905683965301204,0.0,5.459179115707702e-12,0.9999988324425966,0.9999988324425966,0.0,0.09236292574682635,1.0783914366612211e-07,0.0,0.0,0.0,1599670.9491569796,266.2528580680167,0.0,1.0,1285734.6580829094,2593.1711659746306,,,,,,,,,,,,,,,,,,,2.0,14585.268742103937,1572.1944305187187,0.3699726724478326,6.1796691888313084,2.7823263078886566
4761.0,-30.236501716825284,4.998899004644141,35.05068321526792,27.735911565274023,5.010707795231746,-26.7117807656234,-40.20631020013241,1.4859868437921517,-6.8971518742077365,-6.89715187418265,40.10151763597906,37553.46035406347,20600.266932615883,20600.266932615883,58153.72728667935,82113.02352555271,82103.6149870052,20600.266932615883,102703.88191962108,102703.88191962108,102703.88191962108,130467.10249563804,125949.52735353226,4517.575142105773,0.0,94848.90467727823,50289.341504930155,49510.62574705342,27763.220576016953,77273.84632307038,21032.229175500503,1572.1968287198463,0.0,0.8765078947326391,2.688605593827013,0.0014957518510113484,1.0,1.0,-6.8971518742077365,329181.4125677109,1558915.0343166273,4.73573225826038,1558915.0343166273,4.73573225826038,0.7575572552151617,0.09236312959059766,3.594917520228811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594917520228811,1.2848009131843012,1.2850920884786827,2.7980346864161434,5928.699745557056,14585.262390288359,6453.712759988237,0.0004256502322010468,26384.167131389775,2690.436298979751,19290.57932206274,1967.0916492444146,0.7311422500470878,0.7311422500470878,32495.075082904557,32395.05729023726,1.003860788155231,0.8,4301.136757496479,4287.898129693729,1.003860788155231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3964594257777,3099.015535412006,7.628608332939527,4.998899004644141,-2.368244239680971,7.367143244325112,2.7823238075618035,3.5,0.7949496593033725,0.6,0.0002266188740200881,0.9950287713902416,0.00022775107668842487,199.11806309502575,0.0,0.0,0.0,0.05202602090921647,7.703437056467346e-05,0.00014958450345541464,0.0005377439522265972,0.09236312940876065,0.09236312940876065,0.09236312940876065,0.09236302423093744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.86119835,595.659468184129,0.0,0.09236312940876065,0.09236312959059766,0.09236312959059766,0.36997297106016375,0.36997297106016375,0.5,10.032679387069184,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,27763.220576016953,21032.229175500503,0.7575572552151617,0.7525667486971895,0.48597891966006296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529149175622948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5369270788245,260.5369270788245,-12.613072921175501,244.67552622889025,276.3983279287278,114612.91941458946,114606.93770986193,5.981704727515714,0.0,nan,276.3983279287278,3.2483279287278037,270.053767588786,-3.0962324112139754,263.70920724882063,-9.440792751179345,257.3646469088488,-15.785353091151194,251.0200865688734,-22.129913431126568,244.67552622889025,-28.47447377110973,1.0,1.0,25762.5980482374,25762.5980482374,275.826724708663,2.6767247086630164,275.826724708663,275.826724708663,82103.71764636578,82103.6149870052,0.10265936057840008,0.0,8575.796259387458,8575.796259387458,0.9068612719361497,3612.892107829955,275.826724708663,2.6767247086630164,1.0,0.002,0.12836022859673593,0.004844561249158466,0.0001981138413305014,0.0018018861644159155,0.0990569206652507,0.0990569206652507,0.0,5.7464167972642866e-12,0.9999988350808904,0.9999988350808904,0.0,0.09236302199502297,1.0759557468436695e-07,0.0,0.0,0.0,1599670.9374468795,266.25284812579224,0.0,1.0,1285734.6919474304,2593.1710293185984,,,,,,,,,,,,,,,,,,,2.0,14585.262390288359,1572.1968287198463,0.36997297106016375,6.1796691888313084,2.7823238075618035
4762.0,-30.236425037311985,4.998896787000823,35.05068885066167,27.735964685585373,5.01070828187619,-26.71171170539588,-40.20624338937921,1.4859949497235576,-6.897161817128961,-6.897161817122143,40.101528920785654,37553.44905386678,20600.266183844455,20600.266183844455,58153.715237711236,82113.12399219576,82103.71531946743,20600.266183844455,102703.9815033119,102703.9815033119,102703.9815033119,130467.24832312172,125949.66977516939,4517.578547952329,0.0,94848.96369675803,50289.28875757431,49510.749932426355,27763.266819809825,77274.01675223617,21032.261968222156,1572.1992275891523,0.0,0.8765077966639874,2.688604594485563,0.0014957518510113484,1.0,1.0,-6.897161817128961,329181.2829381488,1558915.5219214272,4.735735604427844,1558915.5219214272,4.735735604427844,0.7575571745474521,0.09236322560151007,3.5949135920873925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949135920873925,1.2848008752631683,1.2850920505489556,2.798031711607481,5928.693442294468,14585.256040757395,6453.713040689322,0.0004256512865065155,26384.212378713622,2690.4409129227233,19290.580161097067,1967.0917348021055,0.7311410279830983,0.7311410279830983,32495.04667718708,32395.05729023726,1.0038596912435167,0.8,4301.132997638247,4287.898129693729,1.0038596912435167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.395002337845,3099.015535412006,7.628612171926678,4.998896787000823,-2.3682528148587645,7.3671496018595874,2.7823213054046976,3.5,0.7949489444013421,0.6,0.0002266188740200881,0.9950208148397155,0.00022775289786937107,199.11800024025874,0.0,0.0,0.0,0.05202602090921647,7.703495402210685e-05,0.00014958391999798123,0.0005377412671584558,0.09236322542123858,0.09236322542123858,0.09236322542123858,0.09236312049406678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.9309345445,595.6594460634273,0.0,0.09236322542123858,0.09236322560151007,0.09236322560151007,0.3699732696713962,0.3699732696713962,0.5,10.032676239853245,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27763.266819809825,21032.261968222156,0.7575571745474521,0.7525649329731312,0.48597770158984327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529144588460219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5369660867159,260.5369660867159,-12.613033913284085,244.67559993791255,276.39833223548754,114612.53921176588,114606.5719483742,5.9672633916514,0.0,nan,276.39833223548754,3.2483322354875668,270.0537857759995,-3.096214224000505,263.70923931648434,-9.440760683515634,257.3646928569671,-15.785307143032867,251.02014639744417,-22.129853602555812,244.67559993791255,-28.474400062087426,1.0,1.0,25762.5980482374,25762.5980482374,275.8267264652158,2.676726465215836,275.8267264652158,275.8267264652158,82103.81809090433,82103.71531946743,0.10277143689745571,0.0,8575.796259387458,8575.796259387458,0.9068615135088537,3612.8881600478294,275.8267264652158,2.676726465215836,1.0,0.002,0.128360335922959,0.004844559014656384,0.00019811400293965754,0.0018018860030673297,0.09905700146982876,0.09905700146982876,0.0,6.006987442186418e-12,0.9999988379974178,0.9999988379974178,0.0,0.09236311827520342,1.0732630664518488e-07,0.0,0.0,0.0,1599670.9257359582,266.252838182871,0.0,1.0,1285734.7258143213,2593.170892653006,,,,,,,,,,,,,,,,,,,2.0,14585.256040757395,1572.1992275891523,0.3699732696713962,6.1796691888313084,2.7823213054046976
4763.0,-30.23634830252399,4.998894575637952,35.050694486544124,27.736017770972126,5.0107087781353705,-26.71164259445502,-40.20618038540704,1.486003069845184,-6.897171756959324,-6.89717175688655,40.10154020566315,37553.45199233983,20600.26543012916,20600.26543012916,58153.717422468995,82113.22435962968,82103.81565074265,20600.26543012916,102704.08108087181,102704.08108087181,102704.08108087181,130467.39414985481,125949.81219245975,4517.5819573950575,0.0,94849.02262534983,50289.25025726069,49510.858186765705,27763.313068983007,77274.17125574872,21032.294764841532,1572.2016266731248,0.0,0.876507698612031,2.688603595455067,0.0014957518510113484,1.0,1.0,-6.897171756959324,329181.15334892325,1558916.009529018,4.735738950026123,1558916.009529018,4.735738950026123,0.7575570938735937,0.09236332161520511,3.5949096709444714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949096709444714,1.284800837275653,1.2850920125528311,2.798028742390356,5928.687150879677,14585.249693513084,6453.713316618736,0.00042565233818000017,26384.257549489594,2690.4455190599842,19290.58098586855,1967.0918189053907,0.7311398075039534,0.7311398075039534,32495.01832207192,32395.05729023726,1.003858596286094,0.8,4301.129244477875,4287.898129693729,1.003858596286094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3935441870844,3099.015535412006,7.628616012089666,4.998894575637952,-2.3682613868297597,7.367155962467712,2.78231880142337,3.5,0.7949482289781057,0.6,0.0002266188740200881,0.9950128526223931,0.00022775472037655158,199.11793734022234,0.0,0.0,0.0,0.05202602090921647,7.70355042387149e-05,0.00014958336978137317,0.0005377387026395214,0.09236332143381705,0.09236332143381705,0.09236332143381705,0.09236321678212035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.00063360267,595.6594239548028,0.0,0.09236332143381705,0.09236332161520511,0.09236332161520511,0.36997356828481676,0.36997356828481676,0.5,10.032673100412456,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,27763.313068983007,21032.294764841532,0.7575570938735937,0.752563456552667,0.48597676794296374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529140002105851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5370050232688,260.5370050232688,-12.612994976731159,244.67567350399636,276.398336542511,114612.16084816864,114606.20449804526,5.956350123370081,0.0,nan,276.398336542511,3.2483365425110264,270.05380393483216,-3.096196065167817,263.7092713271297,-9.44072867287025,257.3647387194278,-15.785261280572172,251.02020611171565,-22.129793888284325,244.67567350399636,-28.474326496003613,1.0,1.0,25762.5980482374,25762.5980482374,275.82672822480527,2.676728224805288,275.82672822480527,275.82672822480527,82103.91853160442,82103.81565074265,0.10288086177024525,0.0,8575.796259387458,8575.796259387458,0.9068617546510659,3612.884219299194,275.82672822480527,2.676728224805288,1.0,0.002,0.12836044298967306,0.004844556780405712,0.0001981141641495316,0.0018018858416037405,0.0990570820747658,0.0990570820747658,0.0,5.753271990760478e-12,0.9999988408046774,0.9999988408046774,0.0,0.09236321454807471,1.0706713039797088e-07,0.0,0.0,0.0,1599670.9140286741,266.25282824304065,0.0,1.0,1285734.7596706862,2593.170756029913,,,,,,,,,,,,,,,,,,,2.0,14585.249693513084,1572.2016266731248,0.36997356828481676,6.1796691888313084,2.78231880142337
4764.0,-30.236271582266184,4.9988923704538015,35.05070012304235,27.736070786509686,5.010709273992539,-26.711573496641595,-40.20611734651027,1.4860111881422065,-6.8971817034336595,-6.897181703449591,40.10155149518436,37553.4548983993,20600.26468869359,20600.26468869359,58153.71958709289,82113.32469370966,82103.91603527284,20600.26468869359,102704.18072396642,102704.18072396642,102704.18072396642,130467.54005068852,125949.95467944822,4517.585371240302,0.0,94849.08153022862,50289.21173410255,49510.96644014007,27763.359326722104,77274.32576686218,21032.32756753269,1572.2040262519665,0.0,0.8765076005056303,2.688602595757083,0.0014957518510113484,1.0,1.0,-6.8971817034336595,329181.0236731173,1558916.4973373872,4.735742297482553,1558916.4973373872,4.735742297482553,0.7575570131849705,0.0923634176360042,3.5949057510549682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949057510549682,1.284800799296676,1.285091974565247,2.7980257741300343,5928.6808614922365,14585.243349932094,6453.713593161721,0.00042565338961989354,26384.302704568545,2690.450123596595,19290.58181247404,1967.0919031956928,0.7311385875334807,0.7311385875334807,32494.989976014458,32395.05729023726,1.003857501678681,0.8,4301.125492516405,4287.898129693729,1.003857501678681,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3920849867427,3099.015535412006,7.628619859769262,4.9988923704538015,-2.3682699617950442,7.367162332248846,2.782316295640572,3.5,0.7949475130401634,0.6,0.0002266188740200881,0.9950048919814581,0.00022775654255206528,199.1178744521361,0.0,0.0,0.0,0.05202602090921647,7.703605476395677e-05,0.00014958281925613132,0.0005377361372028823,0.0923634174580613,0.0923634174580613,0.0923634174580613,0.09236331307044994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.0703116767,595.6594018532268,0.0,0.0923634174580613,0.0923634176360042,0.0923634176360042,0.36997386689943845,0.36997386689943845,0.5,10.032669969982896,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27763.359326722104,21032.32756753269,0.7575570131849705,0.752561979803532,0.4859758338325545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529135412448293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53704390009415,260.53704390009415,-12.61295609990583,244.675746950617,276.39834084954174,114611.78345931557,114605.8362458516,5.947213463938706,0.0,nan,276.39834084954174,3.248340849541762,270.0538220697809,-3.096177930219085,263.70930328999566,-9.440696710004318,257.3647845102121,-15.785215489787902,251.02026573041766,-22.129734269582315,244.675746950617,-28.47425304938298,1.0,1.0,25762.5980482374,25762.5980482374,275.82672998380605,2.6767299838060694,275.82672998380605,275.82672998380605,82104.01876669457,82103.91603527284,0.10273142173537053,0.0,8575.796259387458,8575.796259387458,0.9068619957160973,3612.880279810243,275.82672998380605,2.6767299838060694,1.0,0.002,0.12836054975402428,0.004844554548334031,0.00019811432489002647,0.00180188568139783,0.09905716244501324,0.09905716244501324,0.0,6.287856520181823e-12,0.9999988440871579,0.9999988440871579,0.0,0.0923633108719436,1.0676406058663949e-07,0.0,0.0,0.0,1599670.9023135647,266.2528182965663,0.0,1.0,1285734.793549676,2593.1706193155155,,,,,,,,,,,,,,,,,,,2.0,14585.243349932094,1572.2040262519665,0.36997386689943845,6.1796691888313084,2.782316295640572
4765.0,-30.236194876240067,4.998890171501904,35.050705760008285,27.73612387189644,5.010709764013711,-26.711504412214698,-40.20605053575707,1.4860192997644253,-6.897191645968462,-6.897191645973951,40.10156278166662,37553.44375133807,20600.26394074941,20600.26394074941,58153.70769208748,82113.42504311967,82104.01636904002,20600.26394074941,102704.28030978944,102704.28030978944,102704.28030978944,130467.68589652609,125950.09710791704,4517.588788609049,0.0,94849.14044829128,50289.15915570063,49511.09032510071,27763.405586736648,77274.49591183735,21032.360371702216,1572.2064259249184,0.0,0.8765075024325127,2.6886015964553924,0.0014957518510113484,1.0,1.0,-6.897191645968462,329180.8940487167,1558916.9850146547,4.7357456438038135,1558916.9850146547,4.7357456438038135,0.7575569324877767,0.09236351366037338,3.5949018296872155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5949018296872155,1.2848007613489267,1.2850919366088975,2.7980228046509623,5928.674569522411,14585.237008617842,6453.713871949172,0.000425654441814996,26384.347874262785,2690.45472962355,19290.582645788385,1967.0919881701077,0.7311373674164532,0.7311373674164532,32494.96161926109,32395.05729023726,1.0038564066584752,0.8,4301.121739139195,4287.898129693729,1.0038564066584752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.390624725044,3099.015535412006,7.6286237080411095,4.998890171501904,-2.3682785330354825,7.367168704537386,2.782313788036083,3.5,0.794946796581738,0.6,0.0002266188740200881,0.9949969328859065,0.00022775836440299242,199.1178115757555,0.0,0.0,0.0,0.05202602090921647,7.703663823318378e-05,0.00014958223578690432,0.0005377334531190468,0.09236351347831707,0.09236351347831707,0.09236351347831707,0.09236340938130096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.13993844815,595.6593797681837,0.0,0.09236351347831707,0.09236351366037338,0.09236351366037338,0.3699741655202915,0.3699741655202915,0.5,10.032666847147913,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27763.405586736648,21032.360371702216,0.7575569324877767,0.752560168861343,0.4859746195456633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529130823662708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5370827262298,260.5370827262298,-12.612917273770165,244.67582029698374,276.3983451554454,114611.40674221473,114605.46728333012,5.939458884606261,0.0,nan,276.3983451554454,3.2483451554454064,270.0538401837779,-3.096159816222098,263.70933521208485,-9.440664787915125,257.36483024039427,-15.785169759605708,251.02032526869277,-22.129674731307205,244.67582029698374,-28.474179703016233,1.0,1.0,25762.5980482374,25762.5980482374,275.8267317409261,2.6767317409261295,275.8267317409261,275.8267317409261,82104.11921093451,82104.01636904002,0.10284189449157566,0.0,8575.796259387458,8575.796259387458,0.9068622368719395,3612.8763388356515,275.8267317409261,2.6767317409261295,1.0,0.002,0.12836065626623314,0.004844552315115138,0.00019811448524295375,0.0018018855204995172,0.09905724262147687,0.09905724262147687,0.0,5.742470735037308e-12,0.9999988468105604,0.9999988468105604,0.0,0.09236340714774481,1.0651262855810508e-07,0.0,0.0,0.0,1599670.8906030918,266.2528083540315,0.0,1.0,1285734.8274152514,2593.1704826552937,,,,,,,,,,,,,,,,,,,2.0,14585.237008617842,1572.2064259249184,0.3699741655202915,6.1796691888313084,2.782313788036083
4766.0,-30.236118115471786,4.998887978729039,35.05071139742416,27.736176887434,5.010710251794956,-26.71143527874421,-40.2059875317849,1.4860274148439623,-6.897201591884368,-6.897201591908301,40.101574068573484,37553.446796312506,20600.263199252466,20600.263199252466,58153.709995564976,82113.52536639971,82104.11670077055,20600.263199252466,102704.37990002302,102704.37990002302,102704.37990002302,130467.83174318963,125950.23953381754,4517.592209372091,0.0,94849.19932903614,50289.12075814184,49511.19841210478,27763.451843166615,77274.6502552714,21032.39317324061,1572.208825473324,0.0,0.8765074043391824,2.6886005968141404,0.0014957518510113484,1.0,1.0,-6.897201591884368,329180.76438027393,1558917.4727096658,4.735748990815222,1558917.4727096658,4.735748990815222,0.7575568517938913,0.09236360968554226,3.594897910955265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594897910955265,1.284800723385006,1.285091898636373,2.798019837258459,5928.668281973773,14585.230669575822,6453.714149574069,0.000425655493121092,26384.393014329595,2690.459332629348,19290.58347562778,1967.0920727901762,0.7311361479929023,0.7311361479929023,32494.933281561924,32395.05729023726,1.0038553123743026,0.8,4301.1179882840515,4287.898129693729,1.0038553123743026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.389163417387,3099.015535412006,7.628627561659481,4.998887978729039,-2.368287105167629,7.367175083896668,2.7823112786363495,3.5,0.7949460796103855,0.6,0.0002266188740200881,0.994988968179002,0.00022776018756754554,199.1177486545421,0.0,0.0,0.0,0.05202602090921647,7.703718846091338e-05,0.00014958168555917473,0.0005377308889338445,0.092363609501945,0.092363609501945,0.092363609501945,0.09236350567091138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.20953096374,595.6593576942957,0.0,0.092363609501945,0.09236360968554226,0.09236360968554226,0.36997446414178153,0.36997446414178153,0.5,10.032663731845368,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,2.3931079340400174e-11,27763.451843166615,21032.39317324061,0.7575568517938913,0.7525586955548588,0.4859736882956743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529126235731251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53712151566265,260.53712151566265,-12.61287848433733,244.6758935707608,276.39834946053406,114611.0309944507,114605.09715005149,5.933844399190581,0.0,nan,276.39834946053406,3.2483494605340866,270.05385828260637,-3.096141717393607,263.7093671046476,-9.440632895352394,257.3648759266947,-15.78512407330527,251.0203847487324,-22.12961525126758,244.6758935707608,-28.474106429239185,1.0,1.0,25762.5980482374,25762.5980482374,275.82673349439875,2.676733494398775,275.82673349439875,275.82673349439875,82104.21948346228,82104.11670077055,0.10278269172704313,0.0,8575.796259387458,8575.796259387458,0.9068624778655874,3612.872400510041,275.82673349439875,2.676733494398775,1.0,0.002,0.12836076252617096,0.0048445500831860305,0.00019811464520514077,0.0018018853603083745,0.09905732260257039,0.09905732260257039,0.0,5.513515425464854e-12,0.999998849540194,0.999998849540194,0.0,0.09236350342492178,1.062606204781079e-07,0.0,0.0,0.0,1599670.8788886378,266.2527984081156,0.0,1.0,1285734.8612923324,2593.170345948612,,,,,,,,,,,,,,,,,,,2.0,14585.230669575822,1572.208825473324,0.36997446414178153,6.1796691888313084,2.7823112786363495
