time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4767.0,-30.2360413698354,4.998885792123647,35.05071703526393,27.736229868046962,5.01071074342989,-26.711366158511556,-40.20592449288813,1.4860355318700782,-6.897211538293732,-6.897211538348395,40.10158535562803,37553.449822688126,20600.26245912146,20600.26245912146,58153.71228180958,82113.62563048177,82104.21702885132,20600.26245912146,102704.47948797277,102704.47948797277,102704.47948797277,130467.97758780554,125950.38195428417,4517.595633521364,0.0,94849.25816737693,50289.082358730506,49511.306454051584,27763.498099832766,77274.80455388434,21032.42597492492,1572.2112250405282,0.0,0.8765073062424259,2.6885995971235728,0.0014957518510113484,1.0,1.0,-6.897211538293732,329180.6347054356,1558917.960412158,4.735752337944004,1558917.960412158,4.735752337944004,0.757556771099086,0.09236370571295369,3.594893995001574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594893995001574,1.2848006854119813,1.2850918606547426,2.798016872048012,5928.661999048652,14585.224334187338,6453.714426544412,0.00042565654358331666,26384.438122308362,2690.4639323630763,19290.584303510674,1967.092157210737,0.731134929388557,0.731134929388557,32494.90496394714,32395.05729023726,1.0038542188659434,0.8,4301.114240087332,4287.898129693729,1.0038542188659434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.387701060472,3099.015535412006,7.628631418752022,4.998885792123647,-2.3682956764008747,7.367181468524522,2.782308767435705,3.5,0.7949453621244872,0.6,0.0002266188740200881,0.9949810051109355,0.0002277620103861392,199.11768574577212,0.0,0.0,0.0,0.05202602090921647,7.70377389972835e-05,0.0001495811350228046,0.0005377283240589999,0.0923637055271141,0.0923637055271141,0.0923637055271141,0.09236360195944227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2790887094,595.6593356317227,0.0,0.0923637055271141,0.09236370571295369,0.09236370571295369,0.36997476276373176,0.36997476276373176,0.5,10.032660623904157,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,5.468336894409731e-11,27763.498099832766,21032.42597492492,0.757556771099086,0.7525572224677518,0.4859727570905961,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529121644528462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53716027404124,260.53716027404124,-12.612839725958736,244.67596678256666,276.39835376548507,114610.65582952336,114604.72673562991,5.929093893446492,0.0,nan,276.39835376548507,3.248353765485092,270.05387636892704,-3.096123631072942,263.709398972342,-9.440601027657976,257.3649215757599,-15.785078424240055,251.02044417916682,-22.12955582083316,244.67596678256666,-28.474033217433316,1.0,1.0,25762.5980482374,25762.5980482374,275.82673524694,2.6767352469400407,275.82673524694,275.82673524694,82104.31969226613,82104.21702885132,0.10266341481474228,0.0,8575.796259387458,8575.796259387458,0.9068627186882801,3612.868464976582,275.82673524694,2.6767352469400407,1.0,0.002,0.1283608685399063,0.004844547852098629,0.00019811480478712677,0.0018018852004632311,0.09905740239356338,0.09905740239356338,0.0,5.250357874159173e-12,0.9999988522031351,0.9999988522031351,0.0,0.09236359969818184,1.0601477184663032e-07,0.0,0.0,0.0,1599670.8671736002,266.25278846170625,0.0,1.0,1285734.8951710982,2593.170209235162,,,,,,,,,,,,,,,,,,,2.0,14585.224334187338,1572.2112250405282,0.36997476276373176,6.1796691888313084,2.782308767435705
4768.0,-30.235964639022633,4.998883611617223,35.050722673557466,27.736282848659926,5.010711229286757,-26.711297052193288,-40.20585768213493,1.4860436422221046,-6.897221489306105,-6.897221489315986,40.10159664439287,37553.4387940697,20600.261727240555,20600.261727240555,58153.70052131025,82113.72590980704,82104.31736974447,20600.261727240555,102704.57909698502,102704.57909698502,102704.57909698502,130468.12345735259,125950.52439608482,4517.599061267766,0.0,94849.31701900045,50289.029902412876,49511.43012954174,27763.544360367567,77274.9744899093,21032.458779234308,1572.2136248711322,0.0,0.8765072081136297,2.6885985969706896,0.0014957518510113484,1.0,1.0,-6.897221489306105,329180.5049706302,1558918.4481898136,4.735755686166475,1558918.4481898136,4.735755686166475,0.7575566903935408,0.09236380174347451,3.594890077563789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594890077563789,1.2848006474701812,1.2850918227043435,2.7980139056142734,5928.655713531522,14585.218001054405,6453.714705758993,0.00042565759480226687,26384.48324497271,2690.4685335943173,19290.58513810174,1967.092242315341,0.7311337106356767,0.7311337106356767,32494.87663559419,32395.05729023726,1.0038531249431595,0.8,4301.110490469279,4287.898129693729,1.0038531249431595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3862376582633,3099.015535412006,7.6286352818568695,4.998883611617223,-2.3683042492476742,7.367187860864897,2.782306254440961,3.5,0.7949446441259889,0.6,0.0002266188740200881,0.9949730436496728,0.00022776383286608916,199.11762284919294,0.0,0.0,0.0,0.05202602090921647,7.703832247830463e-05,0.00014958055154178345,0.0005377256405340763,0.09236380155808176,0.09236380155808176,0.09236380155808176,0.09236369824405997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.34861758136,595.6593135786205,0.0,0.09236380155808176,0.09236380174347451,0.09236380174347451,0.3699750613855279,0.3699750613855279,0.5,10.032657523668679,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27763.544360367567,21032.458779234308,0.7575566903935408,0.7525554153227713,0.48597154566480627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529117054233636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53719900513886,260.53719900513886,-12.612800994861118,244.67603994105588,276.39835806919217,114610.2809358506,114604.35601523069,5.924920619938299,0.0,nan,276.39835806919217,3.248358069192193,270.0538944435891,-3.096105556410862,263.7094308179622,-9.440569182037791,257.3649671923348,-15.785032807665175,251.02050356669886,-22.129496433301114,244.67603994105588,-28.4739600589441,1.0,1.0,25762.5980482374,25762.5980482374,275.82673699644783,2.6767369964478576,275.82673699644783,275.82673699644783,82104.41988504374,82104.31736974447,0.10251529926608782,0.0,8575.796259387458,8575.796259387458,0.9068629596021432,3612.864527951608,275.82673699644783,2.6767369964478576,1.0,0.002,0.12836097429585686,0.004844545622063355,0.00019811496396936553,0.0018018850413191385,0.09905748198468277,0.09905748198468277,0.0,5.288504009715034e-12,0.9999988549962086,0.9999988549962086,0.0,0.09236369598657132,1.0575690318876782e-07,0.0,0.0,0.0,1599670.8554531396,266.2527785106939,0.0,1.0,1285734.9290655379,2593.1700724584707,,,,,,,,,,,,,,,,,,,2.0,14585.218001054405,1572.2136248711322,0.3699750613855279,6.1796691888313084,2.782306254440961
4769.0,-30.23588785402629,4.998881437144583,35.05072831229163,27.736335864197486,5.01071171165383,-26.711227897458794,-40.20579467816276,1.4860517548523922,-6.897231444638578,-6.897231444652895,40.10160793368696,37553.44195070765,20600.261003164243,20600.261003164243,58153.70295387189,82113.82617094327,82104.41770905477,20600.261003164243,102704.67871221901,102704.67871221901,102704.67871221901,130468.26932921405,125950.66683675647,4517.60249245757,0.0,94849.37583927535,50288.99161819444,49511.53802342323,27763.590616995032,77275.12864041826,21032.4915806503,1572.2160245785817,0.0,0.8765071099591812,2.6885975963838633,0.0014957518510113484,1.0,1.0,-6.897231444638578,329180.37517953763,1558918.9359883168,4.735759035264693,1558918.9359883168,4.735759035264693,0.7575566096906645,0.09236389777364346,3.594886162277422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594886162277422,1.2848006095177251,1.2850917847432863,2.798010940878081,5928.6494316112885,14585.211670182693,6453.71498420749,0.0004256586453250453,26384.528343224825,2690.473132336203,19290.585970402928,1967.0923271864428,0.7311324924766555,0.7311324924766555,32494.848322792717,32395.05729023726,1.0038520316211468,0.8,4301.106742909663,4287.898129693729,1.0038520316211468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3847732047107,3099.015535412006,7.628639150826148,4.998881437144583,-2.368312823641422,7.367194260786005,2.782303739641729,3.5,0.7949439256119225,0.6,0.0002266188740200881,0.9949650766352006,0.00022776565664643612,199.11755990823903,0.0,0.0,0.0,0.05202602090921647,7.70388727171557e-05,0.00014958000130293239,0.0005377230768373504,0.09236389759317888,0.09236389759317888,0.09236389759317888,0.0923637945037031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.4181115718,595.6592915368819,0.0,0.09236389759317888,0.09236389777364346,0.09236389777364346,0.3699753600086209,0.3699753600086209,0.5,10.032654431200227,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27763.590616995032,21032.4915806503,0.7575566096906645,0.7525539455841808,0.48597061708501077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452911246482834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5372377185232,260.5372377185232,-12.612762281476762,244.67611306524978,276.39836237176803,114609.90665568337,114603.98444452485,5.922211158531313,0.0,nan,276.39836237176803,3.248362371768053,270.0539125104857,-3.096087489514275,263.70946264918473,-9.440537350815248,257.36501278788114,-15.784987212118835,251.02056292656988,-22.129437073430097,244.67611306524978,-28.473886934750197,1.0,1.0,25762.5980482374,25762.5980482374,275.82673874140175,2.6767387414017776,275.82673874140175,275.82673874140175,82104.52024399227,82104.41770905477,0.10253493749769405,0.0,8575.796259387458,8575.796259387458,0.906863200383601,3612.860593088809,275.82673874140175,2.6767387414017776,1.0,0.002,0.1283610797915109,0.004844543393502702,0.0001981151227480955,0.00180188488301423,0.09905756137404775,0.09905756137404775,0.0,5.762325512581601e-12,0.9999988578219228,0.9999988578219228,0.0,0.09236379227762428,1.0549601916449088e-07,0.0,0.0,0.0,1599670.843727589,266.2527685553614,0.0,1.0,1285734.9629746927,2593.1699356224076,,,,,,,,,,,,,,,,,,,2.0,14585.211670182693,1572.2160245785817,0.3699753600086209,6.1796691888313084,2.782303739641729
4770.0,-30.23581104318158,4.998879262848019,35.05073394680811,27.736376167181902,5.010709949048611,-26.711158943963245,-40.20573167419059,1.486057849347723,-6.897241812752213,-6.897241812684326,40.10161908972023,37553.456335827854,20600.260983783286,20600.260983783286,58153.71731961114,82113.9128117476,82104.51511745635,20600.260983783286,102704.77610123964,102704.77610123964,102704.77610123964,130468.4127616148,125950.80685736089,4517.605904253908,0.0,94849.42395895038,50288.96748128707,49511.61830851479,27763.63666037517,77275.25496888996,21032.524200378037,1572.218424253632,0.0,0.8765070100482595,2.688596554309735,0.0014957518510113484,1.0,1.0,-6.897241812752213,329180.24000692397,1558919.4180289684,4.735762444295497,1558919.4180289684,4.735762444295497,0.7575565282625991,0.0923639938132922,3.594883302491055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594883302491055,1.2848005810064969,1.2850917562255966,2.7980087771091045,5928.644846844473,14585.205342954152,6453.714438066188,0.00042565929756412655,26384.562718134686,2690.4766376014936,19290.584337950033,1967.0921607225744,0.7311314780552036,0.7311314780552036,32494.82764267604,32395.05729023726,1.0038512330416578,0.8,4301.104005633021,4287.898129693729,1.0038512330416578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3833076942824,3099.015535412006,7.628643283746552,4.998879262848019,-2.3683216546916706,7.36720091753969,2.782301223028511,3.5,0.7949432065795746,0.6,0.0002266188740200881,0.9949571070076173,0.00022776748105418892,199.11749694613687,0.0,0.0,0.0,0.05202602090921647,7.703942295964056e-05,0.00014957945106044754,0.0005377206710129809,0.09236399362525025,0.09236399362525025,0.09236399362525025,0.09236388915096941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.48716196755,595.6592696328388,0.0,0.09236399362525025,0.0923639938132922,0.0923639938132922,0.36997565863333,0.36997565863333,0.5,10.032651297086923,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,27763.63666037517,21032.524200378037,0.7575565282625991,0.7525529012233358,0.4859700087815485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529107872185134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5372762156784,260.5372762156784,-12.612723784321588,244.67618614543773,276.39836628589035,114609.54345791666,114603.65432471981,5.889133196837527,0.0,nan,276.39836628589035,3.24836628589037,270.0539302578193,-3.0960697421807026,263.70949422973405,-9.44050577026593,257.36505820164456,-15.784941798355419,251.02062217354433,-22.129377826455652,244.67618614543773,-28.473813854562252,1.0,1.0,25762.5980482374,25762.5980482374,275.82673973189594,2.676739731895964,275.82673973189594,275.82673973189594,82104.59965354542,82104.51511745635,0.08453608906711452,0.0,8575.796259387458,8575.796259387458,0.9068633762540798,3612.8577190035103,275.82673973189594,2.676739731895964,1.0,0.002,0.12836118676281724,0.004844541083764446,0.0001981152836366341,0.0018018847223204909,0.09905764181831705,0.09905764181831705,0.0,5.9571249842738094e-12,0.9999988418459492,0.9999988418459492,0.0,0.09236388684155862,1.0697173358045896e-07,0.0,0.0,0.0,1599670.8315158575,266.25275818724776,0.0,1.0,1285734.998289827,2593.169793112698,,,,,,,,,,,,,,,,,,,2.0,14585.205342954152,1572.218424253632,0.36997565863333,6.1796691888313084,2.782301223028511
4771.0,-30.235734382297753,4.9988770954592585,35.05073956702536,27.736422966141276,5.010712474226518,-26.71108969664811,-40.205664828512795,1.486067788344702,-6.897251715611901,-6.89725171562296,40.101629946421895,37553.452779938794,20600.26015078888,20600.26015078888,58153.71293072768,82114.0004967369,82104.60958800312,20600.26015078888,102704.869738792,102704.869738792,102704.869738792,130468.55078570913,125950.9415623228,4517.609223386336,0.0,94849.47362356578,50288.92590592874,49511.71968626337,27763.681046917136,77275.4007331805,21032.555660703674,1572.2207337381008,0.0,0.8765069138462629,2.6885955589974033,0.0014957518510113484,1.0,1.0,-6.897251715611901,329180.1109000167,1558919.8871364996,4.735765726775629,1558919.8871364996,4.735765726775629,0.7575564502834222,0.09236408908803263,3.59488013192685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59488013192685,1.284800534509949,1.285091709718511,2.798006410620008,5928.639832538049,14585.199018802941,6453.714102374278,0.00042566005087139766,26384.599803812263,2690.480419288163,19290.583334544448,1967.09205840368,0.7311304123611223,0.7311304123611223,32494.80471521213,32395.05729023726,1.0038503476791805,0.8,4301.100970891371,4287.898129693729,1.0038503476791805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.381840103804,3099.015535412006,7.628647121251932,4.9988770954592585,-2.3683301973317086,7.367207292790967,2.782298702844289,3.5,0.7949424865269397,0.6,0.0002266188740200881,0.9949491530081047,0.000227769301913504,199.11743410699788,0.0,0.0,0.0,0.05202602090921647,7.704000675746895e-05,0.00014957886726261912,0.000537718098078513,0.09236408891589604,0.09236408891589604,0.09236408891589604,0.09236398049692555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.55533127015,595.6592480005912,0.0,0.09236408891589604,0.09236408908803263,0.09236408908803263,0.36997595706161096,0.36997595706161096,0.5,10.032648045509667,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27763.681046917136,21032.555660703674,0.7575564502834222,0.7525514248903487,0.4859690460823983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452910327799879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5373149120831,260.5373149120831,-12.612685087916873,244.6762592027015,276.39837062143613,114609.2165616741,114603.29694801821,5.919613655901407,0.0,nan,276.39837062143613,3.248370621436152,270.05394833770794,-3.096051662292041,263.7095260539669,-9.44047394603308,257.365103770221,-15.784896229778951,251.02068148646504,-22.12931851353494,244.6762592027015,-28.47374079729849,1.0,1.0,25762.5980482374,25762.5980482374,275.82674084490776,2.6767408449077834,275.82674084490776,275.82674084490776,82104.69457708865,82104.60958800312,0.0849890855315607,0.0,8575.796259387458,8575.796259387458,0.9068635712366407,3612.8545325864843,275.82674084490776,2.6767408449077834,1.0,0.002,0.12836129756931877,0.004844538841548829,0.0001981154506335442,0.0018018845554015539,0.0990577253167721,0.0990577253167721,0.0,6.035098202433753e-12,0.9999988003310097,0.9999988003310097,0.0,0.09236397828169914,1.1080633349246583e-07,0.0,0.0,0.0,1599670.8198521074,266.2527482843881,0.0,1.0,1285735.0320202522,2593.169656997905,,,,,,,,,,,,,,,,,,,2.0,14585.199018802941,1572.2207337381008,0.36997595706161096,6.1796691888313084,2.782298702844289
4772.0,-30.235657651997272,4.9988749247352136,35.050745195182536,27.736478251777612,5.010712188549326,-26.711020667945373,-40.20560182454062,1.4860752042305052,-6.897262343784178,-6.897262343790767,40.10164141585321,37553.452889254295,20600.26055916424,20600.26055916424,58153.71344841854,82114.10541887596,82104.71090322307,20600.26055916424,102704.9714623873,102704.9714623873,102704.9714623873,130468.70013663024,125951.08750494514,4517.612631685104,0.0,94849.53585792007,50288.8833273339,49511.836145095745,27763.728674242946,77275.56481933869,21032.58940053478,1572.223215295045,0.0,0.8765068112999973,2.6885944907860226,0.0014957518510113484,1.0,1.0,-6.897262343784178,329179.97233701445,1558920.3827193654,4.735769225727204,1558920.3827193654,4.735769225727204,0.7575563659807409,0.09236418556572804,3.594875937340577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594875937340577,1.2848004998170048,1.2850916750177046,2.798003221397095,5928.633074957392,14585.192694207874,6453.714615112479,0.0004256612135006508,26384.647901949018,2690.485323933149,19290.584867153244,1967.0922146862838,0.7311291376273495,0.7311291376273495,32494.77438267859,32395.05729023726,1.0038491763642174,0.8,4301.096955994511,4287.898129693729,1.0038491763642174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.380371616013,3099.015535412006,7.628651420998234,4.9988749247352136,-2.3683391913438907,7.367214116079104,2.782296181120093,3.5,0.7949417660343122,0.6,0.0002266188740200881,0.9949411918749015,0.0002277711244350429,199.11737121099762,0.0,0.0,0.0,0.05202602090921647,7.70405570074425e-05,0.0001495783170126456,0.0005377154925766604,0.09236418536519614,0.09236418536519614,0.09236418536519614,0.09236407877865581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.6262002144,595.6592255206299,0.0,0.09236418536519614,0.09236418556572804,0.09236418556572804,0.3699762549890687,0.3699762549890687,0.5,10.032644848501787,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27763.728674242946,21032.58940053478,0.7575563659807409,0.7525498336294943,0.4859680155952262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529098692784763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5373535222895,260.5373535222895,-12.612646477710484,244.67633222764542,276.3983748169046,114608.82582089366,114602.91939356954,5.9064273241068035,0.0,nan,276.3983748169046,3.2483748169046294,270.0539662990728,-3.096033700927194,263.709557781227,-9.440442218773,257.365149263374,-15.78485073662597,251.02074074551342,-22.129259254486556,244.67633222764542,-28.47366777235456,1.0,1.0,25762.5980482374,25762.5980482374,275.82674203082894,2.6767420308289616,275.82674203082894,275.82674203082894,82104.79938048916,82104.71090322307,0.08847726609383244,0.0,8575.796259387458,8575.796259387458,0.9068638291941549,3612.85031702728,275.82674203082894,2.6767420308289616,1.0,0.002,0.12836140670613314,0.004844536476700098,0.0001981156147586817,0.001801884391726767,0.09905780737934085,0.09905780737934085,0.0,6.485448462989485e-12,0.9999988184063086,0.9999988184063086,0.0,0.09236407642878905,1.091369389800215e-07,0.0,0.0,0.0,1599670.8073340713,266.2527376562158,0.0,1.0,1285735.0682211786,2593.1695109137218,,,,,,,,,,,,,,,,,,,2.0,14585.192694207874,1572.223215295045,0.3699762549890687,6.1796691888313084,2.782296181120093
4773.0,-30.23558092839776,4.998872759463577,35.050750818351844,27.73653248967605,5.010712230656473,-26.710951612489104,-40.20553882056845,1.4860829145242058,-6.897272364368064,-6.897272364384504,40.10165252823593,37553.45423006754,20600.25989876122,20600.25989876122,58153.71412882875,82114.20828808109,82104.80874949992,20600.25989876122,102705.06864826113,102705.06864826113,102705.06864826113,130468.8428999585,125951.22692344729,4517.615976511212,0.0,94849.59659080852,50288.84253198705,49511.94895424607,27763.77425169737,77275.72320594345,21032.621708797986,1572.2255843543016,0.0,0.8765067134671919,2.6885934836422023,0.0014957518510113484,1.0,1.0,-6.897272364368064,329179.8416953908,1558920.8628743887,4.7357725638526444,1558920.8628743887,4.7357725638526444,0.7575562860482534,0.09236428120410439,3.5948718643596274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948718643596274,1.2848004637467658,1.2850916389392908,2.798000129822631,5928.626524282081,14585.186373558816,6453.715028852071,0.0004256623278057702,26384.69469000241,2690.490094986811,19290.58610384857,1967.0923407941114,0.7311278879856847,0.7311278879856847,32494.744929509285,32395.05729023726,1.003848039006867,0.8,4301.093057492697,4287.898129693729,1.003848039006867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.378900438199,3099.015535412006,7.628655332560313,4.998872759463577,-2.368347809920629,7.367220569384206,2.782293654777438,3.5,0.7949410442221252,0.6,0.0002266188740200881,0.9949332315056578,0.0002277729468108528,199.1173083205298,0.0,0.0,0.0,0.05202602090921647,7.704110726104989e-05,0.0001495777667590382,0.0005377129052558131,0.09236428102155506,0.09236428102155506,0.09236428102155506,0.09236417304591102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.695547386,595.6592035179467,0.0,0.09236428102155506,0.09236428120410439,0.09236428120410439,0.3699765531043563,0.3699765531043563,0.5,10.032641609042132,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27763.77425169737,21032.621708797986,0.7575562860482534,0.7525482999860947,0.48596703689185555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452909410342171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5373920911613,260.5373920911613,-12.612607908838697,244.6764052279677,276.3983789543246,114608.44347646084,114602.54337276246,5.900103698373933,0.0,nan,276.3983789543246,3.2483789543246075,270.05398420907545,-3.0960157909245254,263.70958946380836,-9.44041053619162,257.3651947185367,-15.784805281463264,251.020799973255,-22.129200026744968,244.6764052279677,-28.47359477203227,1.0,1.0,25762.5980482374,25762.5980482374,275.8267434198203,2.6767434198202977,275.8267434198203,275.8267434198203,82104.90218573593,82104.80874949992,0.09343623601307627,0.0,8575.796259387458,8575.796259387458,0.9068640796731107,3612.8462236814253,275.8267434198203,2.6767434198202977,1.0,0.002,0.12836151713718372,0.004844534212356113,0.00019811578112826164,0.0018018842245065263,0.09905789056413082,0.09905789056413082,0.0,5.634787775266048e-12,0.9999988043899267,0.9999988043899267,0.0,0.09236417077243937,1.1043166501880725e-07,0.0,0.0,0.0,1599670.7955316617,266.2527276356319,0.0,1.0,1285735.1023525752,2593.1693731808678,,,,,,,,,,,,,,,,,,,2.0,14585.186373558816,1572.2255843543016,0.3699765531043563,6.1796691888313084,2.782293654777438
4774.0,-30.23550421426305,4.998870599966228,35.05075643899304,27.736586308479332,5.010712424918381,-26.71088255034063,-40.20547200981525,1.486090760774323,-6.897282366920649,-6.897282366952409,40.101663701645656,37553.442129674935,20600.259205980128,20600.259205980128,58153.70133565506,82114.31020008761,82104.9075092605,20600.259205980128,102705.16671524063,102705.16671524063,102705.16671524063,130468.9868258918,125951.36750978277,4517.619316109034,0.0,94849.65662518043,50288.78855396692,49512.07563468168,27763.820110651162,77275.89574533285,21032.654219804674,1572.227966534289,0.0,0.8765066154986045,2.6885924783109236,0.0014957518510113484,1.0,1.0,-6.897282366920649,329179.7112888827,1558921.3456672328,4.735775906611538,1558921.3456672328,4.735775906611538,0.7575562057375461,0.09236437689537019,3.594867847859179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594867847859179,1.2848004270404982,1.2850916022247045,2.7979970835936414,5928.62006968839,14585.180055333192,6453.715396874478,0.00042566341970831433,26384.74086931052,2690.4948039657297,19290.587203892173,1967.092452967341,0.7311266500377144,0.7311266500377144,32494.715884763973,32395.05729023726,1.0038469174213833,0.8,4301.089213050997,4287.898129693729,1.0038469174213833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.377428110866,3099.015535412006,7.628659235383881,4.998870599966228,-2.3683564163799726,7.367227016346201,2.7822911264617196,3.5,0.7949403218462056,0.6,0.0002266188740200881,0.9949252721871102,0.0002277747689752815,199.1172454378601,0.0,0.0,0.0,0.05202602090921647,7.70416907656568e-05,0.0001495771832544313,0.0005377102068546954,0.09236437670857642,0.09236437670857642,0.09236437670857642,0.09236426813180704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.7652807298,595.6591813926942,0.0,0.09236437670857642,0.09236437689537019,0.09236437689537019,0.36997685101898475,0.36997685101898475,0.5,10.032638350686625,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27763.820110651162,21032.654219804674,0.7575562057375461,0.7525464541660433,0.48596579525178796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529089514462346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5374306391823,260.5374306391823,-12.612569360817702,244.6764782078951,276.3983830704403,114608.06502579887,114602.16811156551,5.896914233374101,0.0,nan,276.3983830704403,3.2483830704402976,270.05400209795107,-3.0959979020489072,263.7096211254492,-9.440378874550788,257.36524015293844,-15.784759847061537,251.02085918041968,-22.1291408195803,244.6764782078951,-28.47352179210489,1.0,1.0,25762.5980482374,25762.5980482374,275.8267449333562,2.6767449333562467,275.8267449333562,275.8267449333562,82105.00418497971,82104.9075092605,0.09667571920726914,0.0,8575.796259387458,8575.796259387458,0.9068643266785418,3612.842187098475,275.8267449333562,2.6767449333562467,1.0,0.002,0.12836162819665123,0.004844531949902389,0.00019811594847507375,0.001801884056774473,0.09905797423753687,0.09905797423753687,0.0,5.249546890934154e-12,0.9999987975817717,0.9999987975817717,0.0,0.09236426583475976,1.1106061042630012e-07,0.0,0.0,0.0,1599670.7837504877,266.2527176330793,0.0,1.0,1285735.136422557,2593.1692356958624,,,,,,,,,,,,,,,,,,,2.0,14585.180055333192,1572.227966534289,0.36997685101898475,6.1796691888313084,2.7822911264617196
4775.0,-30.235427442628115,4.998868446376761,35.050762058580695,27.736639778036647,5.010712721038033,-26.710813426260902,-40.205408970918484,1.4860987044459648,-6.897292360400456,-6.897292360409151,40.101674912530754,37553.44462301161,20600.258497089133,20600.258497089133,58153.70312010074,82114.4114452825,82105.00685246059,20600.258497089133,102705.26534954972,102705.26534954972,102705.26534954972,130469.13145417112,125951.50879993092,4517.622654240195,0.0,94849.71615342336,50288.74933034006,49512.18535898144,27763.866104621397,77276.05146360284,21032.686828863243,1572.230354843636,0.0,0.8765065174356829,2.6885914738917864,0.0014957518510113484,1.0,1.0,-6.897292360400456,329179.58100069495,1558921.8300792468,4.735779252589655,1558921.8300792468,4.735779252589655,0.7575561252747245,0.09236447260129158,3.59486387217341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59486387217341,1.2848003898784763,1.2850915650542605,2.797994070124335,5928.613684508536,14585.173739475411,6453.715732137594,0.00042566449546673006,26384.786608367005,2690.499468051476,19290.588206016066,1967.092555155539,0.7311254205822811,0.7311254205822811,32494.687135157757,32395.05729023726,1.0038458072331726,0.8,4301.085407674714,4287.898129693729,1.0038458072331726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.37595469585,3099.015535412006,7.628663135318648,4.998868446376761,-2.368365016125102,7.367233462501863,2.7822885962791255,3.5,0.794939598936893,0.6,0.0002266188740200881,0.9949173069714975,0.00022777659251894017,199.1171825080971,0.0,0.0,0.0,0.05202602090921647,7.704224133177494e-05,0.00014957663268831315,0.0005377076329725692,0.09236447242025131,0.09236447242025131,0.09236447242025131,0.09236436359905358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.8352228818,595.6591592013879,0.0,0.09236447242025131,0.09236447260129158,0.09236447260129158,0.36997714882699784,0.36997714882699784,0.5,10.03263508660473,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27763.866104621397,21032.686828863243,0.7575561252747245,0.7525449608083462,0.48596484825184616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529084926071991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53746918463236,260.53746918463236,-12.61253081536762,244.6765511819901,276.398387187245,114607.68941912735,114601.79289830646,5.896520820888791,0.0,nan,276.398387187245,3.2483871872450436,270.05401998621494,-3.095980013785038,263.7096527851681,-9.440347214831888,257.36528558411857,-15.78471441588141,251.0209183830574,-22.129081616942585,244.6765511819901,-28.47344881800987,1.0,1.0,25762.5980482374,25762.5980482374,275.82674652403665,2.6767465240366732,275.82674652403665,275.82674652403665,82105.10549180798,82105.00685246059,0.09863934738677926,0.0,8575.796259387458,8575.796259387458,0.9068645711738634,3612.838191534277,275.82674652403665,2.6767465240366732,1.0,0.002,0.12836173944324913,0.004844529691466502,0.00019811611611438647,0.001801883889925385,0.09905805805719323,0.09905805805719323,0.0,6.0397711137971655e-12,0.9999987955678923,0.9999987955678923,0.0,0.09236436135455516,1.1124673641319212e-07,0.0,0.0,0.0,1599670.7719799976,266.2527076395995,0.0,1.0,1285735.1704616374,2593.1690983355716,,,,,,,,,,,,,,,,,,,2.0,14585.173739475411,1572.230354843636,0.36997714882699784,6.1796691888313084,2.7822885962791255
4776.0,-30.235350684469662,4.998866298886159,35.050767677856186,27.736673585046105,5.010713077996526,-26.710744308221482,-40.20534596694631,1.4861067015154001,-6.8973023404050195,-6.897302340414769,40.101686142691705,37553.466878394494,20600.257765185404,20600.257765185404,58153.7246435799,82114.48492653047,82105.10649582792,20600.257765185404,102705.36426101332,102705.36426101332,102705.36426101332,130469.27645152347,125951.65045789296,4517.625993630513,0.0,94849.7546618889,50288.73661291125,49512.24227664184,27763.912190510157,77276.154467152,21032.7195044279,1572.2327472930972,0.0,0.8765064193727289,2.6885904708273443,0.0014957518510113484,1.0,1.0,-6.8973023404050195,329179.4508882338,1558922.3153231116,4.73578259856935,1558922.3153231116,4.73578259856935,0.7575560446995286,0.09236456832333242,3.5948617925986586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948617925986586,1.2848003524666516,1.2850915276339572,2.7979925330009334,5928.610427528498,14585.167427326689,6453.714546230139,0.00042566483691299184,26384.812583663694,2690.502116794593,19290.584661259316,1967.0921936909463,0.731124566456204,0.731124566456204,32494.67209700616,32395.05729023726,1.0038452265234519,0.8,4301.083417183957,4287.898129693729,1.0038452265234519,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.374480222222,3099.015535412006,7.628667029726242,4.998866298886159,-2.3683736063642016,7.3672399052503605,2.78228606427958,3.5,0.7949388755084514,0.6,0.0002266188740200881,0.9949093432228642,0.00022777841575594133,199.11711958942058,0.0,0.0,0.0,0.05202602090921647,7.704279159650483e-05,0.00014957608242358326,0.0005377053437911273,0.09236456814091613,0.09236456814091613,0.09236456814091613,0.09236445935592831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9052551685,595.6591369817178,0.0,0.09236456814091613,0.09236456832333242,0.09236456832333242,0.3699774465810189,0.3699774465810189,0.5,10.032631823159809,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27763.912190510157,21032.7195044279,0.7575560446995286,0.7525442362468939,0.48596448849376245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529080334245357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53750773228245,260.53750773228245,-12.612492267717528,244.67662414954117,276.39839131499605,114607.37486790969,114601.4780102574,5.896857652293871,0.0,nan,276.39839131499605,3.24839131499607,270.0540378819228,-3.095962118077182,263.7096844488379,-9.440315551162087,257.36533101574895,-15.784668984251027,251.0209775826478,-22.12902241735219,244.67662414954117,-28.473375850458808,1.0,1.0,25762.5980482374,25762.5980482374,275.82674816316984,2.6767481631698615,275.82674816316984,275.82674816316984,82105.17496728805,82105.10649582792,0.06847146013751626,0.0,8575.796259387458,8575.796259387458,0.906864699062778,3612.836101561652,275.82674816316984,2.6767481631698615,1.0,0.002,0.1283618506687182,0.004844527432850829,0.00019811628372655763,0.0018018837221013863,0.09905814186327881,0.09905814186327881,0.0,5.8279440301456376e-12,0.999998795794784,0.999998795794784,0.0,0.09236445709743747,1.1122589494741303e-07,0.0,0.0,0.0,1599670.7602253782,266.25269765959496,0.0,1.0,1285735.2044548143,2593.168961160524,,,,,,,,,,,,,,,,,,,2.0,14585.167427326689,1572.2327472930972,0.3699774465810189,6.1796691888313084,2.78228606427958
4777.0,-30.235274041332815,4.998864149929975,35.05077329142968,27.736725971940928,5.0107137391123295,-26.710675263290327,-40.205279156193114,1.4861149608195479,-6.897312853601022,-6.8973128536427435,40.101697217116296,37553.45632891043,20600.25794420898,20600.25794420898,58153.71427311942,82114.58390208089,82105.20259838772,20600.25794420898,102705.4605425967,102705.4605425967,102705.4605425967,130469.41859861834,125951.78929159637,4517.62930702197,0.0,94849.8125642469,50288.684990172,49512.363971194325,27763.95805602164,77276.32202721597,21032.75198522959,1572.2351422554361,0.0,0.8765063189776523,2.6885894141735425,0.0014957518510113484,1.0,1.0,-6.897312853601022,329179.3138244338,1558922.7938402377,4.735786024123259,1558922.7938402377,4.735786024123259,0.7575559631227675,0.0923646640694223,3.5948579482531633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948579482531633,1.2848003138280446,1.2850914889865934,2.797989624973187,5928.604265766657,14585.161117467043,6453.714775357571,0.00042566586060564945,26384.856906609322,2690.506636477219,19290.585346136544,1967.0922635289876,0.731123364224284,0.731123364224284,32494.644297159193,32395.05729023726,1.0038441530112845,0.8,4301.079737520397,4287.898129693729,1.0038441530112845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.373004729265,3099.015535412006,7.628671264351619,4.998864149929975,-2.368382528487003,7.367246678416978,2.7822835305305427,3.5,0.794938151580155,0.6,0.0002266188740200881,0.994901391476465,0.0002277802362742488,199.11705676506693,0.0,0.0,0.0,0.05202602090921647,7.704337511290649e-05,0.00014957549890718162,0.0005377026711104141,0.09236466387431341,0.09236466387431341,0.09236466387431341,0.09236455317352076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.97481201414,595.6591149089959,0.0,0.09236466387431341,0.0923646640694223,0.0923646640694223,0.3699777443065074,0.3699777443065074,0.5,10.032628502132566,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,27763.95805602164,21032.75198522959,0.7575559631227675,0.7525424702878359,0.4859632982491645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529075743227673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5375462989288,260.5375462989288,-12.61245370107116,244.67669709463487,276.39839550319385,114607.0067035907,114601.10694007899,5.899763511730504,0.0,nan,276.39839550319385,3.2483955031938763,270.05405582150314,-3.0959441784968362,263.70971613979435,-9.440283860205625,257.3653764580844,-15.78462354191555,251.021036776362,-22.12896322363798,244.67669709463487,-28.473302905365102,1.0,1.0,25762.5980482374,25762.5980482374,275.8267488561969,2.676748856196923,275.8267488561969,275.8267488561969,82105.27793590997,82105.20259838772,0.07533752224117052,0.0,8575.796259387458,8575.796259387458,0.9068649354808346,3612.8322379944293,275.8267488561969,2.676748856196923,1.0,0.002,0.128361963928551,0.004844525070924232,0.00019811645426193265,0.001801883551766973,0.09905822713096632,0.09905822713096632,0.0,6.028905673305385e-12,0.9999987737701405,0.9999987737701405,0.0,0.09236455080911325,1.1326030904841118e-07,0.0,0.0,0.0,1599670.7478427559,266.25268714639896,0.0,1.0,1285735.240264104,2593.1688166567915,,,,,,,,,,,,,,,,,,,2.0,14585.161117467043,1572.2351422554361,0.3699777443065074,6.1796691888313084,2.7822835305305427
4778.0,-30.235197288126724,4.9988619958632325,35.050778898909265,27.73678775355222,5.010711246504591,-26.710606434665493,-40.20521618714554,1.486120392537852,-6.897323636609144,-6.897323636612165,40.101708268621,37553.44830319972,20600.258558758138,20600.258558758138,58153.706861957864,82114.7022016966,82105.2977975882,20600.258558758138,102705.55635634634,102705.55635634634,102705.55635634634,130469.5603988193,125951.92780870562,4517.632590113694,0.0,94849.88454818018,50288.6306478568,49512.50433369265,27764.004042472963,77276.50837616561,21032.78453469549,1572.237549530982,0.0,0.8765062171876924,2.6885883304019695,0.0014957518510113484,1.0,1.0,-6.897323636609144,329179.17324305506,1558923.2713651808,4.7357894972721235,1558923.2713651808,4.7357894972721235,0.7575558807195045,0.09236475983148575,3.594852956694455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594852956694455,1.2848002884174274,1.2850914635702175,2.7979857952261753,5928.596150992296,14585.154807861736,6453.715955298821,0.0004256673429137361,26384.91356692283,2690.512414221251,19290.588873059907,1967.092623175081,0.7311219278445297,0.7311219278445297,32494.608201391384,32395.05729023726,1.0038427591461871,0.8,4301.074959786131,4287.898129693729,1.0038427591461871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3715268940414,3099.015535412006,7.62867566688221,4.9988619958632325,-2.368391622137345,7.367253618000578,2.7822809927602377,3.5,0.7949374265029251,0.6,0.0002266188740200881,0.994893428379043,0.0002277820594204879,199.1169938505293,0.0,0.0,0.0,0.05202602090921647,7.704392508009323e-05,0.00014957494893999486,0.0005376999474443626,0.0923647596314665,0.0923647596314665,0.0923647596314665,0.09236464663574273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.0445920643,595.6590927625723,0.0,0.0923647596314665,0.09236475983148575,0.09236475983148575,0.36997804177003774,0.36997804177003774,0.5,10.032625111813935,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27764.004042472963,21032.78453469549,0.7575558807195045,0.7525405596598385,0.4859620225126829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529071159092495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53758460442134,260.53758460442134,-12.612415395578637,244.67677001169628,276.3983991971176,114606.56992630842,114600.71011303841,5.859813270048095,0.0,nan,276.3983991971176,3.248399197117635,270.0540733600539,-3.0959266399460716,263.7097475229739,-9.440252477026092,257.36542168589,-15.784578314109979,251.02109584879616,-22.128904151203812,244.67677001169628,-28.4732299883037,1.0,1.0,25762.5980482374,25762.5980482374,275.82674917414425,2.676749174144277,275.82674917414425,275.82674917414425,82105.39309894647,82105.2977975882,0.09530135827662889,0.0,8575.796259387458,8575.796259387458,0.9068652424496201,3612.8272214779277,275.82674917414425,2.676749174144277,1.0,0.002,0.1283620795612823,0.004844522650006481,0.00019811662835003823,0.0018018833776653593,0.09905831417501912,0.09905831417501912,0.0,6.015397381597953e-12,0.9999987480774467,0.9999987480774467,0.0,0.09236464419795978,1.1563352596238327e-07,0.0,0.0,0.0,1599670.7351423411,266.25267636339083,0.0,1.0,1285735.2769924104,2593.168668444515,,,,,,,,,,,,,,,,,,,2.0,14585.154807861736,1572.237549530982,0.36997804177003774,6.1796691888313084,2.7822809927602377
4779.0,-30.235120568549583,4.998859854663796,35.05078449257285,27.73683766080069,5.0107127018992506,-26.710537241505484,-40.20515311332417,1.48612937464856,-6.897333171514731,-6.897333171498309,40.1017190848369,37553.45503486378,20600.2570053732,20600.2570053732,58153.71204023698,82114.7962257809,82105.39297537865,20600.2570053732,102705.64998075186,102705.64998075186,102705.64998075186,130469.69798588348,125952.06221561012,4517.6357702733585,0.0,94849.9388061026,50288.59761443899,49512.60132407067,27764.048005131626,77276.6493292023,21032.81571410131,1572.2398301036735,0.0,0.8765061231636442,2.6885873720741666,0.0014957518510113484,1.0,1.0,-6.897333171514731,329179.0489336114,1558923.7387243886,4.735792705442779,1558923.7387243886,4.735792705442779,0.7575558041901461,0.09236485449835337,3.594849408361667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594849408361667,1.284800246397397,1.2850914215406641,2.7979831249578986,5928.5904930142415,14585.148503016255,6453.715941372802,0.00042566824863882435,26384.954703660296,2690.5166090010653,19290.588831434103,1967.0926189304303,0.7311207863759563,0.7311207863759563,32494.582542106513,32395.05729023726,1.0038417682939271,0.8,4301.071563453208,4287.898129693729,1.0038417682939271,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.370046074806,3099.015535412006,7.628679275019087,4.998859854663796,-2.368399941181889,7.367259795845685,2.7822784498666535,3.5,0.794936699961901,0.6,0.0002266188740200881,0.9948854688393104,0.0002277838817813617,199.11693096359707,0.0,0.0,0.0,0.05202602090921647,7.704447596600511e-05,0.000149574398054083,0.0005376974363507727,0.09236485433348407,0.09236485433348407,0.09236485433348407,0.09236473778228586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.11374377593,595.6590708089059,0.0,0.09236485433348407,0.09236485449835337,0.09236485449835337,0.3699783389241138,0.3699783389241138,0.5,10.032621615836039,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27764.048005131626,21032.81571410131,0.7575558041901461,0.7525392540313094,0.4859612232264915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529066568376818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5376230520944,260.5376230520944,-12.612376947905602,244.67684293590406,276.39840316825615,114606.22295622564,114600.34139276615,5.881563459479367,0.0,nan,276.39840316825615,3.248403168256175,270.05409112180297,-3.095908878197008,263.70977907534115,-9.440220924658831,257.3654670288714,-15.784532971128556,251.02115498239039,-22.128845017609592,244.67684293590406,-28.473157064095915,1.0,1.0,25762.5980482374,25762.5980482374,275.8267507376783,2.676750737678333,275.8267507376783,275.8267507376783,82105.49020327754,82105.39297537865,0.09722789889201522,0.0,8575.796259387458,8575.796259387458,0.9068654606634058,3612.8236554034756,275.8267507376783,2.676750737678333,1.0,0.002,0.12836219847426178,0.004844520439488206,0.00019811680800811847,0.0018018831977480805,0.09905840400405924,0.09905840400405924,0.0,5.75619890294532e-12,0.9999987125720151,0.9999987125720151,0.0,0.09236473558525486,1.1891309850112544e-07,0.0,0.0,0.0,1599670.7239119632,266.25266682848525,0.0,1.0,1285735.3094695145,2593.1685373874043,,,,,,,,,,,,,,,,,,,2.0,14585.148503016255,1572.2398301036735,0.3699783389241138,6.1796691888313084,2.7822784498666535
