time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4780.0,-30.235043819047057,4.998857710664483,35.05079008781966,27.736897800955944,5.010710744005255,-26.710468362740773,-40.20508633749557,1.4861352872102334,-6.897343804579577,-6.897343804578414,40.101730318049576,37553.435050995555,20600.2573504699,20600.2573504699,58153.69240146545,82114.91117291983,82105.49123012222,20600.2573504699,102705.74858059212,102705.74858059212,102705.74858059212,130469.84330397924,125952.20429364033,4517.639010338918,0.0,94850.00833631822,50288.5322126279,49512.7512485448,27764.09472338713,77276.84597193194,21032.848797945106,1572.242268919882,0.0,0.8765060214987129,2.688586303373598,0.0014957518510113484,1.0,1.0,-6.897343804579577,329178.9103071718,1558924.2241016873,4.735796174326552,1558924.2241016873,4.735796174326552,0.7575557210668947,0.09236495028230039,3.5948446155178804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948446155178804,1.2848002187373053,1.2850913938743038,2.797979454775369,5928.582716337871,14585.142200055512,6453.7169596239955,0.0004256696519933517,26385.00922317443,2690.522168444314,19290.59187505506,1967.0929292933938,0.7311193910105509,0.7311193910105509,32494.547883301962,32395.05729023726,1.0038404299188701,0.8,4301.066975919318,4287.898129693729,1.0038404299188701,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.368565424796,3099.015535412006,7.628683585727218,4.998857710664483,-2.368408941219334,7.367266651883817,2.7822759072645957,3.5,0.7949359735041702,0.6,0.0002266188740200881,0.9948775062635912,0.00022778570486651025,199.11686805217474,0.0,0.0,0.0,0.05202602090921647,7.704505918916735e-05,0.00014957381483092074,0.0005376946228674039,0.0923649500871088,0.0923649500871088,0.0923649500871088,0.09236483362809896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.18489916006,595.6590482242128,0.0,0.0923649500871088,0.09236495028230039,0.09236495028230039,0.3699786356222578,0.3699786356222578,0.5,10.03261812247446,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27764.09472338713,21032.848797945106,0.7575557210668947,0.7525370849450521,0.4859597280230032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529061979675435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5376613085186,260.5376613085186,-12.612338691481398,244.6769158400984,276.39840677691063,114605.79961282702,114599.94730580697,5.8523070200603495,0.0,nan,276.39840677691063,3.248406776910656,270.0541085895633,-3.09589141043665,263.70981040221216,-9.440189597787821,257.36551221485075,-15.784487785149224,251.021214027476,-22.128785972523985,244.6769158400984,-28.47308415990159,1.0,1.0,25762.5980482374,25762.5980482374,275.8267515618134,2.6767515618134325,275.8267515618134,275.8267515618134,82105.60176120176,82105.49123012222,0.11053107953921426,0.0,8575.796259387458,8575.796259387458,0.9068657554114457,3612.81883859547,275.8267515618134,2.6767515618134325,1.0,0.002,0.12836231752612698,0.004844518033357858,0.00019811698743430085,0.0018018830190457157,0.09905849371715042,0.09905849371715042,0.0,6.4800166101053325e-12,0.9999987110675894,0.9999987110675894,0.0,0.09236483123012237,1.1905217802059356e-07,0.0,0.0,0.0,1599670.7113881512,266.2526561954204,0.0,1.0,1285735.3456870937,2593.1683912361264,,,,,,,,,,,,,,,,,,,2.0,14585.142200055512,1572.242268919882,0.3699786356222578,6.1796691888313084,2.7822759072645957
4781.0,-30.23496704537903,4.99885558132472,35.05079567465177,27.736945927049987,5.010712788062285,-26.710399062037688,-40.2050233335234,1.4861448045163843,-6.897353216826957,-6.897353216820073,40.101741265574944,37553.44421684375,20600.255581926696,20600.255581926696,58153.69979877045,82115.00151406256,82105.58864720138,20600.255581926696,102705.84422912808,102705.84422912808,102705.84422912808,130469.98342057836,125952.34125219709,4517.642168381268,0.0,94850.0598836458,50288.502585687755,49512.841442175595,27764.13919145027,77276.98063362586,21032.8803479079,1572.2445707694567,0.0,0.8765059276435669,2.6885853573743645,0.0014957518510113484,1.0,1.0,-6.897353216826957,329178.7875969328,1558924.6971359493,4.735799376735036,1558924.6971359493,4.735799376735036,0.7575556440944798,0.09236504496722887,3.594841287092027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594841287092027,1.2848001742135338,1.2850913493404417,2.7979769611196867,5928.577432580711,14585.135900251595,6453.716765731316,0.000425670470177172,26385.047992027703,2690.526121767138,19290.591295496866,1967.0928701949051,0.7311182947753424,0.7311182947753424,32494.523814233096,32395.05729023726,1.0038395004744027,0.8,4301.063790071722,4287.898129693729,1.0038395004744027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3670822042204,3099.015535412006,7.628687120978897,4.99885558132472,-2.3684171823944897,7.3672727637192095,2.7822733602492424,3.5,0.7949352457854978,0.6,0.0002266188740200881,0.9948695412495282,0.00022778752853913002,199.11680512098377,0.0,0.0,0.0,0.05202602090921647,7.704560947250494e-05,0.00014957326454758315,0.0005376921468407901,0.09236504480059538,0.09236504480059538,0.09236504480059538,0.09236492646569433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.2549487457,595.6590259850476,0.0,0.09236504480059538,0.09236504496722887,0.09236504496722887,0.36997893229759693,0.36997893229759693,0.5,10.032614571947903,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27764.13919145027,21032.8803479079,0.7575556440944798,0.7525358693099066,0.48595899980728496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529057389187074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5376997744772,260.5376997744772,-12.612300225522802,244.67698876847243,276.3984107804521,114605.46654428505,114599.58218361382,5.884360671254823,0.0,nan,276.3984107804521,3.2484107804521045,270.054126378075,-3.095873621924966,263.7098419756861,-9.44015802431386,257.36555757329353,-15.784442426706448,251.0212731708839,-22.12872682911609,244.67698876847243,-28.47301123152755,1.0,1.0,25762.5980482374,25762.5980482374,275.82675350910927,2.6767535091092896,275.82675350910927,275.82675350910927,82105.69557011905,82105.58864720138,0.10692291766463313,0.0,8575.796259387458,8575.796259387458,0.9068659601013178,3612.8154935274874,275.82675350910927,2.6767535091092896,1.0,0.002,0.12836243824426374,0.004844515834865602,0.00019811716992832655,0.0018018828353385875,0.09905858496416327,0.09905858496416327,0.0,5.2669140750138954e-12,0.9999986930236993,0.9999986930236993,0.0,0.09236492424830409,1.2071892478906056e-07,0.0,0.0,0.0,1599670.70030224,266.252646783173,0.0,1.0,1285735.377746405,2593.1682618649793,,,,,,,,,,,,,,,,,,,2.0,14585.135900251595,1572.2445707694567,0.36997893229759693,6.1796691888313084,2.7822733602492424
4782.0,-30.23489028864064,4.9988534552210675,35.0508012721857,27.736998593341582,5.010713306819803,-26.71032992909173,-40.204960259702034,1.4861529470391526,-6.897363424754246,-6.8973634247273425,40.10175274792054,37553.4476020661,20600.25520158466,20600.25520158466,58153.70280365076,82115.10118984013,82105.69153351866,20600.25520158466,102705.94673510332,102705.94673510332,102705.94673510332,130470.13335731192,125952.48792708384,4517.645430228074,0.0,94850.11825144762,50288.46466283623,49512.948431790435,27764.186622208603,77277.13505399904,21032.91397277774,1572.2470331513073,0.0,0.876505827357252,2.688584331403905,0.0014957518510113484,1.0,1.0,-6.897363424754246,329178.6545132307,1558925.1932766712,4.735802798580347,1558925.1932766712,4.735802798580347,0.7575555610173536,0.0923651408451205,3.5948374024727947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948374024727947,1.2848001361212629,1.285091311239538,2.7979740205549795,5928.571201876955,14585.12960349011,6453.717034128045,0.00042567151092075695,26385.092740551412,2690.530684846651,19290.59209775265,1967.0929520022282,0.7311170852208081,0.7311170852208081,32494.49572312014,32395.05729023726,1.0038384157160174,0.8,4301.060071855402,4287.898129693729,1.0038384157160174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.365599477486,3099.015535412006,7.628691168918297,4.9988534552210675,-2.3684259145597792,7.367279369780847,2.782270814082855,3.5,0.7949345183093871,0.6,0.0002266188740200881,0.9948615780606259,0.00022778935182305146,199.11674220370978,0.0,0.0,0.0,0.05202602090921647,7.704616036955251e-05,0.00014957271365053558,0.0005376895854202984,0.09236514065371884,0.09236514065371884,0.09236514065371884,0.09236502530890464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.3271491787,595.6590030727839,0.0,0.09236514065371884,0.0923651408451205,0.0923651408451205,0.3699792287104616,0.3699792287104616,0.5,10.032611111688672,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27764.186622208603,21032.91397277774,0.7575555610173536,0.7525344044265438,0.48595807253756024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529052797256246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5377382716695,260.5377382716695,-12.612261728330452,244.677061699841,276.3984148434699,114605.09720267293,114599.20806386982,5.889138803125829,0.0,nan,276.3984148434699,3.2484148434699023,270.05414421476,-3.095855785239962,263.7098735860445,-9.440126413955454,257.36560295732033,-15.784397042679643,251.0213323285816,-22.128667671418384,244.677061699841,-28.472938300158972,1.0,1.0,25762.5980482374,25762.5980482374,275.8267552984923,2.67675529849231,275.8267552984923,275.8267552984923,82105.79516476937,82105.69153351866,0.10363125070580281,0.0,8575.796259387458,8575.796259387458,0.9068661989956033,3612.8115894851585,275.8267552984923,2.67675529849231,1.0,0.002,0.12836255610583602,0.004844513510629953,0.00019811734769013207,0.0018018826584584857,0.09905867384506603,0.09905867384506603,0.0,6.148617639339937e-12,0.9999987239550773,0.9999987239550773,0.0,0.09236502298305149,1.1786206901235297e-07,0.0,0.0,0.0,1599670.68827916,266.25263657524573,0.0,1.0,1285735.4125159024,2593.1681215572653,,,,,,,,,,,,,,,,,,,2.0,14585.12960349011,1572.2470331513073,0.3699792287104616,6.1796691888313084,2.782270814082855
4783.0,-30.23481354834182,4.998851335817088,35.05080687236599,27.737051259633176,5.01071381192237,-26.7102608123163,-40.204893483873434,1.4861610756626324,-6.897373388067763,-6.897373388080764,40.101764019280985,37553.43689704255,20600.254394810738,20600.254394810738,58153.69129185329,82115.20092998074,82105.79203925772,20600.254394810738,102706.04643406846,102706.04643406846,102706.04643406846,130470.27933746576,125952.6306550309,4517.648682434866,0.0,94850.1766688425,50288.41263505802,49513.07114864942,27764.23290339731,77277.30405204673,21032.94678904237,1572.249434636457,0.0,0.8765057292270723,2.688583330019109,0.0014957518510113484,1.0,1.0,-6.897373388067763,329178.52461866016,1558925.680302422,4.735806146857161,1558925.680302422,4.735806146857161,0.7575554801828766,0.09236523633619234,3.59483351341823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59483351341823,1.2848000980940184,1.2850912732036754,2.7979710763963292,5928.564963558064,14585.12330894859,6453.717307198619,0.00042567255359823386,26385.137535521644,2690.535252662392,19290.592913978868,1967.093035234139,0.7311158749128531,0.7311158749128531,32494.467599927597,32395.05729023726,1.0038373297190903,0.8,4301.05634939294,4287.898129693729,1.0038373297190903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.364115252045,3099.015535412006,7.628695063179642,4.998851335817088,-2.3684344943445943,7.367285830161682,2.7822682653437942,3.5,0.794933790098227,0.6,0.0002266188740200881,0.9948536166459813,0.00022779117472991047,199.11667929995096,0.0,0.0,0.0,0.05202602090921647,7.70467436045041e-05,0.00014957213041558398,0.0005376869070913034,0.09236523615472403,0.09236523615472403,0.09236523615472403,0.09236512164631477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.39820645406,595.6589805218579,0.0,0.09236523615472403,0.09236523633619234,0.09236523633619234,0.3699795254514408,0.3699795254514408,0.5,10.032607676944156,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27764.23290339731,21032.94678904237,0.7575554801828766,0.7525326097386423,0.48595687126649867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45290482063409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5377767916816,260.5377767916816,-12.612223208318369,244.67713463069515,276.39841895264044,114604.72708561886,114598.83445595464,5.892629664213783,0.0,nan,276.39841895264044,3.2484189526404634,270.05416208826796,-3.095837911732019,263.7099052238872,-9.440094776112801,257.3656483595002,-15.784351640499779,251.02139149509858,-22.128608504901393,244.67713463069515,-28.472865369304827,1.0,1.0,25762.5980482374,25762.5980482374,275.8267570548365,2.6767570548365143,275.8267570548365,275.8267570548365,82105.8947907303,82105.79203925772,0.10275147257198114,0.0,8575.796259387458,8575.796259387458,0.9068664381625537,3612.8076809853214,275.8267570548365,2.6767570548365143,1.0,0.002,0.12836267306236135,0.0048445112317756995,0.00019811752415446445,0.001801882481980286,0.09905876207723222,0.09905876207723222,0.0,6.134750693553848e-12,0.9999987337586957,0.9999987337586957,0.0,0.09236511937951501,1.1695667732608053e-07,0.0,0.0,0.0,1599670.6765441902,266.2526266119322,0.0,1.0,1285735.4464522141,2593.1679846117595,,,,,,,,,,,,,,,,,,,2.0,14585.12330894859,1572.249434636457,0.3699795254514408,6.1796691888313084,2.7822682653437942
4784.0,-30.234736755204832,4.998849223073215,35.05081247477167,27.737103995773964,5.010714300334415,-26.710191649655588,-40.204830444976665,1.486169194557187,-6.897383354073554,-6.897383354078976,40.10177528381318,37553.440322513285,20600.253595531227,20600.253595531227,58153.69391804451,82115.30073365285,82105.8924003378,20600.253595531227,102706.14599586904,102706.14599586904,102706.14599586904,130470.42516856996,125952.77322263487,4517.651945935076,0.0,94850.23511497496,50288.37470301159,49513.17823551485,27764.27917270092,77277.45740821578,21032.9795962332,1572.2518356876535,0.0,0.8765056311082962,2.688582328364037,0.0014957518510113484,1.0,1.0,-6.897383354073554,329178.394689032,1558926.1670333503,4.735809494745351,1558926.1670333503,4.735809494745351,0.7575553993461412,0.09236533184993807,3.594829621625625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594829621625625,1.2848000601122893,1.2850912352133383,2.7979681300072814,5928.558720513228,14585.117016636288,6453.717583540654,0.00042567359753179136,26385.182358679504,2690.5398233524706,19290.593739983706,1967.0931194631914,0.7311146641985589,0.7311146641985589,32494.439456929165,32395.05729023726,1.0038362429575804,0.8,4301.052624308917,4287.898129693729,1.0038362429575804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.362630139488,3099.015535412006,7.628698962726763,4.998849223073215,-2.368443074192709,7.367292297265924,2.782265715082296,3.5,0.7949330614520845,0.6,0.0002266188740200881,0.9948456498184359,0.00022779299890535493,199.1166163529207,0.0,0.0,0.0,0.05202602090921647,7.704729420400661e-05,0.00014957157981608147,0.0005376843456761911,0.0923653316669191,0.0923653316669191,0.0923653316669191,0.09236521795001892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4691196924,595.6589580174315,0.0,0.0923653316669191,0.09236533184993807,0.09236533184993807,0.36997982226176696,0.36997982226176696,0.5,10.03260426523027,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27764.27917270092,21032.9795962332,0.7575553993461412,0.7525311503308063,0.4859559512179393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529043616411728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53781533365077,260.53781533365077,-12.612184666349208,244.67720757010227,276.39842309717085,114604.35658973288,114598.46060122082,5.895988512067311,0.0,nan,276.39842309717085,3.248423097170871,270.05417999177496,-3.0958200082250187,263.70993688636963,-9.440063113630345,257.36569378095635,-15.784306219043629,251.02145067553067,-22.128549324469304,244.67720757010227,-28.47279242989771,1.0,1.0,25762.5980482374,25762.5980482374,275.82675879166766,2.6767587916676803,275.82675879166766,275.82675879166766,82105.99466185104,82105.8924003378,0.10226151323877275,0.0,8575.796259387458,8575.796259387458,0.9068666774977899,3612.803769733753,275.82675879166766,2.6767587916676803,1.0,0.002,0.12836278924939498,0.004844508954636316,0.00019811769943004677,0.0018018823063209338,0.09905884971502338,0.09905884971502338,0.0,5.7509804210487125e-12,0.999998742085568,0.999998742085568,0.0,0.09236521566225413,1.1618768394601138e-07,0.0,0.0,0.0,1599670.6648060468,266.2526166459264,0.0,1.0,1285735.4803976945,2593.167847629272,,,,,,,,,,,,,,,,,,,2.0,14585.117016636288,1572.2518356876535,0.36997982226176696,6.1796691888313084,2.782265715082296
4785.0,-30.23465997861796,4.998847116841251,35.0508180791992,27.73715673191475,5.010714768275592,-26.710122503927334,-40.204767406079895,1.4861772933529656,-6.897393328782357,-6.8973933288501605,40.1017865469275,37553.443632606635,20600.252814097024,20600.252814097024,58153.69644670366,82115.40062825999,82105.99270481979,20600.252814097024,102706.24551891681,102706.24551891681,102706.24551891681,130470.57094620873,125952.91572637088,4517.655219837843,0.0,94850.29362883898,50288.33663234743,49513.28555165727,27764.325427291908,77277.61097894917,21033.01239260507,1572.2542361797653,0.0,0.8765055329470754,2.688581325834555,0.0014957518510113484,1.0,1.0,-6.897393328782357,329178.2646459836,1558926.6537031566,4.735812844082255,1558926.6537031566,4.735812844082255,0.7575553185214412,0.09236542738198664,3.594825723645771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594825723645771,1.2848000222245886,1.2850911973170511,2.7979651785975608,5928.55246683019,14585.11072794052,6453.7178666411855,0.00042567464420276374,26385.227246188857,2690.5444006045755,19290.59458619014,1967.0932057522334,0.7311134524708903,0.7311134524708903,32494.411269182325,32395.05729023726,1.0038351544683157,0.8,4301.048893301872,4287.898129693729,1.0038351544683157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.361144139365,3099.015535412006,7.628702871394098,4.998847116841251,-2.368451657956192,7.367298774797443,2.7822631632975896,3.5,0.7949323323707399,0.6,0.0002266188740200881,0.9948376847766673,0.00022779482270111442,199.11655341949626,0.0,0.0,0.0,0.05202602090921647,7.704784480714707e-05,0.00014957102921294102,0.0005376817833268535,0.09236542719875908,0.09236542719875908,0.09236542719875908,0.09236531418623666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.53992296243,595.6589355486884,0.0,0.09236542719875908,0.09236542738198664,0.09236542738198664,0.36998011913172313,0.36998011913172313,0.5,10.032600874907097,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,6.781419870094396e-11,27764.325427291908,21033.01239260507,0.7575553185214412,0.7525296875772342,0.48595502833073334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529039023325143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5378538902179,260.5378538902179,-12.612146109782088,244.67728051346438,276.3984272669445,114603.9853216368,114598.08709978257,5.898221854267103,0.0,nan,276.3984272669445,3.2484272669445318,270.05419791626434,-3.0958020837356344,263.7099685655779,-9.440031434422053,257.3657392148806,-15.784260785119386,251.02150986417575,-22.128490135824222,244.67728051346438,-28.472719486535595,1.0,1.0,25762.5980482374,25762.5980482374,275.82676051312603,2.6767605131260552,275.82676051312603,275.82676051312603,82106.09447614144,82105.99270481979,0.10177132165699732,0.0,8575.796259387458,8575.796259387458,0.906866917213429,3612.799852264,275.82676051312603,2.6767605131260552,1.0,0.002,0.12836290472074255,0.004844506680296163,0.00019811787359748142,0.0018018821322886229,0.09905893679874071,0.09905893679874071,0.0,5.886104104124712e-12,0.9999987498373057,0.9999987498373057,0.0,0.09236531191017508,1.1547181155189304e-07,0.0,0.0,0.0,1599670.6530576537,266.2526066712176,0.0,1.0,1285735.514372812,2593.167710527185,,,,,,,,,,,,,,,,,,,2.0,14585.11072794052,1572.2542361797653,0.36998011913172313,6.1796691888313084,2.7822631632975896
4786.0,-30.234583218057683,4.998845017103888,35.050823685332425,27.737209537904732,5.010715220142374,-26.710053374235493,-40.2047005953267,1.4861853760988741,-6.897403303426813,-6.897403303378818,40.10179780496688,37553.43284484271,20600.252034676563,20600.252034676563,58153.68487951928,82115.50060192456,82106.09291300691,20600.252034676563,102706.34494768348,102706.34494768348,102706.34494768348,130470.71661401851,125953.0581114265,4517.658502592016,0.0,94850.35220294334,50288.28444506182,49513.40861986835,27764.37166633504,77277.78028620339,21033.045177661883,1572.2566359570292,0.0,0.8765054348056199,2.688580323311836,0.0014957518510113484,1.0,1.0,-6.897403303426813,329178.1346038128,1558927.1401544055,4.735816192745229,1558927.1401544055,4.735816192745229,0.7575552377136974,0.09236552292573978,3.5948218203622955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948218203622955,1.2847999844119742,1.2850911594958674,2.7979622228961727,5928.546204053623,14585.104441472971,6453.718155138695,0.00042567569315531324,26385.27218948061,2690.5489835449016,19290.5954485285,1967.0932936862741,0.7311122398130634,0.7311122398130634,32494.383043076898,32395.05729023726,1.003834064498044,0.8,4301.045157217581,4287.898129693729,1.003834064498044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.359657232105,3099.015535412006,7.628706783374191,4.998845017103888,-2.3684602400795125,7.367305257183401,2.782260609956069,3.5,0.7949316028445912,0.6,0.0002266188740200881,0.9948297214663046,0.00022779664612961989,199.11649049924853,0.0,0.0,0.0,0.05202602090921647,7.70484283589338e-05,0.0001495704456611543,0.0005376791017440305,0.09236552273855907,0.09236552273855907,0.09236552273855907,0.09236541038264534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.6106114911,595.6589131170042,0.0,0.09236552273855907,0.09236552292573978,0.09236552292573978,0.36998041605495335,0.36998041605495335,0.5,10.032597503296046,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27764.37166633504,21033.045177661883,0.7575552377136974,0.7525278891829352,0.48595382405862436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529034431231342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53789245581305,260.53789245581305,-12.612107544186927,244.67735345714703,276.3984314544515,114603.61345857951,114597.71385591889,5.899602660612175,0.0,nan,276.3984314544515,3.24843145445152,270.0542158550082,-3.0957841449917964,263.71000025555367,-9.439999744446311,257.3657846560943,-15.784215343905657,251.02156905662358,-22.1284309433764,244.67735345714703,-28.472646542852942,1.0,1.0,25762.5980482374,25762.5980482374,275.8267622235983,2.6767622235983026,275.8267622235983,275.8267622235983,82106.19446333898,82106.09291300691,0.10155033206683584,0.0,8575.796259387458,8575.796259387458,0.9068671572551298,3612.795929464107,275.8267622235983,2.6767622235983026,1.0,0.002,0.12836301956730284,0.0048445044069019335,0.00019811804680062582,0.0018018819586034871,0.0990590234003129,0.0990590234003129,0.0,5.404112921048032e-12,0.9999987565963743,0.9999987565963743,0.0,0.09236540807811368,1.148476260981328e-07,0.0,0.0,0.0,1599670.6413093323,266.25259669657316,0.0,1.0,1285735.5483477134,2593.167573425999,,,,,,,,,,,,,,,,,,,2.0,14585.104441472971,1572.2566359570292,0.36998041605495335,6.1796691888313084,2.782260609956069
4787.0,-30.23450640437467,4.99884292370739,35.0508292930987,27.737242925819032,5.010715661936353,-26.70998419774497,-40.20463755642993,1.486193455081212,-6.897413287351185,-6.897413287331363,40.101809064324854,37553.45577454835,20600.251273774298,20600.251273774298,58153.70704832264,82115.57323974656,82106.1931148963,20600.251273774298,102706.4443886706,102706.4443886706,102706.4443886706,130470.86228040888,125953.2004863489,4517.661794059981,0.0,94850.39005077464,50288.27258476188,49513.46385112529,27764.41789173829,77277.88174286358,21033.077952879976,1572.259035191732,0.0,0.8765053366081242,2.6885793198566907,0.0014957518510113484,1.0,1.0,-6.897413287351185,329178.0044406947,1558927.6266615873,4.735819543320813,1558927.6266615873,4.735819543320813,0.7575551569240239,0.09236561847942186,3.5948197892648484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948197892648484,1.2847999466169688,1.2850911216922964,2.79796072433723,5928.543028787045,14585.098157243576,6453.716941686922,0.0004256760172618633,26385.29762577385,2690.551577324963,19290.591821439946,1967.0929238261738,0.7311113975305851,0.7311113975305851,32494.368355447757,32395.05729023726,1.0038334973253418,0.8,4301.043213122933,4287.898129693729,1.0038334973253418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.358169420986,3099.015535412006,7.628710704769743,4.99884292370739,-2.3684688266040377,7.367311750311428,2.782258055063367,3.5,0.7949308728752477,0.6,0.0002266188740200881,0.9948217527137,0.00022779847083350497,199.11642753549614,0.0,0.0,0.0,0.05202602090921647,7.704897896956811e-05,0.00014956989505051998,0.0005376768186058757,0.09236561829778593,0.09236561829778593,0.09236561829778593,0.09236550650911243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.68121742335,595.6588907122389,0.0,0.09236561829778593,0.09236561847942186,0.09236561847942186,0.3699807130209215,0.3699807130209215,0.5,10.032594150142343,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27764.41789173829,21033.077952879976,0.7575551569240239,0.7525271880746524,0.48595348277667194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529029840099015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53793103270596,260.53793103270596,-12.612068967294022,244.67742641017628,276.39843565520965,114603.30124840084,114597.39991726413,5.901331136703289,0.0,nan,276.39843565520965,3.2484356552096756,270.0542338062167,-3.0957661937832768,263.710031957221,-9.439968042778958,257.36583010821414,-15.784169891785837,251.0216282591978,-22.12837174080218,244.67742641017628,-28.472573589823696,1.0,1.0,25762.5980482374,25762.5980482374,275.8267639239123,2.676763923912347,275.8267639239123,275.8267639239123,82106.26320054504,82106.1931148963,0.07008564873831347,0.0,8575.796259387458,8575.796259387458,0.9068672821622594,3612.7938882111725,275.8267639239123,2.676763923912347,1.0,0.002,0.12836313379476896,0.004844502137532517,0.00019811821904447004,0.0018018817870401377,0.09905910952223501,0.09905910952223501,0.0,6.084607644119e-12,0.999998763309758,0.999998763309758,0.0,0.09236550425176279,1.1422765906889495e-07,0.0,0.0,0.0,1599670.6295500798,266.2525867126488,0.0,1.0,1285735.5823542234,2593.1674361972714,,,,,,,,,,,,,,,,,,,2.0,14585.098157243576,1572.259035191732,0.3699807130209215,6.1796691888313084,2.782258055063367
4788.0,-30.234429708347555,4.998840829056482,35.05083489635214,27.737294928543292,5.010716369127866,-26.709915100600302,-40.20457455245776,1.4862017611228877,-6.8974238058350466,-6.897423805837826,40.10182015002839,37553.45974408121,20600.251427382176,20600.251427382176,58153.71117146338,82115.67160024778,82106.2894926879,20600.251427382176,102706.54092007007,102706.54092007007,102706.54092007007,130471.00475560612,125953.33969131773,4517.665064288398,0.0,94850.44745984778,50288.2356027501,49513.568730108535,27764.463835536055,77278.0325656446,21033.110488910323,1572.2614341216993,0.0,0.8765052361400776,2.6885782626748838,0.0014957518510113484,1.0,1.0,-6.8974238058350466,329177.867308428,1558928.105665794,4.735822971369863,1558928.105665794,4.735822971369863,0.7575550752033542,0.09236571405606232,3.594815979784084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594815979784084,1.2847999077597394,1.2850910828262607,2.7979578439200226,5928.536925528623,14585.09187663709,6453.7171550982175,0.00042567702914494824,26385.34155663367,2690.556057025964,19290.59245934059,1967.0929888739367,0.73111020442677,0.73111020442677,32494.340807655863,32395.05729023726,1.0038324335489572,0.8,4301.03956682207,4287.898129693729,1.0038324335489572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.356680685305,3099.015535412006,7.628714967444295,4.998840829056482,-2.3684777456550297,7.367318574711511,2.78225549858393,3.5,0.7949301424525513,0.6,0.0002266188740200881,0.9948137962355664,0.0002278002927559179,199.11636466822546,0.0,0.0,0.0,0.05202602090921647,7.704952927878999e-05,0.00014956934474129812,0.0005376742705618531,0.09236571386232263,0.09236571386232263,0.09236571386232263,0.09236560053250949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.75120725617,595.6588684992745,0.0,0.09236571386232263,0.09236571405606232,0.09236571405606232,0.36998101002878425,0.36998101002878425,0.5,10.032590750612393,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27764.463835536055,21033.110488910323,0.7575550752033542,0.7525257727293216,0.4859525857129068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452902524579226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.537969632275,260.537969632275,-12.61203036772497,244.67749935294293,276.39843991158165,114602.93446067868,114597.02966072295,5.904799955730375,0.0,nan,276.39843991158165,3.24843991158167,270.05425179986656,-3.0957482001334142,263.71006368815114,-9.43993631184884,257.36587557642196,-15.784124423578021,251.02168746468575,-22.128312535314222,244.67749935294293,-28.472500647057046,1.0,1.0,25762.5980482374,25762.5980482374,275.82676464375487,2.6767646437548933,275.82676464375487,275.82676464375487,82106.36542128326,82106.2894926879,0.07592859536816832,0.0,8575.796259387458,8575.796259387458,0.9068675164351958,3612.7900596830045,275.82676464375487,2.6767646437548933,1.0,0.002,0.12836324968400895,0.0048444997636706245,0.00019811839363589642,0.0018018816126188703,0.09905919681794821,0.09905919681794821,0.0,6.254766669877565e-12,0.9999987453186471,0.9999987453186471,0.0,0.09236559816652325,1.1588953907570828e-07,0.0,0.0,0.0,1599670.6171612113,266.25257619416493,0.0,1.0,1285735.618181505,2593.1672916210673,,,,,,,,,,,,,,,,,,,2.0,14585.09187663709,1572.2614341216993,0.36998101002878425,6.1796691888313084,2.78225549858393
4789.0,-30.23435300997215,4.998838734697131,35.050840498357914,27.7373504935764,5.010715893520515,-26.70984611962703,-40.20450777662916,1.4862090029184014,-6.897434227652525,-6.897434227623429,40.1018313204846,37553.44528153611,20600.25139214814,20600.25139214814,58153.696673684244,82115.77721902751,82106.3873954673,20600.25139214814,102706.63878761545,102706.63878761545,102706.63878761545,130471.14884322193,125953.48051542896,4517.668327792973,0.0,94850.51016940965,50288.17823098979,49513.702153799844,27764.510055606483,77278.21220940632,21033.143230215042,1572.2638438247216,0.0,0.8765051358773631,2.6885772152090444,0.0014957518510113484,1.0,1.0,-6.897434227652525,329177.7314364717,1558928.5883315848,4.7358263924133155,1558928.5883315848,4.7358263924133155,0.7575549933382607,0.09236580964784297,3.594811738551627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594811738551627,1.2847998738812563,1.2850910489400997,2.7979546166143745,5928.530087255222,14585.085596234021,6453.717726376628,0.00042567821363065144,26385.390131063035,2690.56101023928,19290.59416692999,1967.0931629995964,0.7311089231998706,0.7311089231998706,32494.310137697805,32395.05729023726,1.003831249208306,0.8,4301.035507262779,4287.898129693729,1.003831249208306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3551896969357,3099.015535412006,7.62871916655532,4.998838734697131,-2.3684866071317296,7.3673253418288605,2.7822529382370846,3.5,0.7949294109248813,0.6,0.0002266188740200881,0.9948058395824616,0.00022780211474754131,199.11630179906948,0.0,0.0,0.0,0.05202602090921647,7.705011253731955e-05,0.00014956876148276854,0.0005376715394988848,0.09236580945039921,0.09236580945039921,0.09236580945039921,0.09236569554408432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.8216967063,595.6588461280186,0.0,0.09236580945039921,0.09236580964784297,0.09236580964784297,0.3699813068187655,0.3699813068187655,0.5,10.03258733245081,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,-2.9103830456733704e-11,27764.510055606483,21033.143230215042,0.7575549933382607,0.7525238357753541,0.48595126890066814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452902065852553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53800814308346,260.53800814308346,-12.611991856916518,244.67757227696592,276.3984440091756,114602.54153253262,114596.65031085578,5.8912216768310035,0.0,nan,276.3984440091756,3.248444009175614,270.0542696627459,-3.0957303372540537,263.71009531631654,-9.439904683683437,257.36592096987454,-15.78407903012544,251.02174662342225,-22.12825337657773,244.67757227696592,-28.47242772303406,1.0,1.0,25762.5980482374,25762.5980482374,275.82676563814294,2.6767656381429674,275.82676563814294,275.82676563814294,82106.4709560755,82106.3873954673,0.08356060819642153,0.0,8575.796259387458,8575.796259387458,0.9068677772596041,3612.785797244385,275.82676563814294,2.6767656381429674,1.0,0.002,0.12836336618048255,0.004844497402495914,0.0001981185692038136,0.0018018814364047472,0.09905928460190679,0.09905928460190679,0.0,5.608560491032755e-12,0.9999987387369726,0.9999987387369726,0.0,0.09236569315026226,1.1649758070028466e-07,0.0,0.0,0.0,1599670.6048861993,266.25256577234745,0.0,1.0,1285735.6536795227,2593.167148373563,,,,,,,,,,,,,,,,,,,2.0,14585.085596234021,1572.2638438247216,0.3699813068187655,6.1796691888313084,2.7822529382370846
4790.0,-30.234276247064003,4.998836645693336,35.050846094913695,27.737404975947015,5.010715766895558,-26.70977704567161,-40.20444473773239,1.4862165652719488,-6.897444302610893,-6.897444302595922,40.10184236725441,37553.44636835053,20600.250746389418,20600.250746389418,58153.697114739945,82115.88064930291,82106.48447827432,20600.250746389418,102706.73522466373,102706.73522466373,102706.73522466373,130471.29068218487,125953.61913191168,4517.6715502732,0.0,94850.57125904018,50288.13697725239,49513.8158686531,27764.55545752114,77278.37132617424,21033.175407107068,1572.2662061100987,0.0,0.8765050379970551,2.6885762026052737,0.0014957518510113484,1.0,1.0,-6.897444302610893,329177.6000866459,1558929.065653928,4.735829732167644,1558929.065653928,4.735829732167644,0.7575549134682577,0.09236590483460906,3.5948076288086273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948076288086273,1.284799838503144,1.2850910135539697,2.797951494916716,5928.523472752476,14585.07931843453,6453.718189863093,0.00042567934574294766,26385.43728985995,2690.56581909826,19290.59555232205,1967.093304270271,0.7311076689919223,0.7311076689919223,32494.280418582897,32395.05729023726,1.0038301015853568,0.8,4301.031573559681,4287.898129693729,1.0038301015853568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3536967262426,3099.015535412006,7.628723145180576,4.998836645693336,-2.368495253932892,7.367331899626228,2.782250374487108,3.5,0.794928678424888,0.6,0.0002266188740200881,0.9947978763034871,0.0002278039382856026,199.11623887705628,0.0,0.0,0.0,0.05202602090921647,7.70506631590807e-05,0.0001495682108610074,0.0005376689454304069,0.09236590465042104,0.09236590465042104,0.09236590465042104,0.09236578921862466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.8918045683,595.6588238747645,0.0,0.09236590465042104,0.09236590483460906,0.09236590483460906,0.3699816035016663,0.3699816035016663,0.5,10.032583869385151,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27764.55545752114,21033.175407107068,0.7575549134682577,0.7525222920302831,0.485950282386854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452901607112124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53804661886153,260.53804661886153,-12.611953381138449,244.67764519997127,276.3984480377256,114602.1578313761,114596.27196849122,5.8858628848608525,0.0,nan,276.3984480377256,3.248448037725609,270.0542874701873,-3.0957125298126584,263.7101269026493,-9.439873097350699,257.36596633509924,-15.784033664900733,251.0218057675366,-22.128194232463386,244.67764519997127,-28.47235480002871,1.0,1.0,25762.5980482374,25762.5980482374,275.82676688372936,2.6767668837293854,275.82676688372936,275.82676688372936,82106.57439147789,82106.48447827432,0.08991320357017685,0.0,8575.796259387458,8575.796259387458,0.9068680299976541,3612.7816669526705,275.82676688372936,2.6767668837293854,1.0,0.002,0.12836348410462114,0.004844495100109295,0.00019811874711616118,0.0018018812586918541,0.09905937355808059,0.09905937355808059,0.0,5.808015093172747e-12,0.9999987232876796,0.9999987232876796,0.0,0.09236578690992037,1.1792468868902852e-07,0.0,0.0,0.0,1599670.5930197197,266.2525556973891,0.0,1.0,1285735.6879960995,2593.1670098936365,,,,,,,,,,,,,,,,,,,2.0,14585.07931843453,1572.2662061100987,0.3699816035016663,6.1796691888313084,2.782250374487108
4791.0,-30.234199493417574,4.998834562509393,35.05085168889789,27.737458829674893,5.010715846782088,-26.70970795939525,-40.20438169883562,1.486224312535882,-6.897454347501366,-6.897454347531496,40.10185348617477,37553.448220626604,20600.25004808546,20600.25004808546,58153.69826871206,82115.98277262106,82106.58267878795,20600.25004808546,102706.83272687341,102706.83272687341,102706.83272687341,130471.4338922139,125953.7591246506,4517.674767563295,0.0,94850.63139305428,50288.09684025102,49513.927280892516,27764.60116534049,77278.528446233,21033.20780539937,1572.2685823266327,0.0,0.8765049400043561,2.6885751930238673,0.0014957518510113484,1.0,1.0,-6.897454347501366,329177.4691288694,1558929.5460945826,4.735833075757316,1558929.5460945826,4.735833075757316,0.7575548332261242,0.09236600006879728,3.5948035961940303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5948035961940303,1.2847998022599882,1.2850909773026,2.797948435134174,5928.5169894404335,14585.073044484458,6453.71859117093,0.0004256804473046713,26385.483616817517,2690.570543133233,19290.596751858033,1967.0934265888998,0.7311064307937353,0.7311064307937353,32494.251257206215,32395.05729023726,1.0038289755000864,0.8,4301.027713680335,4287.898129693729,1.0038289755000864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.35220266311,3099.015535412006,7.628727107437809,4.998834562509393,-2.3685038810993353,7.367338443608729,2.7822478088621247,3.5,0.7949279453891785,0.6,0.0002266188740200881,0.9947899140540577,0.000227805761617094,199.11617596267453,0.0,0.0,0.0,0.05202602090921647,7.705121378448074e-05,0.00014956766023560737,0.0005376663628892883,0.0923659998890163,0.0923659998890163,0.0923659998890163,0.09236588380343878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.96235026186,595.6588014826931,0.0,0.0923659998890163,0.09236600006879728,0.09236600006879728,0.36998189997196923,0.36998189997196923,0.5,10.032580387864428,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,27764.60116534049,21033.20780539937,0.7575548332261242,0.7525207769603538,0.4859493183382062,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529011479860088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5380850839096,260.5380850839096,-12.61191491609037,244.6777181224227,276.3984520453692,114601.77914989642,114595.89492832313,5.884221573308056,0.0,nan,276.3984520453692,3.24845204536922,270.0543052607949,-3.0956947392051006,263.7101584762155,-9.43984152378448,257.36601169162736,-15.783988308372614,251.02186490702778,-22.1281350929722,244.6777181224227,-28.472281877577274,1.0,1.0,25762.5980482374,25762.5980482374,275.82676828968545,2.6767682896854694,275.82676828968545,275.82676828968545,82106.6765736646,82106.58267878795,0.0938948766561225,0.0,8575.796259387458,8575.796259387458,0.9068682779924115,3612.7776141750005,275.82676828968545,2.6767682896854694,1.0,0.002,0.12836360264025523,0.0048444928016387855,0.00019811892598451463,0.001801881080409808,0.0990594629922573,0.0990594629922573,0.0,6.394322571434685e-12,0.9999987166766693,0.9999987166766693,0.0,0.09236588153335443,1.1853544285303008e-07,0.0,0.0,0.0,1599670.5811886552,266.2525456524986,0.0,1.0,1285735.722210255,2593.166871827019,,,,,,,,,,,,,,,,,,,2.0,14585.073044484458,1572.2685823266327,0.36998189997196923,6.1796691888313084,2.7822478088621247
4792.0,-30.23412271096632,4.998832479794919,35.05085727748966,27.73749941205608,5.010713870697139,-26.709639052801556,-40.20431492300702,1.486230212060352,-6.897464769352894,-6.897464769354374,40.101864518799594,37553.44802345451,20600.249993463753,20600.249993463753,58153.698016918264,82116.07012353466,82106.67871215518,20600.249993463753,102706.92870561892,102706.92870561892,102706.92870561892,130471.57555653369,125953.89759372057,4517.677962813122,0.0,94850.67998421792,50288.05788243233,49514.02455753954,27764.646850914763,77278.6714084543,21033.24016127043,1572.2709668213788,0.0,0.8765048402714484,2.688574145555529,0.0014957518510113484,1.0,1.0,-6.897464769352894,329177.333256595,1558930.0228059294,4.7358364787247895,1558930.0228059294,4.7358364787247895,0.7575547520633221,0.09236609534034036,3.594800687605808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594800687605808,1.2847997746609061,1.2850909496972631,2.7979462313920274,5928.512319975267,14585.066772907605,6453.718110591215,0.0004256811231067889,26385.51848263663,2690.574098457336,19290.595315373102,1967.0932801082024,0.7311054102676646,0.7311054102676646,32494.23022408958,32395.05729023726,1.00382816329295,0.8,4301.024929679656,4287.898129693729,1.00382816329295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3507075942975,3099.015535412006,7.628731310910429,4.998832479794919,-2.3685127425813626,7.367345222376281,2.782245241511124,3.5,0.7949272118603211,0.6,0.0002266188740200881,0.9947819488852567,0.00022780758564631682,199.11611302472153,0.0,0.0,0.0,0.05202602090921647,7.705179705479977e-05,0.00014956707696528834,0.0005376638311180093,0.09236609514935055,0.09236609514935055,0.09236609514935055,0.09236597738945487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.03272786184,595.6587791410401,0.0,0.09236609514935055,0.09236609534034036,0.09236609534034036,0.36998219633529456,0.36998219633529456,0.5,10.032576854655947,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,27764.646850914763,21033.24016127043,0.7575547520633221,0.7525193815709963,0.4859484168014068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529006889155787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5381233558926,260.5381233558926,-12.611876644107383,244.67779103070635,276.39845568105085,114601.41557651923,114595.56088945821,5.854687061023055,0.0,nan,276.39845568105085,3.2484556810508707,270.05432275100145,-3.095677248998527,263.7101898209377,-9.439810179062249,257.3660568908689,-15.783943109131087,251.02192396079008,-22.1280760392099,244.67779103070635,-28.472208969293632,1.0,1.0,25762.5980482374,25762.5980482374,275.8267690660492,2.6767690660492462,275.8267690660492,275.8267690660492,82106.75675197427,82106.67871215518,0.07803981909819413,0.0,8575.796259387458,8575.796259387458,0.9068684568625596,3612.7746910438373,275.8267690660492,2.6767690660492462,1.0,0.002,0.12836372298306564,0.004844490424953785,0.00019811910748890826,0.0018018808984279905,0.09905955374445413,0.09905955374445413,0.0,5.916898915270252e-12,0.999998697102366,0.999998697102366,0.0,0.09236597499677328,1.2034356708106987e-07,0.0,0.0,0.0,1599670.568913598,266.2525352306471,0.0,1.0,1285735.757708386,2593.166728579097,,,,,,,,,,,,,,,,,,,2.0,14585.066772907605,1572.2709668213788,0.36998219633529456,6.1796691888313084,2.782245241511124
