time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4793.0,-30.234046006054665,4.998830403995478,35.05086285180188,27.737546630110614,5.010716139571977,-26.709569791488054,-40.204251919034846,1.4862399247846931,-6.89747474530833,-6.8974747453175915,40.101875284213016,37553.45796769361,20600.249159915777,20600.249159915777,58153.70712760939,82116.15876189346,82106.77221911088,20600.249159915777,102707.02137902666,102707.02137902666,102707.02137902666,130471.71240700294,125954.03133914001,4517.681067862932,0.0,94850.73027701846,50288.029482021215,49514.11199444138,27764.69102797628,77278.80302241766,21033.271463155234,1572.2732686381357,0.0,0.876504744017594,2.688573142903133,0.0014957518510113484,1.0,1.0,-6.89747474530833,329177.20319761836,1558930.487971347,4.735839762984614,1558930.487971347,4.735839762984614,0.7575546740989003,0.09236618989324515,3.594797455550758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594797455550758,1.2847997292229625,1.285090904249022,2.7979438147335736,5928.507199365994,14585.060504466264,6453.717850986539,0.0004256819050513811,26385.556196096288,2690.5779441599616,19290.594539397352,1967.0932009806972,0.7311043358734038,0.7311043358734038,32494.206851856296,32395.05729023726,1.003827260759495,0.8,4301.021836067119,4287.898129693729,1.003827260759495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3492105855403,3099.015535412006,7.628735231414326,4.998830403995478,-2.3685213274090016,7.367351731404479,2.782242670829773,3.5,0.7949264773799352,0.6,0.0002266188740200881,0.9947739918288606,0.00022780940784695872,199.1160501503668,0.0,0.0,0.0,0.05202602090921647,7.705234738263043e-05,0.00014956652663745767,0.0005376613693918974,0.09236618971502342,0.09236618971502342,0.09236618971502342,0.0923660680245452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.10238091473,595.6587570218588,0.0,0.09236618971502342,0.09236618989324515,0.09236618989324515,0.36998249245821924,0.36998249245821924,0.5,10.032573203726765,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27764.69102797628,21033.271463155234,0.7575546740989003,0.752518217844804,0.48594771785996477,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529002296731546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5381618487684,260.5381618487684,-12.611838151231552,244.6778639525965,276.3984597449129,114601.08740925082,114595.19893095492,5.888478295890254,0.0,nan,276.3984597449129,3.248459744912907,270.0543405864695,-3.095659413530484,263.71022142801,-9.439778571989962,257.36610226954747,-15.783897730452509,251.0219831110742,-22.12801688892577,244.6778639525965,-28.472136047403467,1.0,1.0,25762.5980482374,25762.5980482374,275.82676999367476,2.6767699936747817,275.82676999367476,275.82676999367476,82106.85258792533,82106.77221911088,0.08036881445150357,0.0,8575.796259387458,8575.796259387458,0.9068686556249614,3612.7714428285117,275.82676999367476,2.6767699936747817,1.0,0.002,0.1283638471731562,0.0048444881131883425,0.0001981192951124592,0.0018018807105568816,0.0990596475562296,0.0990596475562296,0.0,5.669340864822292e-12,0.9999986554525362,0.9999986554525362,0.0,0.09236606570251878,1.241907263628241e-07,0.0,0.0,0.0,1599670.5571637228,266.25252525469165,0.0,1.0,1285735.791687739,2593.1665914600144,,,,,,,,,,,,,,,,,,,2.0,14585.060504466264,1572.2732686381357,0.36998249245821924,6.1796691888313084,2.782242670829773
4794.0,-30.233969299924148,4.9988283252930295,35.05086843420415,27.73760202052074,5.01071569711402,-26.709500800219555,-40.20418888013808,1.4862471971558306,-6.897485415818551,-6.89748541581527,40.101886666151614,37553.45772327209,20600.249516187378,20600.249516187378,58153.70723945947,82116.26403478162,82106.87270814212,20600.249516187378,102707.1222243295,102707.1222243295,102707.1222243295,130471.86064975904,125954.17638762578,4517.684262133255,0.0,94850.79271919432,50287.98640676856,49514.229236028616,27764.738425429536,77278.96766145815,21033.30503221675,1572.2757407574784,0.0,0.8765046415739178,2.688572070443526,0.0014957518510113484,1.0,1.0,-6.897485415818551,329177.0640836074,1558930.9797756288,4.735843258446698,1558930.9797756288,4.735843258446698,0.7575545899237606,0.09236628563376817,3.594793233767534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594793233767534,1.2847996952014502,1.2850908702197994,2.797940602876535,5928.500393826342,14585.054237030963,6453.7184119834865,0.0004256830827044299,26385.60455389131,2690.5828752827224,19290.59621625477,1967.0933719725667,0.7311030595055977,0.7311030595055977,32494.176322511557,32395.05729023726,1.003826081849934,0.8,4301.017795119791,4287.898129693729,1.003826081849934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3477127695983,3099.015535412006,7.62873959482012,4.9988283252930295,-2.3685303443400176,7.367358669633047,2.7822400987632667,3.5,0.7949257425037904,0.6,0.0002266188740200881,0.9947660347146714,0.0002278112300899871,199.1159872750527,0.0,0.0,0.0,0.05202602090921647,7.705289801915812e-05,0.00014956597600092997,0.0005376587585299805,0.09236628542899857,0.09236628542899857,0.09236628542899857,0.09236616561372646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1747436562,595.6587340518823,0.0,0.09236628542899857,0.09236628563376817,0.09236628563376817,0.3699827880754904,0.3699827880754904,0.5,10.032569609090256,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27764.738425429536,21033.30503221675,0.7575545899237606,0.7525166160890999,0.4859466794094012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528997708947913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5382002760007,260.5382002760007,-12.611799723999297,244.67793686117884,276.39846369079527,114600.69695466103,114594.81851823897,5.878436422106066,0.0,nan,276.39846369079527,3.2484636907952904,270.0543583248929,-3.0956416751070606,263.7102529589722,-9.439747041027772,257.366147593048,-15.78385240695195,251.0220422271169,-22.127957772883065,244.67793686117884,-28.47206313882114,1.0,1.0,25762.5980482374,25762.5980482374,275.8267710409265,2.6767710409264964,275.8267710409265,275.8267710409265,82106.95771163558,82106.87270814212,0.08500349345558789,0.0,8575.796259387458,8575.796259387458,0.9068689152527943,3612.7671999363715,275.8267710409265,2.6767710409264964,1.0,0.002,0.1283639696282339,0.0048444856860607784,0.00019811947977590614,0.0018018805265620859,0.09905973988795307,0.09905973988795307,0.0,6.337991763361028e-12,0.9999986742377931,0.9999986742377931,0.0,0.09236616317803749,1.2245573068545757e-07,0.0,0.0,0.0,1599670.5445957861,266.2525145841814,0.0,1.0,1285735.8280328321,2593.1664447943294,,,,,,,,,,,,,,,,,,,2.0,14585.054237030963,1572.2757407574784,0.3699827880754904,6.1796691888313084,2.7822400987632667
4795.0,-30.233892599430007,4.99882625239841,35.05087401248749,27.737656293343775,5.010715620909159,-26.709431777394204,-40.20412210430948,1.4862547986481889,-6.897495482991303,-6.897495482977038,40.101897712071604,37553.44485807065,20600.248813247774,20600.248813247774,58153.693671318426,82116.36703281695,82106.97001473838,20600.248813247774,102707.21882798616,102707.21882798616,102707.21882798616,130472.00268280225,125954.3152844963,4517.687398305949,0.0,94850.85349882134,50287.93132326161,49514.35797284414,27764.783854816098,77279.14182766023,21033.337228492976,1572.2781043251855,0.0,0.8765045437392716,2.6885710586238347,0.0014957518510113484,1.0,1.0,-6.897495482991303,329176.9328355009,1558931.4570631746,4.735846596645389,1558931.4570631746,4.735846596645389,0.7575545100036685,0.09236638056681018,3.5947891469389046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947891469389046,1.284799659640249,1.2850908346505387,2.7979374994117494,5928.493817956866,14585.04797217691,6453.718862308985,0.00042568420659763013,26385.651458748376,2690.5876582470446,19290.597562307823,1967.0935092317789,0.7311018108636416,0.7311018108636416,32494.146769068782,32395.05729023726,1.0038249406256958,0.8,4301.0138833455085,4287.898129693729,1.0038249406256958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3462124284224,3099.015535412006,7.628743573114634,4.99882625239841,-2.368538988145435,7.367365240543845,2.7822375223613536,3.5,0.7949250063889581,0.6,0.0002266188740200881,0.9947580782538237,0.00022781305221254383,199.11592440439838,0.0,0.0,0.0,0.05202602090921647,7.705348130126503e-05,0.00014956539271882306,0.0005376560505032802,0.09236638038560031,0.09236638038560031,0.09236638038560031,0.09236625939470285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.24564721604,595.6587115398664,0.0,0.09236638038560031,0.09236638056681018,0.09236638056681018,0.3699830838836976,0.3699830838836976,0.5,10.032565980111535,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27764.783854816098,21033.337228492976,0.7575545100036685,0.7525147445478451,0.4859454177405123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452899312109428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5382386823064,260.5382386823064,-12.61176131769355,244.67800976122876,276.39846760335723,114600.31543249045,114594.4401970369,5.875235453546924,0.0,nan,276.39846760335723,3.2484676033572555,270.0543760349517,-3.0956239650482757,263.7102844665264,-9.439715533473588,257.3661928981046,-15.783807101895377,251.02210132966974,-22.12789867033024,244.67800976122876,-28.471990238771212,1.0,1.0,25762.5980482374,25762.5980482374,275.8267723204191,2.6767723204191043,275.8267723204191,275.8267723204191,82107.06074354627,82106.97001473838,0.09072880788880866,0.0,8575.796259387458,8575.796259387458,0.9068691665811894,3612.763092673599,275.8267723204191,2.6767723204191043,1.0,0.002,0.12836409310544822,0.004844483361467308,0.00019811966626210714,0.0018018803400632875,0.09905983313105357,0.09905983313105357,0.0,6.325394635159354e-12,0.9999986631796143,0.9999986631796143,0.0,0.09236625708954968,1.2347726049709116e-07,0.0,0.0,0.0,1599670.5327384716,266.2525045170087,0.0,1.0,1285735.8623228716,2593.1663064215227,,,,,,,,,,,,,,,,,,,2.0,14585.04797217691,1572.2781043251855,0.3699830838836976,6.1796691888313084,2.7822375223613536
4796.0,-30.233815799374433,4.998824180070399,35.050879584936894,27.73771643349903,5.010713572435903,-26.70936286219604,-40.204059100337304,1.486260634773137,-6.897505922941775,-6.897505922873992,40.101908700550275,37553.438933938036,20600.248747043006,20600.248747043006,58153.68768098104,82116.48208551217,82107.06556273492,20600.248747043006,102707.31430977792,102707.31430977792,102707.31430977792,130472.14370598816,125954.45319304948,4517.690512938672,0.0,94850.92305254951,50287.87989922531,49514.49239258244,27764.829396210225,77279.32178879267,21033.369478799657,1572.280482526082,0.0,0.876504444076559,2.6885700093376914,0.0014957518510113484,1.0,1.0,-6.897505922941775,329176.79672743834,1558931.9318664246,4.735849997219688,1558931.9318664246,4.735849997219688,0.7575544289737511,0.09236647557575323,3.594784345058716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594784345058716,1.2847996323377677,1.28509080734187,2.79793382141447,5928.4860247219785,14585.041709766812,6453.719906263055,0.0004256856165035527,26385.706052973324,2690.5932253086758,19290.600682756398,1967.0938274289792,0.7311004164159025,0.7311004164159025,32494.112044802274,32395.05729023726,1.0038235997272735,0.8,4301.009287146894,4287.898129693729,1.0038235997272735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.344711089448,3099.015535412006,7.628747790030068,4.998824180070399,-2.368547863649783,7.367372043720183,2.7822349442469654,3.5,0.7949242697848472,0.6,0.0002266188740200881,0.994750111533826,0.00022781487671377058,199.1158614521743,0.0,0.0,0.0,0.05202602090921647,7.705403164021708e-05,0.00014956484237987102,0.0005376533539583348,0.0923664753885705,0.0923664753885705,0.0923664753885705,0.09236635255539402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.31654026546,595.6586890284469,0.0,0.0923664753885705,0.09236647557575323,0.09236647557575323,0.36998337951997423,0.36998337951997423,0.5,10.03256229569766,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,-6.775735528208315e-11,27764.829396210225,21033.369478799657,0.7575544289737511,0.7525129146438071,0.4859442094558362,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528988533580656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5382769012456,260.5382769012456,-12.611723098754396,244.6780826535658,276.3984711488994,114599.89164870999,114594.04507574557,5.84657296442341,0.0,nan,276.3984711488994,3.248471148899398,270.0543934498489,-3.0956065501511034,263.71031575078604,-9.43968424921394,257.3662380517252,-15.783761948274787,251.02216035264817,-22.127839647351806,244.6780826535658,-28.471917346434168,1.0,1.0,25762.5980482374,25762.5980482374,275.826773022111,2.6767730221110355,275.826773022111,275.826773022111,82107.17254038926,82107.06556273492,0.10697765434451867,0.0,8575.796259387458,8575.796259387458,0.9068694618830955,3612.7582667840097,275.826773022111,2.6767730221110355,1.0,0.002,0.12836421851145077,0.0048444809621814395,0.00019811985557374552,0.0018018801508929213,0.09905992778687275,0.09905992778687275,0.0,6.466666611915084e-12,0.999998642297662,0.999998642297662,0.0,0.09236635016957338,1.2540617984208463e-07,0.0,0.0,0.0,1599670.52044209,266.2524940770582,0.0,1.0,1285735.897882644,2593.166162924906,,,,,,,,,,,,,,,,,,,2.0,14585.041709766812,1572.280482526082,0.36998337951997423,6.1796691888313084,2.7822349442469654
4797.0,-30.233739043446132,4.9988221223016005,35.05088514903783,27.73776469929146,5.010715481223399,-26.70929359098029,-40.203996061440535,1.486270028554666,-6.897515384396058,-6.897515384368179,40.101919604410355,37553.44776477964,20600.24699323692,20600.24699323692,58153.69475801656,82116.57280497438,82107.16249944246,20600.24699323692,102707.40949267938,102707.40949267938,102707.40949267938,130472.28326405084,125954.58969641646,4517.6935676343855,0.0,94850.9748399231,50287.84979899533,49514.58337880863,27764.87377137146,77279.4571501801,21033.40095730722,1572.2827813810263,0.0,0.8765043501181101,2.6885690583973894,0.0014957518510113484,1.0,1.0,-6.897515384396058,329176.67337630026,1558932.4030147824,4.735853203160236,1558932.4030147824,4.735853203160236,0.7575543519666528,0.09236656987709935,3.594780989335607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594780989335607,1.2847995883919079,1.2850907633860507,2.7979313052512245,5928.480693273993,14585.035451907945,6453.719753907189,0.0004256864486539429,26385.745090260312,2690.5972060041213,19290.60022735452,1967.0937809909115,0.731099317505163,0.731099317505163,32494.087778255544,32395.05729023726,1.0038226626601987,0.8,4301.00607516059,4287.898129693729,1.0038226626601987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3432078375718,3099.015535412006,7.628751387396252,4.9988221223016005,-2.368556129757293,7.367378252058893,2.7822323628486796,3.5,0.7949235322424799,0.6,0.0002266188740200881,0.9947421494600515,0.00022781670018013952,199.1157985361607,0.0,0.0,0.0,0.05202602090921647,7.705458228787288e-05,0.00014956429173221521,0.000537650872602412,0.09236656971441497,0.09236656971441497,0.09236656971441497,0.09236644503445222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3872893235,595.658666559693,0.0,0.09236656971441497,0.09236656987709935,0.09236656987709935,0.36998367489942063,0.36998367489942063,0.5,10.032558556278463,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,27764.87377137146,21033.40095730722,0.7575543519666528,0.7525116881321291,0.485943472555722,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528983940115094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53831532262416,260.53831532262416,-12.61168467737582,244.67815556794457,276.39847507727836,114599.55679295376,114593.67925160269,5.8775413510851555,0.0,nan,276.39847507727836,3.2484750772783855,270.05441117542597,-3.0955888245740084,263.7103472735651,-9.439652726434872,257.3662833717042,-15.783716628295792,251.02221946982704,-22.12778053017294,244.67815556794457,-28.471844432055406,1.0,1.0,25762.5980482374,25762.5980482374,275.8267748641395,2.6767748641395315,275.8267748641395,275.8267748641395,82107.2666759031,82107.16249944246,0.10417646063433494,0.0,8575.796259387458,8575.796259387458,0.9068696682503872,3612.754894282285,275.8267748641395,2.6767748641395315,1.0,0.002,0.1283643455603119,0.00484447873083719,0.00019812004781862515,0.001801879958276042,0.09906002390931258,0.09906002390931258,0.0,6.0946673055561895e-12,0.9999986245160573,0.9999986245160573,0.0,0.09236644282836563,1.2704873371237427e-07,0.0,0.0,0.0,1599670.5092981989,266.2524846156039,0.0,1.0,1285735.9301095353,2593.1660328776984,,,,,,,,,,,,,,,,,,,2.0,14585.035451907945,1572.2827813810263,0.36998367489942063,6.1796691888313084,2.7822323628486796
4798.0,-30.233662303545792,4.99882006795573,35.05089072377972,27.737817365583055,5.010715907180764,-26.70922448247333,-40.20392925068734,1.4862780858644815,-6.897525619482224,-6.897525619499129,40.101931039532964,37553.436976718964,20600.24659029675,20600.24659029675,58153.683567015716,82116.67261529842,82107.26491096098,20600.24659029675,102707.51150125773,102707.51150125773,102707.51150125773,130472.43258307282,125954.73585764444,4517.696725428388,0.0,94851.03327141017,50287.797631949594,49514.706266067304,27764.921081815093,77279.6273478824,21033.4344923734,1572.2852389505758,0.0,0.8765042498630274,2.6885680297021484,0.0014957518510113484,1.0,1.0,-6.897525619482224,329176.5399391888,1558932.897119176,4.735856623947652,1558932.897119176,4.735856623947652,0.7575542689422392,0.09236666535523334,3.5947770921860402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947770921860402,1.284799550698314,1.2850907256839144,2.797928354062863,5928.474440059988,14585.029195725061,6453.720050957938,0.00042568749735542193,26385.789949977057,2690.6017804221683,19290.601115259087,1967.0938715319796,0.7310981081798485,0.7310981081798485,32494.05959643658,32395.05729023726,1.0038215744027872,0.8,4301.002344938175,4287.898129693729,1.0038215744027872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.341705131459,3099.015535412006,7.628755483481999,4.99882006795573,-2.368564873087129,7.367384941042859,2.7822297823885425,3.5,0.794922794968155,0.6,0.0002266188740200881,0.9947341891176229,0.00022781852327917866,199.1157356333248,0.0,0.0,0.0,0.05202602090921647,7.705516588683854e-05,0.00014956370813324954,0.0005376481918198043,0.09236666516562017,0.09236666516562017,0.09236666516562017,0.0923665435025132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.46017073287,595.6586434236809,0.0,0.09236666516562017,0.09236666535523334,0.09236666535523334,0.3699839700232322,0.3699839700232322,0.5,10.032554907395335,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27764.921081815093,21033.4344923734,0.7575542689422392,0.7525098860173169,0.48594226273463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528979349291717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53835377337754,260.53835377337754,-12.61164622662244,244.67822848410958,276.3984790626183,114599.18667092979,114593.30463632182,5.882034607986941,0.0,nan,276.3984790626183,3.248479062618344,270.0544289469322,-3.095571053067772,263.710378831238,-9.43962116876196,257.3663287155403,-15.783671284459672,251.02227859982673,-22.127721400173243,244.67822848410958,-28.471771515890396,1.0,1.0,25762.5980482374,25762.5980482374,275.82677657093393,2.676776570933953,275.82677657093393,275.82677657093393,82107.36631959295,82107.26491096098,0.10140863197739236,0.0,8575.796259387458,8575.796259387458,0.906869907913754,3612.7509776469706,275.82677657093393,2.676776570933953,1.0,0.002,0.12836446974202567,0.004844476374852927,0.00019812023532390707,0.0018018797714111753,0.09906011766195354,0.09906011766195354,0.0,6.73508254375732e-12,0.9999986555583604,0.9999986555583604,0.0,0.09236654117364233,1.2418159101203252e-07,0.0,0.0,0.0,1599670.4972431075,266.25247438051775,0.0,1.0,1285735.9649715072,2593.16589219698,,,,,,,,,,,,,,,,,,,2.0,14585.029195725061,1572.2852389505758,0.3699839700232322,6.1796691888313084,2.7822297823885425
4799.0,-30.23358551091442,4.998818020527816,35.050896301364276,27.737869996950053,5.010716344328189,-26.709155325389265,-40.20386621179057,1.4862861585808398,-6.897535607242617,-6.897535607226376,40.10194227096462,37553.44042371034,20600.24575736322,20600.24575736322,58153.68618107356,82116.7723177885,82107.36504637256,20600.24575736322,102707.61080373579,102707.61080373579,102707.61080373579,130472.57808236682,125954.87820709331,4517.6998752735135,0.0,94851.09160633627,50287.75971145526,49514.81321653445,27764.967278631033,77279.78049516548,21033.4672446989,1572.2876373015772,0.0,0.8765041517511969,2.6885670258651158,0.0014957518510113484,1.0,1.0,-6.897535607242617,329176.4097265609,1558933.3824209915,4.735859971605987,1558933.3824209915,4.735859971605987,0.7575541881112552,0.09236676045721601,3.5947732025025982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947732025025982,1.2847995129326475,1.2850906879096888,2.7979254088424033,5928.468199491251,14585.022941779616,6453.720342828007,0.0004256885432345692,26385.834728127807,2690.6063465227994,19290.601987678256,1967.0939604939767,0.7310969005317881,0.7310969005317881,32494.031468602,32395.05729023726,1.0038204882302495,0.8,4300.998621861281,4287.898129693729,1.0038204882302495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3402010289005,3099.015535412006,7.628759424280682,4.998818020527816,-2.368573462077653,7.367391482605469,2.7822271995313743,3.5,0.7949220570089641,0.6,0.0002266188740200881,0.9947262233741027,0.00022782034764439894,199.1156726873056,0.0,0.0,0.0,0.05202602090921647,7.705571654198796e-05,0.00014956315747810013,0.0005376456305839504,0.09236676027436609,0.09236676027436609,0.09236676027436609,0.09236663957141683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.53193237,595.6586206417619,0.0,0.09236676027436609,0.09236676045721601,0.09236676045721601,0.3699842654744368,0.3699842654744368,0.5,10.032551286491513,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27764.967278631033,21033.4672446989,0.7575541881112552,0.7525084285754612,0.4859413443346883,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528974759429885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53839225397434,260.53839225397434,-12.61160774602564,244.6783014109476,276.39848309697317,114598.8166883665,114592.93008853467,5.8865998318205195,0.0,nan,276.39848309697317,3.248483096973189,270.05444675978674,-3.095553240213235,263.7104104225859,-9.439589577414097,257.36637408538456,-15.783625914615413,251.02233774816818,-22.127662251831794,244.6783014109476,-28.47169858905238,1.0,1.0,25762.5980482374,25762.5980482374,275.82677825972144,2.676778259721459,275.82677825972144,275.82677825972144,82107.46603648753,82107.36504637256,0.10099011496640742,0.0,8575.796259387458,8575.796259387458,0.9068701471178789,3612.747068515111,275.82677825972144,2.676778259721459,1.0,0.002,0.1283645929368211,0.004844474064001712,0.00019812042140645737,0.0018018795846731963,0.09906021070322868,0.09906021070322868,0.0,6.079653707552479e-12,0.9999986662387536,0.9999986662387536,0.0,0.09236663726201046,1.2319520555768958e-07,0.0,0.0,0.0,1599670.4854793213,266.25246439275736,0.0,1.0,1285735.998991055,2593.1657549157626,,,,,,,,,,,,,,,,,,,2.0,14585.022941779616,1572.2876373015772,0.3699842654744368,6.1796691888313084,2.7822271995313743
4800.0,-30.233508734995095,4.998815979861587,35.05090188165066,27.737922663241648,5.010716764031363,-26.70908618509047,-40.203803207818396,1.4862942139053574,-6.897545604996765,-6.897545605002461,40.101953504042584,37553.44376611794,20600.244945967257,20600.244945967257,58153.6887120852,82116.87209272942,82107.46514788498,20600.244945967257,102707.71009385225,102707.71009385225,102707.71009385225,130472.72357640509,125955.020537049,4517.703039356086,0.0,94851.14999555134,50287.72166813988,49514.920363790516,27765.013482552833,77279.93384634335,21033.500001627566,1572.290036197325,0.0,0.8765040535779804,2.688566021023896,0.0014957518510113484,1.0,1.0,-6.897545604996765,329176.27938367677,1558933.867794689,4.735863321359338,1558933.867794689,4.735863321359338,0.7575541072524506,0.09236685559520379,3.59476930772877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59476930772877,1.2847994752483456,1.2850906502168467,2.7979224594825727,5928.461950151684,14585.016691448547,6453.720640546344,0.0004256895914124892,26385.879558841494,2690.610917983358,19290.602877578287,1967.0940512385257,0.7310956920939294,0.7310956920939294,32494.003303950725,32395.05729023726,1.0038194006362495,0.8,4300.994893911228,4287.898129693729,1.0038194006362495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3386961471974,3099.015535412006,7.628763375260806,4.998815979861587,-2.368582055561647,7.367398035423234,2.7822246153372134,3.5,0.7949213186677753,0.6,0.0002266188740200881,0.9947182594329135,0.00022782217162604714,199.11560975502485,0.0,0.0,0.0,0.05202602090921647,7.705626689570095e-05,0.00014956260712438714,0.0005376430696746432,0.09236685541326875,0.09236685541326875,0.09236685541326875,0.09236673563122533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6035670385,595.6585979012061,0.0,0.09236685541326875,0.09236685559520379,0.09236685559520379,0.3699845610030738,0.3699845610030738,0.5,10.03254769357853,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27765.013482552833,21033.500001627566,0.7575541072524506,0.752506968079358,0.4859404233029743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528970166417077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5384307558821,260.5384307558821,-12.611569244117902,244.67837434347112,276.3984871682653,114598.44588917594,114592.55602914085,5.889860035086919,0.0,nan,276.3984871682653,3.248487168265342,270.054464603325,-3.0955353966749612,263.7104420383723,-9.439557961627656,257.36641947341377,-15.783580526586206,251.0223969084448,-22.127603091555187,244.67837434347112,-28.471625656528857,1.0,1.0,25762.5980482374,25762.5980482374,275.8267799345072,2.6767799345072376,275.8267799345072,275.8267799345072,82107.56582542398,82107.46514788498,0.10067753899784293,0.0,8575.796259387458,8575.796259387458,0.9068703866349509,3612.743154267414,275.8267799345072,2.6767799345072376,1.0,0.002,0.12836471519447146,0.004844471757442751,0.00019812060603853127,0.001801879400204576,0.09906030301926563,0.09906030301926563,0.0,6.243107159714656e-12,0.9999986763884551,0.9999986763884551,0.0,0.09236673333736735,1.222578364340779e-07,0.0,0.0,0.0,1599670.4737037618,266.2524543950032,0.0,1.0,1285736.0330446423,2593.165617497186,,,,,,,,,,,,,,,,,,,2.0,14585.016691448547,1572.290036197325,0.3699845610030738,6.1796691888313084,2.7822246153372134
4801.0,-30.233431934270953,4.998813940098684,35.05090745981934,27.737962582055502,5.010714948335904,-26.70901724600738,-40.203736431989796,1.4863002596067993,-6.8975560133253,-6.89755601332594,40.1019646037311,37553.44436977846,20600.24483928296,20600.24483928296,58153.68920906142,82116.95819734017,82107.56230236191,20600.24483928296,102707.80714164488,102707.80714164488,102707.80714164488,130472.86660469239,125955.16041128497,4517.706193407411,0.0,94851.19764765675,50287.68381841293,49515.01536582647,27765.059463047517,77280.07482887399,21033.53256987225,1572.29243448857,0.0,0.8765039536609347,2.6885649749175546,0.0014957518510113484,1.0,1.0,-6.8975560133253,329176.14368809276,1558934.347404288,4.7358667306141085,1558934.347404288,4.7358667306141085,0.7575540256942634,0.09236695075956483,3.5947664712433083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947664712433083,1.2847994469654347,1.285090621927526,2.797920313348344,5928.4574027507815,14585.010443342433,6453.720110812642,0.0004256902401030674,26385.91363484341,2690.6143927685207,19290.601294168802,1967.0938897756935,0.7310946879131359,0.7310946879131359,32493.98279219771,32395.05729023726,1.0038186085634093,0.8,4300.992178919661,4287.898129693729,1.0038186085634093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.337190465611,3099.015535412006,7.628767589476826,4.998813940098684,-2.3685909038199835,7.367404843918668,2.7822220297704474,3.5,0.7949205799344136,0.6,0.0002266188740200881,0.994710292987545,0.00022782399621044803,199.11554680245172,0.0,0.0,0.0,0.05202602090921647,7.705685020138583e-05,0.00014956202381870228,0.000537640548594764,0.09236695056917932,0.09236695056917932,0.09236695056917932,0.0923668300539444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6746650487,595.6585753285957,0.0,0.09236695056917932,0.09236695075956483,0.09236695075956483,0.36998485660945596,0.36998485660945596,0.5,10.03254407819727,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27765.059463047517,21033.53256987225,0.7575540256942634,0.7525056017069691,0.48593954461011274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528965574406727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53846907426384,260.53846907426384,-12.611530925736133,244.67844726460817,276.39849088389167,114598.08581039446,114592.22402540132,5.8617849931899215,0.0,nan,276.39849088389167,3.248490883891691,270.0544821600537,-3.0955178399462966,263.7104734362027,-9.439526563797301,257.36646471234707,-15.78353528765291,251.02245598847972,-22.127544011520257,244.67844726460817,-28.47155273539181,1.0,1.0,25762.5980482374,25762.5980482374,275.8267808550999,2.676780855099935,275.8267808550999,275.8267808550999,82107.64460037572,82107.56230236191,0.08229801380366553,0.0,8575.796259387458,8575.796259387458,0.906870561070357,3612.740303599525,275.8267808550999,2.676780855099935,1.0,0.002,0.12836483828507889,0.004844469373058275,0.00019812079178935506,0.001801879214444888,0.09906039589467754,0.09906039589467754,0.0,6.2342431564332834e-12,0.9999986673688431,0.9999986673688431,0.0,0.09236682766848839,1.2309107644723126e-07,0.0,0.0,0.0,1599670.4614446172,266.2524439866747,0.0,1.0,1285736.0684966953,2593.165474435315,,,,,,,,,,,,,,,,,,,2.0,14585.010443342433,1572.29243448857,0.36998485660945596,6.1796691888313084,2.7822220297704474
4802.0,-30.233355215030226,4.998811907805547,35.05091302562093,27.738009206391894,5.010717378076904,-26.708947955719466,-40.20367335816843,1.4863101185429943,-6.897565966027116,-6.897565966061765,40.101975403452094,37553.455101973996,20600.243938931042,20600.243938931042,58153.699040905034,82117.04558898817,82107.65646289001,20600.243938931042,102707.90040182105,102707.90040182105,102707.90040182105,130473.00419158829,125955.29492771845,4517.709263869836,0.0,94851.24700246191,50287.65651464149,49515.100542022694,27765.10378976724,77280.20433178994,21033.56398032521,1572.2947429603819,0.0,0.8765038574024121,2.688563974605012,0.0014957518510113484,1.0,1.0,-6.897565966027116,329176.01393264945,1558934.814053172,4.7358700150374125,1558934.814053172,4.7358700150374125,0.7575539475590607,0.09236704518431044,3.594763311253812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594763311253812,1.2847994008435082,1.2850905757951467,2.7979179542687715,5928.452404144249,14585.00419829244,6453.719802042266,0.00042569099494409814,26385.950559114528,2690.6181579963118,19290.600371233482,1967.0937956624825,0.7310936298472639,0.7310936298472639,32493.959941054716,32395.05729023726,1.0038177261538606,0.8,4300.989154280055,4287.898129693729,1.0038177261538606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3356829615477,3099.015535412006,7.62877151493183,4.998811907805547,-2.368599469060885,7.367411376866432,2.7822194410750742,3.5,0.7949198403071641,0.6,0.0002266188740200881,0.9947023350630548,0.00022782581887245955,199.11548391670922,0.0,0.0,0.0,0.05202602090921647,7.705740117274287e-05,0.00014956147284734522,0.0005376380953687198,0.0923670450075538,0.0923670450075538,0.0923670450075538,0.09236692115875379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.7447939466,595.6585530563709,0.0,0.0923670450075538,0.09236704518431044,0.09236704518431044,0.3699851520915328,0.3699851520915328,0.5,10.032540362972112,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,3.467448550509289e-11,27765.10378976724,21033.56398032521,0.7575539475590607,0.7525044679130457,0.4859388691668615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528960980915695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5385076210288,260.5385076210288,-12.61149237897115,244.6785202009497,276.39849504107934,114597.76099418291,114591.8642720503,5.8967221326131485,0.0,nan,276.39849504107934,3.248495041079366,270.0545000730732,-3.0954999269267773,263.710505105052,-9.439494894947984,257.3665101370279,-15.78348986297209,251.0225151689911,-22.12748483100887,244.6785202009497,-28.471479799050286,1.0,1.0,25762.5980482374,25762.5980482374,275.8267818821641,2.676781882164107,275.8267818821641,275.8267818821641,82107.73940763288,82107.65646289001,0.08294474286958575,0.0,8575.796259387458,8575.796259387458,0.906870755400237,3612.737127810081,275.8267818821641,2.676781882164107,1.0,0.002,0.12836496462342523,0.004844467056442697,0.00019812098273794704,0.001801879023200346,0.09906049136897352,0.09906049136897352,0.0,5.938293259899474e-12,0.9999986322101956,0.9999986322101956,0.0,0.09236691884560777,1.2633870266735614e-07,0.0,0.0,0.0,1599670.449722118,266.25243403397286,0.0,1.0,1285736.1023968253,2593.165337636024,,,,,,,,,,,,,,,,,,,2.0,14585.00419829244,1572.2947429603819,0.3699851520915328,6.1796691888313084,2.7822194410750742
4803.0,-30.23327849683547,4.99880987279434,35.050918601037374,27.738064212631457,5.010717009765119,-26.708878946175055,-40.20361035419626,1.4863174588512749,-6.897576638198245,-6.897576638207358,40.10198681234857,37553.455310409794,20600.24427313506,20600.24427313506,58153.699583544854,82117.15015115758,82107.7574192275,20600.24427313506,102708.00169236257,102708.00169236257,102708.00169236257,130473.15301772226,125955.44058687586,4517.7124308464045,0.0,94851.30889940872,50287.61405774524,49515.21649073719,27765.15132535969,77280.36781609688,21033.597647992563,1572.2972217895945,0.0,0.8765037548452869,2.6885629019813875,0.0014957518510113484,1.0,1.0,-6.897576638198245,329175.8747973833,1558935.3070241285,4.735873514374939,1558935.3070241285,4.735873514374939,0.7575538631688001,0.09236714081938337,3.594759129696762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594759129696762,1.2847993665041906,1.285090541448047,2.797914774411618,5928.445666408514,14584.997954170087,6453.720340194429,0.0004256921582104018,26385.998470893363,2690.623043638079,19290.601979806313,1967.093959691262,0.7310923632882779,0.7310923632882779,32493.92970254357,32395.05729023726,1.003816558477236,0.8,4300.985151828254,4287.898129693729,1.003816558477236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3341747894283,3099.015535412006,7.628775899464911,4.99880987279434,-2.3686084815906687,7.367418354385009,2.7822168512334757,3.5,0.7949191003524216,0.6,0.0002266188740200881,0.9946943773157316,0.0002278276415230562,199.11542103186383,0.0,0.0,0.0,0.05202602090921647,7.705795153757991e-05,0.00014956092248250818,0.0005376354915398661,0.09236714061481027,0.09236714061481027,0.09236714061481027,0.09236701912330768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.81752927677,595.6585299665621,0.0,0.09236714061481027,0.09236714081938337,0.09236714081938337,0.36998544713885095,0.36998544713885095,0.5,10.032536718088304,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27765.15132535969,21033.597647992563,0.7575538631688001,0.7525028830340518,0.48593784387485417,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452895639230113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53854610018936,260.53854610018936,-12.611453899810613,244.67859312411545,276.39849907623585,114597.37187883629,114591.48549851235,5.886380323934577,0.0,nan,276.39849907623585,3.2484990762358734,270.0545178858287,-3.0954821141712614,263.7105366954116,-9.4394633045884,257.36655550499006,-15.783444495009917,251.0225743145548,-22.12742568544519,244.67859312411545,-28.471406875884526,1.0,1.0,25762.5980482374,25762.5980482374,275.8267829822592,2.676782982259226,275.8267829822592,275.8267829822592,82107.84379127125,82107.7574192275,0.08637204374826979,0.0,8575.796259387458,8575.796259387458,0.9068710125533606,3612.732925345246,275.8267829822592,2.676782982259226,1.0,0.002,0.12836508876200037,0.004844464621462582,0.00019812116999899158,0.0018018788363934502,0.09906058499949578,0.09906058499949578,0.0,6.392441697505857e-12,0.999998656024238,0.999998656024238,0.0,0.0923670166801849,1.2413919846776e-07,0.0,0.0,0.0,1599670.4371522113,266.25242336180173,0.0,1.0,1285736.1387475529,2593.1651909476923,,,,,,,,,,,,,,,,,,,2.0,14584.997954170087,1572.2972217895945,0.36998544713885095,6.1796691888313084,2.7822168512334757
4804.0,-30.233201785803857,4.998807843782846,35.05092417315191,27.73811820605772,5.010716970012601,-26.708809910220754,-40.20354354344306,1.4863250941951471,-6.89758670578783,-6.897586705804952,40.10199786786162,37553.442750761715,20600.243547091693,20600.243547091693,58153.686297853405,82117.25267055968,82107.85493559366,20600.243547091693,102708.09848268535,102708.09848268535,102708.09848268535,130473.29530338797,125955.579760755,4517.715542632975,0.0,94851.36930377437,50287.55938312961,49515.344356271955,27765.19682070263,77280.54117697458,21033.629891010216,1572.2995886148487,0.0,0.8765036569710647,2.688561890122496,0.0014957518510113484,1.0,1.0,-6.89758670578783,329175.74354421155,1558935.7847256553,4.735876853928257,1558935.7847256553,4.735876853928257,0.7575537831349664,0.0923672356382932,3.594755069242325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594755069242325,1.2847993307846441,1.2850905057204052,2.797911691818021,5928.439134762582,14584.991712584088,6453.720779136903,0.00042569327325141834,26386.045078661344,2690.6277963077446,19290.60329183474,1967.094093480928,0.7310911216260766,0.7310911216260766,32493.900339767104,32395.05729023726,1.0038154246178446,0.8,4300.981265291083,4287.898129693729,1.0038154246178446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3326641667745,3099.015535412006,7.628779898290119,4.998807843782846,-2.3686171200898336,7.367424963872679,2.782214257184771,3.5,0.7949183591956489,0.6,0.0002266188740200881,0.9946864203800744,0.0002278294640169069,199.11535815292967,0.0,0.0,0.0,0.05202602090921647,7.705853516013879e-05,0.0001495603388599493,0.0005376327862744026,0.0923672354527308,0.0923672354527308,0.0923672354527308,0.09236711308897683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.888683529,595.6585073734952,0.0,0.0923672354527308,0.0923672356382932,0.0923672356382932,0.36998574243282134,0.36998574243282134,0.5,10.032533046731114,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27765.19682070263,21033.629891010216,0.7575537831349664,0.7525010230541715,0.48593659126640026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528951803752017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5385845532555,260.5385845532555,-12.611415446744502,244.67866603824964,276.3985030682335,114596.99089115357,114591.1085026979,5.882388455680723,0.0,nan,276.3985030682335,3.2485030682335037,270.05453566225435,-3.095464337745625,263.7105682562636,-9.43943174373635,257.36660085027006,-15.783399149729917,251.02263344426163,-22.127366555738348,244.67866603824964,-28.471333961750332,1.0,1.0,25762.5980482374,25762.5980482374,275.8267842857767,2.676784285776705,275.8267842857767,275.8267842857767,82107.94628162595,82107.85493559366,0.09134603229176719,0.0,8575.796259387458,8575.796259387458,0.9068712622589324,3612.7288445885365,275.8267842857767,2.676784285776705,1.0,0.002,0.12836521365986758,0.004844462289266964,0.0001981213586776178,0.0018018786470920649,0.0990606793388089,0.0990606793388089,0.0,5.7696824748432185e-12,0.999998647803169,0.999998647803169,0.0,0.09236711073960989,1.2489868331375329e-07,0.0,0.0,0.0,1599670.4252943932,266.25241329421215,0.0,1.0,1285736.1730389996,2593.165052569317,,,,,,,,,,,,,,,,,,,2.0,14584.991712584088,1572.2995886148487,0.36998574243282134,6.1796691888313084,2.782214257184771
4805.0,-30.233125015990534,4.998805821032553,35.050929744382294,27.738171710539632,5.010717084774852,-26.708740805916282,-40.20348050454629,1.4863328744633295,-6.897596757829319,-6.897596757775286,40.102008986564535,37553.44498730155,20600.24279587505,20600.24279587505,58153.687783176596,82117.35419876082,82107.95337798442,20600.24279587505,102708.19617385947,102708.19617385947,102708.19617385947,130473.43877144181,125955.7201143593,4517.718657082516,0.0,94851.4289646254,50287.51975230898,49515.45468035158,27765.242597582346,77280.69727793393,21033.662336884347,1572.3019685736397,0.0,0.8765035589391545,2.688560879826601,0.0014957518510113484,1.0,1.0,-6.897596757829319,329175.6124937849,1558936.2651577513,4.7358801988625,1558936.2651577513,4.7358801988625,0.7575537027260064,0.09236733052678901,3.594751068908609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594751068908609,1.284799294387117,1.2850904693146292,2.7979086574945544,5928.432705395266,14584.98547341186,6453.721169346615,0.00042569436443500535,26386.091038404767,2690.632482897296,19290.604458197686,1967.0942124168484,0.7310898924027946,0.7310898924027946,32493.87141174123,32395.05729023726,1.0038143075468313,0.8,4300.977436298687,4287.898129693729,1.0038143075468313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3311526224243,3099.015535412006,7.6287838904014205,4.998805821032553,-2.368625747525809,7.367431568558362,2.782211661554294,3.5,0.7949176175869411,0.6,0.0002266188740200881,0.9946784574159603,0.0002278312879207349,199.11529522585278,0.0,0.0,0.0,0.05202602090921647,7.705908583754967e-05,0.00014955978818253842,0.0005376302084349251,0.09236733034261202,0.09236733034261202,0.09236733034261202,0.09236720786314744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.96015804145,595.6584846793969,0.0,0.09236733034261202,0.09236733052678901,0.09236733052678901,0.3699860375859329,0.3699860375859329,0.5,10.03252937232071,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,-5.405809133662842e-11,27765.242597582346,21033.662336884347,0.7575537027260064,0.7524995222808543,0.4859356386529944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528947215634236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5386230043619,260.5386230043619,-12.611376995638068,244.67873895655228,276.3985070521434,114596.61397787783,114590.73188921051,5.8820886673243935,0.0,nan,276.3985070521434,3.2485070521433954,270.0545534330441,-3.0954465669559,263.71059981393023,-9.439400186069747,257.36664619481587,-15.783353805184106,251.02269257568568,-22.127307424314296,244.67873895655228,-28.471261043447697,1.0,1.0,25762.5980482374,25762.5980482374,275.8267857129026,2.6767857129026424,275.8267857129026,275.8267857129026,82108.04780320781,82107.95337798442,0.09442522338940762,0.0,8575.796259387458,8575.796259387458,0.90687150826716,3612.7248242531523,275.8267857129026,2.6767857129026424,1.0,0.002,0.12836533865531466,0.004844459961715139,0.00019812154751316116,0.0018018784584702585,0.09906077375658058,0.09906077375658058,0.0,5.983419489041797e-12,0.9999986467510367,0.9999986467510367,0.0,0.09236720553079474,1.2499599428109055e-07,0.0,0.0,0.0,1599670.4134548854,266.25240324217066,0.0,1.0,1285736.2072774847,2593.1649144046683,,,,,,,,,,,,,,,,,,,2.0,14584.98547341186,1572.3019685736397,0.3699860375859329,6.1796691888313084,2.782211661554294
