time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4806.0,-30.23304825897631,4.998803804704121,35.05093531602263,27.73820551754909,5.010717291963144,-26.708671703888406,-40.20341750057412,1.486340736634846,-6.897606797043807,-6.897606797005835,40.10202014082622,37553.46710996619,20600.242025265226,20600.242025265226,58153.70913523142,82117.427755768,82108.05235805271,20600.242025265226,102708.29438331793,102708.29438331793,102708.29438331793,130473.58289507488,125955.86111775841,4517.721777316479,0.0,94851.46745087291,50287.50680420262,49515.51182963365,27765.288511756946,77280.8003413906,21033.694882393345,1572.3043547385241,0.0,0.8765034608409055,2.6885598708201894,0.0014957518510113484,1.0,1.0,-6.897606797043807,329175.48161062517,1558936.7471263858,4.73588354606076,1558936.7471263858,4.73588354606076,0.7575536221597996,0.09236742545011967,3.5947489764645297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947489764645297,1.284799257606433,1.2850904325256098,2.797907108976314,5928.429424270931,14584.97923797426,6453.720028800395,0.00042569471662861095,26386.117103553705,2690.6351408027926,19290.601049028708,1967.0938647783605,0.7310890410029536,0.7310890410029536,32493.85628043194,32395.05729023726,1.003813723243422,0.8,4300.975433477324,4287.898129693729,1.003813723243422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.329640208137,3099.015535412006,7.628787877793096,4.998803804704121,-2.3686343655697533,7.367438170273874,2.7822090644309267,3.5,0.7949168755516933,0.6,0.0002266188740200881,0.9946704958481697,0.0002278331115339326,199.11523230930686,0.0,0.0,0.0,0.05202602090921647,7.70596362135104e-05,0.0001495592378065777,0.0005376279170260103,0.09236742526897788,0.09236742526897788,0.09236742526897788,0.09236730303908562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.0317640709,595.6584619442806,0.0,0.09236742526897788,0.09236742545011967,0.09236742545011967,0.3699863326918372,0.3699863326918372,0.5,10.032525706294878,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,27765.288511756946,21033.694882393345,0.7575536221597996,0.75249879502199,0.4859352768614255,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45289426240036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5386614611031,260.5386614611031,-12.61133853889686,244.6788118768932,276.39851104528236,114596.29880791706,114590.4158571438,5.882950773241262,0.0,nan,276.39851104528236,3.2485110452823847,270.0545712116269,-3.095428788373056,263.7106313779501,-9.43936862204987,257.36669154427807,-15.783308455721908,251.022751710588,-22.127248289411966,244.6788118768932,-28.47118812310677,1.0,1.0,25762.5980482374,25762.5980482374,275.8267872154654,2.676787215465424,275.8267872154654,275.8267872154654,82108.11749833249,82108.05235805271,0.06514027978118975,0.0,8575.796259387458,8575.796259387458,0.9068716369459986,3612.7227213468523,275.8267872154654,2.676787215465424,1.0,0.002,0.1283654633672721,0.00484445763827696,0.0001981217359163662,0.0018018782705141556,0.0990608679581831,0.0990608679581831,0.0,6.430521913569631e-12,0.9999986498275476,0.9999986498275476,0.0,0.09236730073816632,1.2471195334156387e-07,0.0,0.0,0.0,1599670.401630483,266.25239320295617,0.0,1.0,1285736.2414722824,2593.1647764163404,,,,,,,,,,,,,,,,,,,2.0,14584.97923797426,1572.3043547385241,0.3699863326918372,6.1796691888313084,2.7822090644309267
4807.0,-30.232971617032543,4.998801787367901,35.05094088286226,27.738257694896333,5.010717841193972,-26.708602671214827,-40.20335072474552,1.4863488951135055,-6.89761735858508,-6.897617358579382,40.10203114596149,37553.45656798104,20600.24214929681,20600.24214929681,58153.698717277846,82117.52658630296,82108.1479009663,20600.24214929681,102708.39005026311,102708.39005026311,102708.39005026311,130473.72428614457,125955.99940954692,4517.724876597658,0.0,94851.52517277529,50287.45515350401,49515.63335474587,27765.33423588146,77280.96759062733,21033.72725542035,1572.3067446464922,0.0,0.8765033604449591,2.6885588093168598,0.0014957518510113484,1.0,1.0,-6.89761735858508,329175.343917836,1558937.2226518348,4.735886971658953,1558937.2226518348,4.735886971658953,0.7575535405670796,0.09236752041372402,3.5947451329008566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947451329008566,1.2847992194395725,1.2850903943500995,2.7979042005247163,5928.423261611,14584.973004839245,6453.720291831759,0.0004256957455863019,26386.161373346884,2690.6396550653776,19290.601835247056,1967.0939449503203,0.7310878442035462,0.7310878442035462,32493.82848606415,32395.05729023726,1.0038126499495743,0.8,4300.971754539004,4287.898129693729,1.0038126499495743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.328126958212,3099.015535412006,7.628792198858433,4.998801787367901,-2.368643308389542,7.367445095757443,2.7822064658735703,3.5,0.7949161331067344,0.6,0.0002266188740200881,0.9946625462845713,0.00022783493242667328,199.1151694871221,0.0,0.0,0.0,0.05202602090921647,7.70602195427764e-05,0.0001495586544773117,0.0005376252452655171,0.09236752022054502,0.09236752022054502,0.09236752022054502,0.09236739638908267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.1028812725,595.6584393607856,0.0,0.09236752022054502,0.09236752041372402,0.09236752041372402,0.36998662779636526,0.36998662779636526,0.5,10.032521992094052,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27765.33423588146,21033.72725542035,0.7575535405670796,0.7524970316796441,0.48593408880319894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528938033141383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5386999430886,260.5386999430886,-12.611300056911375,244.678884782139,276.39851510400825,114595.93080235265,114590.04398972842,5.88681262423781,0.0,nan,276.39851510400825,3.248515104008277,270.054589039656,-3.0954109603439974,263.7106629752848,-9.4393370247152,257.3667369109145,-15.783263089085494,251.02281084652893,-22.12718915347105,244.678884782139,-28.471115217860984,1.0,1.0,25762.5980482374,25762.5980482374,275.82678779488805,2.676787794888071,275.82678779488805,275.82678779488805,82108.22015655367,82108.1479009663,0.07225558736536186,0.0,8575.796259387458,8575.796259387458,0.9068718733132026,3612.7188585653607,275.82678779488805,2.676787794888071,1.0,0.002,0.1283655897983486,0.004844455212967276,0.00019812192676062673,0.0018018780798507107,0.09906096338031337,0.09906096338031337,0.0,6.611337345641122e-12,0.9999986312166123,0.9999986312166123,0.0,0.09236739398259651,1.2643112750951683e-07,0.0,0.0,0.0,1599670.389190873,266.2523826414149,0.0,1.0,1285736.2774461831,2593.1646312486855,,,,,,,,,,,,,,,,,,,2.0,14584.973004839245,1572.3067446464922,0.36998662779636526,6.1796691888313084,2.7822064658735703
4808.0,-30.232894901937787,4.99879977057032,35.0509464487524,27.73831336470323,5.0107172341259325,-26.708533688331,-40.203287720773346,1.4863560202763688,-6.8976278225055125,-6.897627822515398,40.10204225218131,37553.4559307248,20600.242084473335,20600.242084473335,58153.69801519813,82117.63249388401,82108.24520299443,20600.242084473335,102708.48728746775,102708.48728746775,102708.48728746775,130473.8675883108,125956.13961652695,4517.727971783844,0.0,94851.58804245411,50287.4114784178,49515.75173781812,27765.380300843037,77281.13203866116,21033.759880292477,1572.309148358213,0.0,0.8765032601967305,2.6885577576253743,0.0014957518510113484,1.0,1.0,-6.8976278225055125,329175.2074977927,1558937.7025449583,4.735890392217378,1558937.7025449583,4.735890392217378,0.7575534587456679,0.0923676154128282,3.5947408701350994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947408701350994,1.2847991861067543,1.2850903610097268,2.7979009552675818,5928.416385300553,14584.966771957552,6453.7209023294645,0.0004256969421294568,26386.21015230212,2690.6446291345283,19290.603660065553,1967.094131030021,0.7310865618336063,0.7310865618336063,32493.797660269123,32395.05729023726,1.0038114595958683,0.8,4300.967674352707,4287.898129693729,1.0038114595958683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3266115736906,3099.015535412006,7.628796456021283,4.99879977057032,-2.3686521928456727,7.367451963415993,2.7822038636516506,3.5,0.7949153896147573,0.6,0.0002266188740200881,0.994654589202133,0.0002278367550707945,199.11510660501634,0.0,0.0,0.0,0.05202602090921647,7.706076992622448e-05,0.00014955810409386362,0.0005376226292461311,0.09236761521763139,0.09236761521763139,0.09236761521763139,0.09236749090252602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.1745611172,595.6584165993097,0.0,0.09236761521763139,0.0923676154128282,0.0923676154128282,0.36998692267282,0.36998692267282,0.5,10.032518262568574,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27765.380300843037,21033.759880292477,0.7575534587456679,0.7524954213417291,0.48593304652858943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452893344916446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53873834726176,260.53873834726176,-12.611261652738222,244.67895767715484,276.39851901733863,114595.53755387178,114589.66264479425,5.874909077551492,0.0,nan,276.39851901733863,3.2485190173386513,270.0546067493239,-3.095393250676068,263.71069448128907,-9.43930551871091,257.3667822132568,-15.783217786743194,251.02286994520728,-22.1271300547927,244.67895767715484,-28.471042322845136,1.0,1.0,25762.5980482374,25762.5980482374,275.82678867707375,2.676788677073773,275.82678867707375,275.82678867707375,82108.32602375113,82108.24520299443,0.08082075670245104,0.0,8575.796259387458,8575.796259387458,0.9068721354599197,3612.714574485775,275.82678867707375,2.676788677073773,1.0,0.002,0.12836571672531377,0.004844452801649197,0.00019812211840991337,0.0018018778878153196,0.09906105920495668,0.09906105920495668,0.0,6.22523300269906e-12,0.9999986258437211,0.9999986258437211,0.0,0.09236748848528951,1.269275386844485e-07,0.0,0.0,0.0,1599670.3768662421,266.25237217749446,0.0,1.0,1285736.3130875728,2593.1644874228455,,,,,,,,,,,,,,,,,,,2.0,14584.966771957552,1572.309148358213,0.36998692267282,6.1796691888313084,2.7822038636516506
4809.0,-30.232818191002618,4.998797759530288,35.05095200970491,27.738367847073846,5.01071701563139,-26.70846467034254,-40.203224716801174,1.486363494731023,-6.897637927785183,-6.897637927771143,40.10205324148535,37553.456762926944,20600.241390426934,20600.241390426934,58153.69815335388,82117.73597298833,82108.34180065498,20600.241390426934,102708.58319108191,102708.58319108191,102708.58319108191,130474.00876567973,125956.27773682887,4517.731028850865,0.0,94851.64913551853,50287.36992458889,49515.865789921816,27765.425574597815,77281.29136451962,21033.791960753595,1572.311505683075,0.0,0.8765031623696922,2.688556741979922,0.0014957518510113484,1.0,1.0,-6.897637927785183,329175.0757534578,1558938.1773867733,4.735893730163127,1558938.1773867733,4.735893730163127,0.7575533789043416,0.09236771001675788,3.5947367513027415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947367513027415,1.2847991511398873,1.2850903260349353,2.7978978255966727,5928.4097539034465,14584.96054309605,6453.7213953731225,0.0004256980814309321,26386.25738063964,2690.6494450846762,19290.605133806042,1967.0942813097279,0.7310853091261104,0.7310853091261104,32493.767875308167,32395.05729023726,1.0038103094347661,0.8,4300.963731934046,4287.898129693729,1.0038103094347661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.325094325258,3099.015535412006,7.628800485437257,4.998797759530288,-2.368660854995295,7.367458614525583,2.7822012582299935,3.5,0.7949146452085696,0.6,0.0002266188740200881,0.9946466326197843,0.00022783857762952473,199.11504372635983,0.0,0.0,0.0,0.05202602090921647,7.70613203133064e-05,0.00014955755370678168,0.0005376200347447016,0.09236770983426856,0.09236770983426856,0.09236770983426856,0.09236758418431648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.2458665858,595.6583939538223,0.0,0.09236770983426856,0.09236771001675788,0.09236771001675788,0.36998721745245683,0.36998721745245683,0.5,10.032514493434268,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27765.425574597815,21033.791960753595,0.7575533789043416,0.7524938717581089,0.4859320554802219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528928860815256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5387767227169,260.5387767227169,-12.611223277283102,244.6790305666159,276.3985228787866,114595.15392634094,114589.28341055186,5.870515789071278,0.0,nan,276.3985228787866,3.2485228787866163,270.0546244163773,-3.0953755836226833,263.7107259539424,-9.439274046057562,257.3668274915129,-15.783172508487098,251.02292902906618,-22.1270709709338,244.6790305666159,-28.470969433384084,1.0,1.0,25762.5980482374,25762.5980482374,275.82678983580536,2.67678983580538,275.82678983580536,275.82678983580536,82108.42958037605,82108.34180065498,0.08777972107054666,0.0,8575.796259387458,8575.796259387458,0.906872388755074,3612.7104350592554,275.82678983580536,2.67678983580538,1.0,0.002,0.12836584490164368,0.004844450450667669,0.000198122312133227,0.0018018776940636222,0.09906115606661349,0.09906115606661349,0.0,6.196849023504258e-12,0.9999986123220349,0.9999986123220349,0.0,0.092367581840122,1.2817663587629166e-07,0.0,0.0,0.0,1599670.364964023,266.2523620722148,0.0,1.0,1285736.3475073888,2593.164348526516,,,,,,,,,,,,,,,,,,,2.0,14584.96054309605,1572.311505683075,0.36998721745245683,6.1796691888313084,2.7822012582299935
4810.0,-30.232741488189337,4.998795754720288,35.05095756880662,27.73842163095253,5.010717011705372,-26.708395638202102,-40.20315790604798,1.4863711614803117,-6.897648001251639,-6.8976480012379655,40.10206430997906,37553.444394418664,20600.240642925954,20600.240642925954,58153.68503734462,82117.8381101868,82108.43960811301,20600.240642925954,102708.68025103897,102708.68025103897,102708.68025103897,130474.15143856878,125956.41735371915,4517.734084849623,0.0,94851.709248404,50287.31553177657,49515.993018474925,27765.47118752981,77281.46420600473,21033.824286542032,1572.3138785023225,0.0,0.876503064412959,2.6885557295322386,0.0014957518510113484,1.0,1.0,-6.897648001251639,329174.94442392327,1558938.6556490136,4.735897072534648,1558938.6556490136,4.735897072534648,0.7575532986448603,0.09236780468749375,3.594732711848088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594732711848088,1.2847991152734324,1.285090290160352,2.7978947596668085,5928.403257565966,14584.954316708385,6453.7218237551015,0.0004256991891818299,26386.303753760814,2690.654173827027,19290.606414268444,1967.094411880555,0.7310840727935974,0.7310840727935974,32493.738664353223,32395.05729023726,1.003809181439448,0.8,4300.959865492387,4287.898129693729,1.003809181439448,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3235761302585,3099.015535412006,7.628804497736325,4.998795754720288,-2.36866949611157,7.3674652508318585,2.7821986511838674,3.5,0.7949139003382478,0.6,0.0002266188740200881,0.9946386769484924,0.00022784040000871955,199.1149808544004,0.0,0.0,0.0,0.05202602090921647,7.706190395945471e-05,0.0001495569700606334,0.0005376173325618441,0.09236780450454687,0.09236780450454687,0.09236780450454687,0.0923676784724122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.31761030364,595.6583711697222,0.0,0.09236780450454687,0.09236780468749375,0.09236780468749375,0.3699875120377618,0.3699875120377618,0.5,10.032510712818805,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27765.47118752981,21033.824286542032,0.7575532986448603,0.7524920190736514,0.48593080863885574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528924272717734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53881509344166,260.53881509344166,-12.611184906558321,244.6791034520797,276.39852673477225,114594.77538874933,114588.90559640252,5.869792346801032,0.0,nan,276.39852673477225,3.2485267347722697,270.05464207825855,-3.0953579217414244,263.71075742171996,-9.439242578280016,257.36687276518427,-15.783127234815709,251.022988108635,-22.127011891364987,244.6791034520797,-28.47089654792029,1.0,1.0,25762.5980482374,25762.5980482374,275.82679116739706,2.6767911673970843,275.82679116739706,275.82679116739706,82108.5316529793,82108.43960811301,0.09204486629460007,0.0,8575.796259387458,8575.796259387458,0.9068726371686454,3612.7063754073283,275.82679116739706,2.6767911673970843,1.0,0.002,0.12836597345669415,0.004844448103978755,0.00019812250645398556,0.0018018774997652484,0.09906125322699277,0.09906125322699277,0.0,6.219233895238263e-12,0.9999986082234678,0.9999986082234678,0.0,0.09236767613215086,1.2855534289901104e-07,0.0,0.0,0.0,1599670.353099274,266.25235199874834,0.0,1.0,1285736.3818188382,2593.1642100674867,,,,,,,,,,,,,,,,,,,2.0,14584.954316708385,1572.3138785023225,0.3699875120377618,6.1796691888313084,2.7821986511838674
4811.0,-30.232664727210633,4.998793756430132,35.05096312784291,27.738474995736055,5.01071714484194,-26.70832654000706,-40.20309486715121,1.4863789574020827,-6.8976580528830596,-6.897658052869698,40.10207542626742,37553.446754166995,20600.23986056757,20600.23986056757,58153.686614734565,82117.93936359868,82108.53815079057,20600.23986056757,102708.77801135814,102708.77801135814,102708.77801135814,130474.2950028114,125956.55785756242,4517.737145248977,0.0,94851.76869636547,50287.276086080325,49516.10290031683,27765.51699145326,77281.6198917701,21033.856750975414,1572.3162599034385,0.0,0.8765029663922085,2.68855471927932,0.0014957518510113484,1.0,1.0,-6.8976580528830596,329174.81337908446,1558939.135977848,4.735900417090969,1558939.135977848,4.735900417090969,0.7575532181680616,0.09236789940074452,3.5947287261125953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947287261125953,1.284799078802687,1.2850902536813413,2.797891736864061,5928.39685260967,14584.948092715043,6453.7222087010805,0.0004257002756330024,26386.349547700058,2690.6588435092576,19290.607564897735,1967.0945292120894,0.7310828475922765,0.7310828475922765,32493.709841857144,32395.05729023726,1.0038080684449076,0.8,4300.956050468202,4287.898129693729,1.0038080684449076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.322057077283,3099.015535412006,7.628808499555204,4.998793756430132,-2.3686781221529056,7.3674718785830375,2.7821960426654013,3.5,0.7949131550472576,0.6,0.0002266188740200881,0.9946307153129692,0.00022784222378330685,199.11491793480357,0.0,0.0,0.0,0.05202602090921647,7.706245465912301e-05,0.00014955641936096508,0.0005376147568514031,0.0923678992161794,0.0923678992161794,0.0923678992161794,0.0923677733331895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.38956505613,595.6583483193518,0.0,0.0923678992161794,0.09236789940074452,0.09236789940074452,0.36998780654113633,0.36998780654113633,0.5,10.03250693636636,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27765.51699145326,21033.856750975414,0.7575532181680616,0.7524905235705015,0.4859298602534359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528919685108879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53885347804555,260.53885347804555,-12.611146521954424,244.67917634556662,276.398530610494,114594.40024395268,114588.52832851667,5.871915436023313,0.0,nan,276.398530610494,3.248530610494015,270.0546597575309,-3.095340242469092,263.71078890454714,-9.439211095452833,257.36691805156505,-15.783081948434926,251.02304719856937,-22.126952801430605,244.67917634556662,-28.47082365443336,1.0,1.0,25762.5980482374,25762.5980482374,275.8267926065557,2.6767926065557504,275.8267926065557,275.8267926065557,82108.63292766307,82108.53815079057,0.09477687250182498,0.0,8575.796259387458,8575.796259387458,0.9068728822785577,3612.702369743158,275.8267926065557,2.6767926065557504,1.0,0.002,0.1283661018689693,0.0048444457613948,0.0001981227005632468,0.0018018773055226212,0.0990613502816234,0.0990613502816234,0.0,6.085867920724297e-12,0.9999986097683639,0.9999986097683639,0.0,0.09236777098796861,1.2841277591114723e-07,0.0,0.0,0.0,1599670.3412602392,266.2523419471169,0.0,1.0,1285736.4160559208,2593.1640719085685,,,,,,,,,,,,,,,,,,,2.0,14584.948092715043,1572.3162599034385,0.36998780654113633,6.1796691888313084,2.7821960426654013
4812.0,-30.232587979621652,4.998791764805177,35.05096868794899,27.738528046198212,5.010717369641308,-26.708257444700806,-40.203031863179035,1.4863868344812052,-6.897668092276433,-6.897668092248594,40.102086575168,37553.44943220643,20600.239060748656,20600.239060748656,58153.68849295509,82118.04001736458,82108.63718182074,20600.239060748656,102708.8762425694,102708.8762425694,102708.8762425694,130474.43916058025,125956.69894640456,4517.740214175686,0.0,94851.82770654261,50287.23712052,49516.21176224734,27765.562918010848,77281.77468025818,21033.889304525164,1572.318646816644,0.0,0.8765028683133516,2.688553710256771,0.0014957518510113484,1.0,1.0,-6.897668092276433,329174.6824938438,1558939.6177144381,4.735903763630405,1558939.6177144381,4.735903763630405,0.7575531375551904,0.0923679941516651,3.594724775337609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594724775337609,1.2847990419522752,1.285090216822578,2.797888742098811,5928.390507061468,14584.941872443711,6453.72256635683,0.00042570134838112355,26386.39496333466,2690.66347461515,19290.608633954704,1967.0946382255618,0.7310816297853518,0.7310816297853518,32493.6812721686,32395.05729023726,1.003806965212895,0.8,4300.9522689063115,4287.898129693729,1.003806965212895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3205372232883,3099.015535412006,7.628812497175491,4.998791764805177,-2.3686867389367467,7.367478503741924,2.782193432772405,3.5,0.7949124093635442,0.6,0.0002266188740200881,0.9946227551349365,0.00022784404725321574,199.11485502622176,0.0,0.0,0.0,0.05202602090921647,7.706300505733011e-05,0.00014955586896275798,0.0005376121874575711,0.09236799396777834,0.09236799396777834,0.09236799396777834,0.09236786855380005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.46160856425,595.6583254417208,0.0,0.09236799396777834,0.0923679941516651,0.0923679941516651,0.3699881010251967,0.3699881010251967,0.5,10.032503174213787,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,27765.562918010848,21033.889304525164,0.7575531375551904,0.7524890407027698,0.48592892163227647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528915094024044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5388918811191,260.5388918811191,-12.61110811888085,244.67924924413595,276.3985345180717,114594.02690701754,114588.152165928,5.874741089546834,0.0,nan,276.3985345180717,3.2485345180717218,270.0546774633074,-3.0953225366925494,263.71082040852315,-9.43917959147683,257.3669633537356,-15.78303664626435,251.02310629894077,-22.126893701059203,244.67924924413595,-28.47075075586403,1.0,1.0,25762.5980482374,25762.5980482374,275.82679411491273,2.6767941149127523,275.82679411491273,275.82679411491273,82108.73354938392,82108.63718182074,0.09636756317922845,0.0,8575.796259387458,8575.796259387458,0.9068731252384108,3612.6983992142973,275.82679411491273,2.6767941149127523,1.0,0.002,0.1283662297998024,0.004844443423674643,0.00019812289393440652,0.0018018771122643312,0.09906144696720326,0.09906144696720326,0.0,6.198737703688728e-12,0.999998614983554,0.999998614983554,0.0,0.09236786622047412,1.2793119098188095e-07,0.0,0.0,0.0,1599670.3294356172,266.25233190772354,0.0,1.0,1285736.4502513167,2593.163933917897,,,,,,,,,,,,,,,,,,,2.0,14584.941872443711,1572.318646816644,0.3699881010251967,6.1796691888313084,2.782193432772405
4813.0,-30.232511245963675,4.998789779865071,35.05097424977805,27.73858099188658,5.010717632926847,-26.708188358074125,-40.20296505242584,1.486394744804362,-6.897678127913309,-6.897678127898932,40.10209774505105,37553.438225643724,20600.23825857303,20600.23825857303,58153.676484216754,82118.14041399679,82108.73650458478,20600.23825857303,102708.9747631578,102708.9747631578,102708.9747631578,130474.58368830149,125956.84039419894,4517.7432941025445,0.0,94851.88653077914,50287.184341584514,49516.33576577181,27765.608925143675,77281.94469091548,21033.92191637197,1572.321037446317,0.0,0.8765027701741179,2.6885527016120574,0.0014957518510113484,1.0,1.0,-6.897678127913309,329174.5516576187,1558940.1003605777,4.735907112230424,1558940.1003605777,4.735907112230424,0.7575530568437958,0.09236808894030372,3.5947208392964294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947208392964294,1.2847990049463436,1.2850901798082597,2.797885759139854,5928.3841865293825,14584.935654462837,6453.72291283381,0.0004257024154057164,26386.44021919206,2690.668089428302,19290.609669597587,1967.0947438317455,0.7310804151431782,0.7310804151431782,32493.652809020063,32395.05729023726,1.003805866095216,0.8,4300.948501446347,4287.898129693729,1.003805866095216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.319016600138,3099.015535412006,7.628816496100503,4.998789779865071,-2.368695351700297,7.367485131565368,2.7821908215595936,3.5,0.794911663302741,0.6,0.0002266188740200881,0.9946147964705082,0.00022784587040557632,199.11479212909867,0.0,0.0,0.0,0.05202602090921647,7.706358871527551e-05,0.0001495552853048126,0.0005376095007121329,0.09236808875702211,0.09236808875702211,0.09236808875702211,0.09236796399922852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.53365661757,595.6583025636421,0.0,0.09236808875702211,0.09236808894030372,0.09236808894030372,0.3699883955306265,0.3699883955306265,0.5,10.032499432164778,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27765.608925143675,21033.92191637197,0.7575530568437958,0.752487229931893,0.4859277076403351,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891050374295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53893030153944,260.53893030153944,-12.61106969846054,244.67932214481067,276.3985384582378,114593.65412457338,114587.77673015681,5.877394416573107,0.0,nan,276.3985384582378,3.2485384582378174,270.0546951955764,-3.095304804423563,263.71085193289144,-9.439148067108533,257.3670086702072,-15.782991329792765,251.0231654075132,-22.126834592486773,244.67932214481067,-28.470677855189308,1.0,1.0,25762.5980482374,25762.5980482374,275.82679566101655,2.6767956610165697,275.82679566101655,275.82679566101655,82108.83395833771,82108.73650458478,0.09745375292550307,0.0,8575.796259387458,8575.796259387458,0.9068733672920835,3612.6944434929114,275.82679566101655,2.6767956610165697,1.0,0.002,0.1283663570568727,0.004844441089711757,0.0001981230862671871,0.0018018769201501629,0.09906154313359355,0.09906154313359355,0.0,6.417350158216539e-12,0.9999986222824415,0.9999986222824415,0.0,0.09236796168316574,1.272571379764563e-07,0.0,0.0,0.0,1599670.3176154215,266.25232187208667,0.0,1.0,1285736.4844339057,2593.1637959788786,,,,,,,,,,,,,,,,,,,2.0,14584.935654462837,1572.321037446317,0.3699883955306265,6.1796691888313084,2.7821908215595936
4814.0,-30.232434458154135,4.998787801711917,35.05097981358177,27.738633762951963,5.010717941739785,-26.708119218168004,-40.20290201352907,1.4864027015172947,-6.897688153893455,-6.8976881538999875,40.102108925638696,37553.44138811633,20600.23744406116,20600.23744406116,58153.67883217749,82118.24049124979,82108.83598097447,20600.23744406116,102709.07342503563,102709.07342503563,102709.07342503563,130474.72839573646,125956.98201032267,4517.74638541379,0.0,94851.9451036498,50287.14599966227,49516.443448875034,27765.654970700827,77282.09841957586,21033.954556467987,1572.3234296739442,0.0,0.8765026720469091,2.6885516939381913,0.0014957518510113484,1.0,1.0,-6.897688153893455,329174.4209473284,1558940.5834673527,4.7359104604206195,1558940.5834673527,4.7359104604206195,0.7575529761017221,0.09236818375382057,3.59471692331784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59471692331784,1.2847989677233944,1.2850901425768746,2.7978827922686733,5928.377900085366,14584.929438761132,6453.7232437116145,0.00042570347457589045,26386.48525795563,2690.6726821040447,19290.610658613485,1967.0948446833002,0.7310792047530199,0.7310792047530199,32493.624490946248,32395.05729023726,1.0038047725799042,0.8,4300.944753188869,4287.898129693729,1.0038047725799042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.317495217751,3099.015535412006,7.628820492606547,4.998787801711917,-2.368703956727267,7.367491758439185,2.782188209044003,3.5,0.7949109168697152,0.6,0.0002266188740200881,0.9946068322583486,0.00022784769485800592,199.1147291876284,0.0,0.0,0.0,0.05202602090921647,7.706413942607528e-05,0.00014955473459401283,0.0005376069354074059,0.09236818357152386,0.09236818357152386,0.09236818357152386,0.09236805957302337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.6056474621,595.6582797046868,0.0,0.09236818357152386,0.09236818375382057,0.09236818375382057,0.36998869008083207,0.36998869008083207,0.5,10.03249571272137,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27765.654970700827,21033.954556467987,0.7575529761017221,0.7524857634746487,0.4859267819596872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528905914297967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53896874521297,260.53896874521297,-12.611031254787008,244.67939505697356,276.3985424334214,114593.28240607308,114587.40145453702,5.880951536049976,0.0,nan,276.3985424334214,3.2485424334214485,270.0547129581576,-3.0952870418423686,263.7108834828662,-9.439116517133755,257.36705400757836,-15.782945992421617,251.0232245322806,-22.12677546771937,244.67939505697356,-28.470604943026416,1.0,1.0,25762.5980482374,25762.5980482374,275.8267972346835,2.6767972346835336,275.8267972346835,275.8267972346835,82108.93405109605,82108.83598097447,0.09807012157398276,0.0,8575.796259387458,8575.796259387458,0.906873608111874,3612.690507934429,275.8267972346835,2.6767972346835336,1.0,0.002,0.12836648355630023,0.004844438759705253,0.0001981232774345236,0.0018018767288567551,0.0990616387172618,0.0990616387172618,0.0,6.291278695919056e-12,0.9999986304848689,0.9999986304848689,0.0,0.0923680572541953,1.2649962528102705e-07,0.0,0.0,0.0,1599670.3058065972,266.2523118461065,0.0,1.0,1285736.5185836076,2593.163658172603,,,,,,,,,,,,,,,,,,,2.0,14584.929438761132,1572.3234296739442,0.36998869008083207,6.1796691888313084,2.782188209044003
4815.0,-30.232357686210094,4.998785830297766,35.050985379578755,27.738667046092473,5.010718262877108,-26.708050091298684,-40.2028390095569,1.4864106677354116,-6.897698180659063,-6.897698180651824,40.102120116483576,37553.46412483317,20600.23663537583,20600.23663537583,58153.700760209,82118.31308717275,82108.93557752737,20600.23663537583,102709.1722129032,102709.1722129032,102709.1722129032,130474.87326890313,125957.12377942499,4517.749489478147,0.0,94851.9828597752,50287.13389660363,49516.49884796842,27765.701055999936,77282.19990396836,21033.987225174875,1572.3258237912928,0.0,0.8765025738758038,2.6885506861856907,0.0014957518510113484,1.0,1.0,-6.897698180659063,329174.2902268393,1558941.0670181424,4.735913810109079,1558941.0670181424,4.735913810109079,0.7575528953060454,0.09236827860291981,3.594714885859017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594714885859017,1.2847989304559806,1.2850901053010149,2.7978812876060206,5928.374711885759,14584.92322670205,6453.722068178326,0.0004257038064983576,26386.510716860023,2690.675278189802,19290.60714486582,1967.0944863807538,0.7310783662100431,0.7310783662100431,32493.609757229617,32395.05729023726,1.003804203630823,0.8,4300.9428029939545,4287.898129693729,1.003804203630823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.315973100552,3099.015535412006,7.628824493350776,4.998785830297766,-2.3687125604503096,7.367498390748076,2.7821855952675767,3.5,0.7949101700764505,0.6,0.0002266188740200881,0.9945988697604831,0.00022784951894693175,199.11466625920255,0.0,0.0,0.0,0.05202602090921647,7.706468983540778e-05,0.0001495541841846803,0.0005376046521311714,0.09236827841860933,0.09236827841860933,0.09236827841860933,0.09236815525037563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.6775697332,595.6582568685318,0.0,0.09236827841860933,0.09236827860291981,0.09236827860291981,0.36998898468603675,0.36998898468603675,0.5,10.032492017791471,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27765.701055999936,21033.987225174875,0.7575528953060454,0.7524850590753288,0.48592643806073693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528901321617083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53900720758935,260.53900720758935,-12.610992792410627,244.67946797590747,276.39854643923866,114592.97031403285,114587.08650136451,5.883812668368775,0.0,nan,276.39854643923866,3.2485464392386803,270.0547307466017,-3.0952692533982713,263.7109150539287,-9.439084946071262,257.36709936126664,-15.782900638733338,251.02328366859282,-22.126716331407152,244.67946797590747,-28.470532024092506,1.0,1.0,25762.5980482374,25762.5980482374,275.8267988216116,2.6767988216116123,275.8267988216116,275.8267988216116,82109.00270161469,82108.93557752737,0.06712408731982578,0.0,8575.796259387458,8575.796259387458,0.9068737334088448,3612.688460288312,275.8267988216116,2.6767988216116123,1.0,0.002,0.1283666092356164,0.004844436432783261,0.00019812346733575755,0.0018018765387631877,0.09906173366787878,0.09906173366787878,0.0,6.098945133647948e-12,0.9999986393625112,0.9999986393625112,0.0,0.09236815292317717,1.2567974264211198e-07,0.0,0.0,0.0,1599670.2939968447,266.2523018193409,0.0,1.0,1285736.552735983,2593.163520355553,,,,,,,,,,,,,,,,,,,2.0,14584.92322670205,1572.3258237912928,0.36998898468603675,6.1796691888313084,2.7821855952675767
4816.0,-30.232280989269928,4.998783852041842,35.0509909372779,27.73872575433927,5.010716593550697,-26.707981230989052,-40.2027722337283,1.4864168347400493,-6.897709162326464,-6.89770916234242,40.10213100968359,37553.4455634337,20600.237461275974,20600.237461275974,58153.68302470967,82118.42527398308,82109.02854550787,20600.237461275974,102709.26600678384,102709.26600678384,102709.26600678384,130475.01267086287,125957.260116916,4517.752553946867,0.0,94852.0503000362,50287.07058757277,49516.644124959355,27765.746664079015,77282.39078903837,21034.01948579844,1572.3282184729806,0.0,0.8765024716005374,2.688549582459967,0.0014957518510113484,1.0,1.0,-6.897709162326464,329174.14705719845,1558941.5377068776,4.735917299835793,1558941.5377068776,4.735917299835793,0.7575528128336084,0.09236837349190968,3.5947102467804823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947102467804823,1.2847989016056152,1.285090076444111,2.797877739689976,5928.367194277399,14584.917016884725,6453.723000869645,0.0004257051551434333,26386.56353039531,2690.680663671622,19290.609932742587,1967.094770665068,0.7310770085889083,0.7310770085889083,32493.576210106847,32395.05729023726,1.0038029081938602,0.8,4300.938362605296,4287.898129693729,1.0038029081938602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3144502467044,3099.015535412006,7.628829101512198,4.998783852041842,-2.3687217589708185,7.36750561101266,2.782182980227161,3.5,0.794909422922046,0.6,0.0002266188740200881,0.9945909151103917,0.00022785134126721357,199.11460339229555,0.0,0.0,0.0,0.05202602090921647,7.706527320004178e-05,0.0001495536008200463,0.0005376018613107384,0.09236837329052063,0.09236837329052063,0.09236837329052063,0.09236824723097194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.7484708436,595.6582343497973,0.0,0.09236837329052063,0.09236837349190968,0.09236837349190968,0.36998927935410564,0.36998927935410564,0.5,10.032488236145577,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27765.746664079015,21034.01948579844,0.7575528128336084,0.7524829709714171,0.4859249976614366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528896729888015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53904549749694,260.53904549749694,-12.610954502503034,244.67954086933005,276.39855012563464,114592.55443953759,114586.69701011137,5.857429426181337,0.0,nan,276.39855012563464,3.248550125634665,270.0547482743966,-3.0952517256033616,263.7109464231346,-9.439053576865376,257.36714457187685,-15.782855428123128,251.02334272060887,-22.12665727939111,244.67954086933005,-28.470459130669923,1.0,1.0,25762.5980482374,25762.5980482374,275.82679868066134,2.6767986806613635,275.82679868066134,275.82679868066134,82109.11537244955,82109.02854550787,0.08682694168237504,0.0,8575.796259387458,8575.796259387458,0.9068740186967139,3612.6837980143846,275.82679868066134,2.6767986806613635,1.0,0.002,0.12836673800619391,0.004844433922893033,0.00019812366162004795,0.0018018763449364741,0.09906183081002397,0.09906183081002397,0.0,6.556521818523731e-12,0.9999986058967218,0.9999986058967218,0.0,0.0923682447208574,1.2877105228261224e-07,0.0,0.0,0.0,1599670.2810623867,266.2522908376735,0.0,1.0,1285736.590140865,2593.1633694134844,,,,,,,,,,,,,,,,,,,2.0,14584.917016884725,1572.3282184729806,0.36998927935410564,6.1796691888313084,2.782182980227161
4817.0,-30.232204254688842,4.998781883065907,35.05099648577818,27.73877573143693,5.010717821323344,-26.707912047087536,-40.20270919483153,1.4864256134967646,-6.897719027911137,-6.897719027863202,40.102141859443854,37553.45203394756,20600.236340231007,20600.236340231007,58153.688374178564,82118.51964679688,82109.12390299767,20600.236340231007,102709.36024322867,102709.36024322867,102709.36024322867,130475.15140648524,125957.39585733411,4517.755549151137,0.0,94852.1047139029,50287.03710023955,49516.74179295928,27765.79116325656,77282.53295621584,21034.05102531211,1572.3305331651575,0.0,0.8765023756275651,2.6885485909077667,0.0014957518510113484,1.0,1.0,-6.897719027911137,329174.0184381341,1558942.0065195293,4.7359205745228685,1558942.0065195293,4.7359205745228685,0.7575527346451847,0.09236846762696883,3.5947066681791884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947066681791884,1.2847988605370024,1.285090035366191,2.7978750437844586,5928.361481977107,14584.910808123886,6453.723055324159,0.0004257060799577745,26386.60493595933,2690.684885864116,19290.610095510772,1967.0947872628037,0.7310758675596712,0.7310758675596712,32493.550331733917,32395.05729023726,1.0038019088892878,0.8,4300.93493727328,4287.898129693729,1.0038019088892878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3129242769583,3099.015535412006,7.628832997474532,4.998781883065907,-2.368730266081723,7.36751214914763,2.78218035983712,3.5,0.7949086742391771,0.6,0.0002266188740200881,0.9945829566250319,0.00022785316449528277,199.11454049457484,0.0,0.0,0.0,0.05202602090921647,7.706582392197158e-05,0.00014955305009811652,0.0005375993464342356,0.09236846744637299,0.09236846744637299,0.09236846744637299,0.09236833903036545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8195079027,595.6582117847281,0.0,0.09236846744637299,0.09236846762696883,0.09236846762696883,0.36998957363929486,0.36998957363929486,0.5,10.03248438272655,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,-4.7919002099661157e-11,27765.79116325656,21034.05102531211,0.7575527346451847,0.7524816559406164,0.48592418749037813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528892142647825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5390839130903,260.5390839130903,-12.610916086909697,244.67961377472054,276.3985540514315,114592.20447306157,114586.32781684223,5.876656219370086,0.0,nan,276.3985540514315,3.2485540514315403,270.05476599610984,-3.095234003890141,263.71097794076763,-9.439022059232343,257.3671898854308,-15.782810114569202,251.02340183008116,-22.12659816991882,244.67961377472054,-28.47038622527944,1.0,1.0,25762.5980482374,25762.5980482374,275.826799934515,2.6767999345150315,275.826799934515,275.826799934515,82109.21318612742,82109.12390299767,0.0892831297533121,0.0,8575.796259387458,8575.796259387458,0.906874238768673,3612.680201520084,275.826799934515,2.6767999345150315,1.0,0.002,0.1283668689558918,0.004844431600635459,0.0001981238597211733,0.0018018761457200235,0.09906192986058665,0.09906192986058665,0.0,5.441196972155726e-12,0.9999985822999365,0.9999985822999365,0.0,0.09236833667618642,1.3095078241601398e-07,0.0,0.0,0.0,1599670.2694424756,266.25228097208884,0.0,1.0,1285736.6237442305,2593.16323381189,,,,,,,,,,,,,,,,,,,2.0,14584.910808123886,1572.3305331651575,0.36998957363929486,6.1796691888313084,2.78218035983712
4818.0,-30.232127528204302,4.998779916493013,35.051002040107,27.73882955024021,5.010717762285537,-26.707842999159073,-40.20264615593476,1.4864332329894934,-6.897729376498376,-6.897729376530862,40.10215312453785,37553.45365278273,20600.23605714053,20600.23605714053,58153.68970992326,82118.62188899319,82109.22387899777,20600.23605714053,102709.4599361383,102709.4599361383,102709.4599361383,130475.29778952888,125957.53917945939,4517.758610069495,0.0,94852.16487624297,50286.99663912624,49516.85359679636,27765.837853390574,77282.69145018693,21034.08410634331,1572.3329640141353,0.0,0.8765022754015337,2.688547550811099,0.0014957518510113484,1.0,1.0,-6.897729376498376,329173.8835221319,1558942.4932788443,4.7359239943287585,1558942.4932788443,4.7359239943287585,0.7575526521982758,0.09236856258077389,3.5947026209210247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947026209210247,1.2847988248916389,1.2850899997127492,2.7978719712980786,5928.354971747156,14584.904602673685,6453.723499596787,0.0004257071923500112,26386.651380897874,2690.6896219298,19290.61142347139,1967.0949226771008,0.7310746310703323,0.7310746310703323,32493.521064299584,32395.05729023726,1.0038007787148826,0.8,4300.931063355855,4287.898129693729,1.0038007787148826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.311398016846,3099.015535412006,7.6288372045793285,4.998779916493013,-2.3687390718077808,7.367518988300794,2.7821777389494495,3.5,0.7949079254141285,0.6,0.0002266188740200881,0.9945749990480796,0.00022785498754441638,199.11447760353036,0.0,0.0,0.0,0.05202602090921647,7.706637464753921e-05,0.00014955249937254888,0.0005375967614597914,0.09236856238873363,0.09236856238873363,0.09236856238873363,0.09236843553738962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8923195558,595.6581886630327,0.0,0.09236856238873363,0.09236856258077389,0.09236856258077389,0.36998986760069236,0.36998986760069236,0.5,10.032480577776198,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,27765.837853390574,21034.08410634331,0.7575526521982758,0.7524801300095326,0.48592321188746457,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528887553159235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5391223137987,260.5391223137987,-12.610877686201263,244.6796866768044,276.3985579507648,114591.82465804336,114585.95027895512,5.874379088218069,0.0,nan,276.3985579507648,3.248557950764848,270.05478369599257,-3.0952163040074083,263.71100944120326,-9.438990558796718,257.36723518641315,-15.782764813586823,251.0234609316139,-22.12653906838608,244.6796866768044,-28.47031332319557,1.0,1.0,25762.5980482374,25762.5980482374,275.8268012437736,2.676801243773639,275.8268012437736,275.8268012437736,82109.31530888281,82109.22387899777,0.09142988504027016,0.0,8575.796259387458,8575.796259387458,0.9068744876613567,3612.67613402563,275.8268012437736,2.676801243773639,1.0,0.002,0.12836699838212406,0.004844429203849834,0.00019812405527466447,0.0018018759513175754,0.09906202763733224,0.09906202763733224,0.0,6.592239774894093e-12,0.9999985988048569,0.9999985988048569,0.0,0.09236843315439262,1.2942638126662095e-07,0.0,0.0,0.0,1599670.257253669,266.2522706235016,0.0,1.0,1285736.6589927692,2593.1630915714763,,,,,,,,,,,,,,,,,,,2.0,14584.904602673685,1572.3329640141353,0.36998986760069236,6.1796691888313084,2.7821777389494495
