time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4819.0,-30.23205081295859,4.998777956484803,35.051007594270516,27.738863427098863,5.010717877530342,-26.707773943912358,-40.20257938010616,1.486441008247536,-6.897739433863819,-6.89773943387977,40.102164228373105,37553.46147213286,20600.235266504005,20600.235266504005,58153.69673863686,82118.69566607168,82109.32230255287,20600.235266504005,102709.55756905688,102709.55756905688,102709.55756905688,130475.4411804451,125957.67952753726,4517.761652907838,0.0,94852.2035026375,50286.96930784399,49516.92688310389,27765.883611388217,77282.8104944921,21034.116537248898,1572.3353433775753,0.0,0.8765021773967826,2.6885465399844026,0.0014957518510113484,1.0,1.0,-6.897739433863819,329173.75240288355,1558942.9730697558,4.735927338342969,1558942.9730697558,4.735927338342969,0.757552571769109,0.0923686571707412,3.5947005108802426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5947005108802426,1.2847987885175787,1.2850899633304453,2.7978704081966526,5928.351659722802,14584.898399619104,6453.722388276394,0.00042570755394248546,26386.677614878918,2690.69229705138,19290.608101660364,1967.094583946645,0.7310737783366398,0.7310737783366398,32493.50580570029,32395.05729023726,1.0038001894976918,0.8,4300.929043686039,4287.898129693729,1.0038001894976918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.309870267271,3099.015535412006,7.628841227938421,4.998777956484803,-2.3687476962323215,7.3675256527171245,2.78217511550507,3.5,0.7949071758585914,0.6,0.0002266188740200881,0.9945670427054136,0.0002278568103399457,199.1144147217379,0.0,0.0,0.0,0.05202602090921647,7.706695802396541e-05,0.0001495519159961227,0.0005375943488343814,0.09236865698558774,0.09236865698558774,0.09236865698558774,0.09236853025939909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.9643373364,595.6581657915499,0.0,0.09236865698558774,0.0923686571707412,0.0923686571707412,0.36999016171972693,0.36999016171972693,0.5,10.032476775761099,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27765.883611388217,21034.116537248898,0.757552571769109,0.7524790618578945,0.4859225645631673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528882964157794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5391607171512,260.5391607171512,-12.610839282848758,244.67975957582763,276.39856185844576,114591.50854034441,114585.63375696701,5.874783377369675,0.0,nan,276.39856185844576,3.2485618584457825,270.05480140194373,-3.0951985980562426,263.71104094542227,-9.438959054577708,257.3672804888997,-15.782719511100254,251.02352003236803,-22.12647996763195,244.67975957582763,-28.470240424172346,1.0,1.0,25762.5980482374,25762.5980482374,275.82680266332454,2.6768026633245654,275.82680266332454,275.82680266332454,82109.38519847729,82109.32230255287,0.06289592442044523,0.0,8575.796259387458,8575.796259387458,0.9068746174216842,3612.6740134346437,275.82680266332454,2.6768026633245654,1.0,0.002,0.12836712765258892,0.004844426855349956,0.00019812425070607885,0.001801875755257902,0.09906212535303942,0.09906212535303942,0.0,5.963981045131739e-12,0.9999986004866477,0.9999986004866477,0.0,0.09236852789957216,1.2927116904614884e-07,0.0,0.0,0.0,1599670.2454078717,266.25226056613616,0.0,1.0,1285736.6932493574,2593.1629533339237,,,,,,,,,,,,,,,,,,,2.0,14584.898399619104,1572.3353433775753,0.36999016171972693,6.1796691888313084,2.78217511550507
4820.0,-30.23197414270467,4.998775995500299,35.05101314362114,27.7389156742953,5.010718345067437,-26.70770489392956,-40.202516376133985,1.4864490960326877,-6.897750022554078,-6.897750022552569,40.102175198200875,37553.4648987475,20600.235386877815,20600.235386877815,58153.70028562532,82118.79463883817,82109.41748148257,20600.235386877815,102709.65286836038,102709.65286836038,102709.65286836038,130475.58211213673,125957.81743577037,4517.764676366362,0.0,94852.26128854818,50286.93154751934,49517.033045587596,27765.929243776347,77282.96228936395,21034.148841547987,1572.3377297379297,0.0,0.8765020769866569,2.6885454757565928,0.0014957518510113484,1.0,1.0,-6.897750022554078,329173.61435671756,1558943.447071026,4.735930764431308,1558943.447071026,4.735930764431308,0.7575524902074988,0.09236875182560735,3.5946966562405938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946966562405938,1.2847987506814627,1.2850899254857546,2.7978674904018637,5928.34547726577,14584.89219889692,6453.722675079396,0.00042570858968344217,26386.721984977332,2690.696821542253,19290.60895893373,1967.0946713642002,0.7310725815020294,0.7310725815020294,32493.47793116245,32395.05729023726,1.003799113110939,0.8,4300.925354136193,4287.898129693729,1.003799113110939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3083417616576,3099.015535412006,7.6288455908107125,4.998775995500299,-2.3687566508976534,7.367532646397953,2.782172490763415,3.5,0.7949064259324042,0.6,0.0002266188740200881,0.9945590910975524,0.000227858632079871,199.11435187686385,0.0,0.0,0.0,0.05202602090921647,7.706750845190952e-05,0.00014955136556817858,0.0005375917937441462,0.09236875162910177,0.09236875162910177,0.09236875162910177,0.09236862330416724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.03593700955,595.6581430494374,0.0,0.09236875162910177,0.09236875182560735,0.09236875182560735,0.36999045581429285,0.36999045581429285,0.5,10.032472926065115,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27765.929243776347,21034.148841547987,0.7575524902074988,0.7524776297767343,0.4859216544797972,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528878375831449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5391991506011,260.5391991506011,-12.610800849398856,244.6798324677771,276.39856583339616,114591.1402021295,114585.2608143328,5.87938779675109,0.0,nan,276.39856583339616,3.248565833396185,270.05481916029186,-3.095180839708121,263.7110724871747,-9.438927512825273,257.3673258140505,-15.782674185949475,251.02357914091664,-22.12642085908334,244.6798324677771,-28.470167532222888,1.0,1.0,25762.5980482374,25762.5980482374,275.82680317320484,2.67680317320486,275.82680317320484,275.82680317320484,82109.48811794304,82109.41748148257,0.0706364604702685,0.0,8575.796259387458,8575.796259387458,0.9068748544688315,3612.6701395217965,275.82680317320484,2.67680317320486,1.0,0.002,0.12836725862422377,0.004844424406880146,0.0001981244485471852,0.0018018755578041116,0.0990622242735926,0.0990622242735926,0.0,6.3512966587409014e-12,0.9999985820729498,0.9999985820729498,0.0,0.09236862085345554,1.3097215180839512e-07,0.0,0.0,0.0,1599670.2329362626,266.2522499774459,0.0,1.0,1285736.7293157077,2593.1628077933647,,,,,,,,,,,,,,,,,,,2.0,14584.89219889692,1572.3377297379297,0.36999045581429285,6.1796691888313084,2.782172490763415
4821.0,-30.231897468538588,4.9987740351878145,35.051018692158884,27.738971274253004,5.010717687471539,-26.707635952938606,-40.20245337216181,1.4864561716180542,-6.897760505918313,-6.897760505961104,40.1021862733768,37553.46411641075,20600.23530600536,20600.23530600536,58153.69942241612,82118.90050246648,82109.51449826025,20600.23530600536,102709.74980426561,102709.74980426561,102709.74980426561,130475.72503342986,125957.95733669371,4517.767696736141,0.0,94852.32410541341,50286.88771844179,49517.151541079584,27765.975229164244,77283.12677024383,21034.18140695011,1572.340130293873,0.0,0.8765019767500908,2.688544422114996,0.0014957518510113484,1.0,1.0,-6.897760505918313,329173.4776837446,1558943.9256254958,4.73593418459813,1558943.9256254958,4.73593418459813,0.7575524084187998,0.09236884651752968,3.5946923917158013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946923917158013,1.2847987175806013,1.2850898923773915,2.7978642432683545,5928.338596979509,14584.885999830574,6453.7233022482105,0.00042570978938639227,26386.770763475244,2690.7017955647693,19290.610833583287,1967.0948625252547,0.7310713010887064,0.7310713010887064,32493.447092563943,32395.05729023726,1.0037979222660323,0.8,4300.921272255192,4287.898129693729,1.0037979222660323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.306811181621,3099.015535412006,7.6288498850213795,4.9987740351878145,-2.3687655423602507,7.367539577548065,2.782169862460564,3.5,0.7949056749887325,0.6,0.0002266188740200881,0.994551139152529,0.00022786045392617337,199.1142890288228,0.0,0.0,0.0,0.05202602090921647,7.706805888348881e-05,0.00014955081513659928,0.0005375891773464297,0.09236884632124037,0.09236884632124037,0.09236884632124037,0.09236871756472946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.10811032756,595.6581201259746,0.0,0.09236884632124037,0.09236884651752968,0.09236884651752968,0.36999074968147144,0.36999074968147144,0.5,10.032469063039207,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,27765.975229164244,21034.18140695011,0.7575524084187998,0.7524760171169332,0.48592061017476695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528873790198948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5392375067497,260.5392375067497,-12.610762493250263,244.6799053443864,276.3985696690834,114590.74691263062,114584.8793503183,5.867562312335494,0.0,nan,276.3985696690834,3.2485696690833947,270.05483680416455,-3.0951631958354255,263.7111039392314,-9.43889606076857,257.3673710742911,-15.782628925708877,251.02363820934124,-22.126361790658734,244.6799053443864,-28.470094655613565,1.0,1.0,25762.5980482374,25762.5980482374,275.8268040026557,2.6768040026557287,275.8268040026557,275.8268040026557,82109.59389420616,82109.51449826025,0.07939594591152854,0.0,8575.796259387458,8575.796259387458,0.9068751167224018,3612.6658536743803,275.8268040026557,2.6768040026557287,1.0,0.002,0.1283673900234502,0.00484442197405486,0.0001981246470910383,0.0018018753590741856,0.09906232354551915,0.09906232354551915,0.0,6.165223713494594e-12,0.9999985774426591,0.9999985774426591,0.0,0.09236871511754899,1.3139998068622507e-07,0.0,0.0,0.0,1599670.2205887106,266.25223949408166,0.0,1.0,1285736.7650233004,2593.162663700522,,,,,,,,,,,,,,,,,,,2.0,14584.885999830574,1572.340130293873,0.36999074968147144,6.1796691888313084,2.782169862460564
4822.0,-30.231820759834317,4.998772075412078,35.05102423182216,27.739031868428015,5.0107153639950885,-26.70756714745145,-40.20238659633321,1.486461751124441,-6.897771007426115,-6.89777100744368,40.102197114613155,37553.44321149642,20600.23524002552,20600.23524002552,58153.67845152194,82119.01655952905,82109.6081982873,20600.23524002552,102709.84343831282,102709.84343831282,102709.84343831282,130475.8636929321,125958.09303286762,4517.770660064467,0.0,94852.39435661181,50286.821006816914,49517.30372199433,27766.020254619278,77283.32397661361,21034.213280592583,1572.342485698364,0.0,0.8765018773139892,2.6885433666502223,0.0014957518510113484,1.0,1.0,-6.897771007426115,329173.34077428107,1558944.3940686025,4.735937577452827,1558944.3940686025,4.735937577452827,0.757552327906742,0.09236894083032883,3.594687521461329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594687521461329,1.2847986914786678,1.2850898662695425,2.797860509434535,5928.330685433693,14584.879803398278,6453.724432493718,0.0004257112314071574,26386.826056594753,2690.7074338938123,19290.614211962748,1967.0952070240855,0.7310698971747502,0.7310698971747502,32493.411873666704,32395.05729023726,1.0037965622744704,0.8,4300.916610585906,4287.898129693729,1.0037965622744704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.305278815778,3099.015535412006,7.628854189797301,4.998772075412078,-2.368774446743511,7.367546522155589,2.7821672310921315,3.5,0.7949049231691804,0.6,0.0002266188740200881,0.9945431836941411,0.00022786227660656495,199.11422615251124,0.0,0.0,0.0,0.05202602090921647,7.706864227170201e-05,0.00014955023174838608,0.0005375863518975733,0.09236894063780468,0.09236894063780468,0.09236894063780468,0.09236880919440844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.17954429786,595.6580974314263,0.0,0.09236894063780468,0.09236894083032883,0.09236894083032883,0.3699910434585396,0.3699910434585396,0.5,10.032465118735404,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,1.7564616427989677e-11,27766.020254619278,21034.213280592583,0.757552327906742,0.7524738256485912,0.4859190997382607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452886920433536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5392756513451,260.5392756513451,-12.610724348654855,244.6799781992657,276.3985731033949,114590.31851784799,114584.48331777603,5.835200071966806,0.0,nan,276.3985731033949,3.2485731033949037,270.0548541225911,-3.095145877408868,263.7111351417699,-9.43886485823009,257.367416160942,-15.782583839057963,251.02369718010704,-22.126302819892942,244.6799781992657,-28.470021800734287,1.0,1.0,25762.5980482374,25762.5980482374,275.8268044272754,2.6768044272754423,275.8268044272754,275.8268044272754,82109.70689526161,82109.6081982873,0.0986969743098598,0.0,8575.796259387458,8575.796259387458,0.9068754162261164,3612.6609590686357,275.8268044272754,2.6768044272754423,1.0,0.002,0.1283675241418386,0.004844419526184382,0.00019812484982431578,0.0018018751559699636,0.09906242491215789,0.09906242491215789,0.0,5.794279119009094e-12,0.9999985480014942,0.9999985480014942,0.0,0.09236880671076476,1.341195640646148e-07,0.0,0.0,0.0,1599670.2082197869,266.25222899257386,0.0,1.0,1285736.8007926852,2593.1625193583245,,,,,,,,,,,,,,,,,,,2.0,14584.879803398278,1572.342485698364,0.3699910434585396,6.1796691888313084,2.7821672310921315
4823.0,-30.23174402064791,4.99877012977407,35.051029761981674,27.73908069301399,5.010716944557075,-26.707497924127246,-40.20232355743644,1.4864708478243929,-6.897780559715272,-6.897780559690025,40.10220791958181,37553.45111310826,20600.233537257736,20600.233537257736,58153.684650366,82119.10859513724,82109.70390283238,20600.233537257736,102709.93744009011,102709.93744009011,102709.93744009011,130476.00179420208,125958.22823093696,4517.773563265114,0.0,94852.44704658569,50286.789563790764,49517.397203105465,27766.06435411197,77283.46155721744,21034.24455294192,1572.344773951305,0.0,0.8765017832352753,2.6885424065879207,0.0014957518510113484,1.0,1.0,-6.897780559715272,329173.21623993665,1558944.860946166,4.735940787508788,1558944.860946166,4.735940787508788,0.7575522510026483,0.09236903450511993,3.5946840803631543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946840803631543,1.284798648922673,1.2850898237039032,2.79785792379013,5928.3252067634685,14584.873610213703,6453.724380035528,0.00042571210239141703,26386.865973769574,2690.7115043128465,19290.614055161706,1967.0951910348292,0.731068785294091,0.731068785294091,32493.38698960536,32395.05729023726,1.0037956013668816,0.8,4300.913316863683,4287.898129693729,1.0037956013668816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3037446410144,3099.015535412006,7.62885789353908,4.99877012977407,-2.3687827598377345,7.3675528896118045,2.7821645966184305,3.5,0.7949041704624087,0.6,0.0002266188740200881,0.9945352251431473,0.00022786410002468234,199.11416325125398,0.0,0.0,0.0,0.05202602090921647,7.706919301589082e-05,0.00014954968100419728,0.0005375838575291759,0.09236903433679375,0.09236903433679375,0.09236903433679375,0.09236890072134911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.2511121254,595.6580746915749,0.0,0.09236903433679375,0.09236903450511993,0.09236903450511993,0.3699913368729314,0.3699913368729314,0.5,10.032461110286222,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,-2.523847797419876e-11,27766.06435411197,21034.24455294192,0.7575522510026483,0.7524725662981782,0.48591833694334796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528864616408943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53931398053754,260.53931398053754,-12.610686019462435,244.6800510771233,276.39857688392135,114589.97857561651,114584.11513683961,5.8634387769024645,0.0,nan,276.39857688392135,3.2485768839213733,270.05487172258756,-3.095128277412414,263.7111665612284,-9.438833438771553,257.3674613998657,-15.782538600134274,251.02375623849872,-22.126243761501257,244.6800510771233,-28.469948922876682,1.0,1.0,25762.5980482374,25762.5980482374,275.8268060348727,2.6768060348726976,275.8268060348727,275.8268060348727,82109.80214752919,82109.70390283238,0.0982446968118893,0.0,8575.796259387458,8575.796259387458,0.906875627841597,3612.6575007649703,275.8268060348727,2.6768060348726976,1.0,0.002,0.12836766021340196,0.0048444172420361266,0.00019812505595789184,0.0018018749498226383,0.09906252797894592,0.09906252797894592,0.0,5.7805301344193705e-12,0.9999985268650039,0.9999985268650039,0.0,0.09236889843306265,1.3607205728541145e-07,0.0,0.0,0.0,1599670.1969688726,266.2522194402847,0.0,1.0,1285736.8333289227,2593.1623880630596,,,,,,,,,,,,,,,,,,,2.0,14584.873610213703,1572.344773951305,0.3699913368729314,6.1796691888313084,2.7821645966184305
4824.0,-30.231667295268405,4.998768187748764,35.051035301760116,27.739133568853163,5.010717167066202,-26.707428849033228,-40.202260518539674,1.4864787205891348,-6.897790842466975,-6.897790842386842,40.102219257337026,37553.45387392042,20600.233111217884,20600.233111217884,58153.68698513831,82119.20894139376,82109.80522276672,20600.233111217884,102710.0383339846,102710.0383339846,102710.0383339846,130476.14969829463,125958.37313349612,4517.776564798514,0.0,94852.50580929904,50286.750740951815,49517.50563149691,27766.11136431003,77283.61699580694,21034.27786700125,1572.3472187170194,0.0,0.876501683091264,2.688541373110043,0.0014957518510113484,1.0,1.0,-6.897790842466975,329173.0821825034,1558945.3508458827,4.735944204518997,1558945.3508458827,4.735944204518997,0.7575521682174863,0.09236912932397946,3.5946801442746485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946801442746485,1.2847986120924693,1.2850897868653526,2.7978549404098616,5928.3188853386755,14584.867420196742,6453.724739142041,0.0004257131714678013,26386.91121388738,2690.7161175210067,19290.615128555102,1967.095300490494,0.7310675725623578,0.7310675725623578,32493.35852605013,32395.05729023726,1.003794502235987,0.8,4300.909549349888,4287.898129693729,1.003794502235987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3022110471943,3099.015535412006,7.628862068453064,4.998768187748764,-2.368791523301611,7.367559711050375,2.782161963143318,3.5,0.794903418040948,0.6,0.0002266188740200881,0.9945272680927123,0.00022786592312817522,199.11410036135365,0.0,0.0,0.0,0.05202602090921647,7.706974376371817e-05,0.00014954913025636994,0.0005375812891261161,0.09236912913168678,0.09236912913168678,0.09236912913168678,0.09236899828117137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.32485411316,595.6580512709443,0.0,0.09236912913168678,0.09236912932397946,0.09236912932397946,0.36999162999256596,0.36999162999256596,0.5,10.03245718522895,-8.01492205937393e-11,-8.01492205937393e-11,-8.01492205937393e-11,-8.01492205937393e-11,-8.01492205937393e-11,-8.01492205937393e-11,27766.11136431003,21034.27786700125,0.7575521682174863,0.7524710830795286,0.4859173953511765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45288600266623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53935233604767,260.53935233604767,-12.610647663952307,244.68012395904896,276.39858071301813,114589.60637821887,114583.73891331984,5.867464898990082,0.0,nan,276.39858071301813,3.248580713018157,270.054889362245,-3.095110637754999,263.71119801145545,-9.438801988544526,257.3675066606603,-15.78249333933968,251.02381530985826,-22.126184690141713,244.68012395904896,-28.46987604095102,1.0,1.0,25762.5980482374,25762.5980482374,275.8268075668146,2.6768075668146025,275.8268075668146,275.8268075668146,82109.90236972383,82109.80522276672,0.09714695710863452,0.0,8575.796259387458,8575.796259387458,0.9068758698971556,3612.653544996022,275.8268075668146,2.6768075668146025,1.0,0.002,0.128367793648652,0.004844414839599231,0.00019812525772568138,0.001801874748881347,0.09906262886284069,0.09906262886284069,0.0,6.607028292526795e-12,0.9999985554099375,0.9999985554099375,0.0,0.09236899588845317,1.334355262995448e-07,0.0,0.0,0.0,1599670.1848576008,266.252209157533,0.0,1.0,1285736.8683532004,2593.1622467276748,,,,,,,,,,,,,,,,,,,2.0,14584.867420196742,1572.3472187170194,0.36999162999256596,6.1796691888313084,2.782161963143318
4825.0,-30.231590584732626,4.998766252811882,35.05104084428691,27.739186235144757,5.0107174554675975,-26.707359780714647,-40.202193742711074,1.4864866512149724,-6.89780087831025,-6.897800878302965,40.102230416111546,37553.44285028148,20600.23225794348,20600.23225794348,58153.675108224954,82119.3088623904,82109.90461944553,20600.23225794348,102710.13687738901,102710.13687738901,102710.13687738901,130476.29424214539,125958.5146816882,4517.779560457188,0.0,94852.56426339471,50286.69825043799,49517.628903285244,27766.157364756382,77283.78626804163,21034.31047300162,1572.3496092100659,0.0,0.8765015849930604,2.688540364448244,0.0014957518510113484,1.0,1.0,-6.89780087831025,329172.95134408766,1558945.8330120414,4.735947551724747,1558945.8330120414,4.735947551724747,0.7575520874811614,0.0923692237966634,3.5946762329061634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946762329061634,1.284798574991583,1.285089749756058,2.7978519768592625,5928.312605930571,14584.861232461157,6453.72507879198,0.00042571423082836396,26386.956186791238,2690.7207034809276,19290.6161437915,1967.0954040157956,0.7310663650340989,0.7310663650340989,32493.330241249878,32395.05729023726,1.0037934100080215,0.8,4300.90580549659,4287.898129693729,1.0037934100080215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.3006761990614,3099.015535412006,7.628866088698067,4.998766252811882,-2.3688001325929413,7.367566385404824,2.7821593275153074,3.5,0.7949026650043736,0.6,0.0002266188740200881,0.9945193126503538,0.00022786774589239294,199.11403748365998,0.0,0.0,0.0,0.05202602090921647,7.707032716372374e-05,0.00014954854685636434,0.0005375786070502266,0.09236922361385867,0.09236922361385867,0.09236922361385867,0.0923690937207528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.397591862,595.6580281680571,0.0,0.09236922361385867,0.0923692237966634,0.0923692237966634,0.36999192340838666,0.36999192340838666,0.5,10.032453288970554,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27766.157364756382,21034.31047300162,0.7575520874811614,0.7524692812866578,0.4859161884232187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528855437744344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53939071773215,260.53939071773215,-12.61060928226783,244.68019684233974,276.398584593097,114589.23522081292,114583.36375188894,5.871468923944289,0.0,nan,276.398584593097,3.248584593097007,270.0549070429641,-3.095092957035888,263.71122949282096,-9.438770507179015,257.3675519426652,-15.782448057334761,251.0238743925061,-22.12612560749389,244.68019684233974,-28.469803157660238,1.0,1.0,25762.5980482374,25762.5980482374,275.8268091212716,2.676809121271617,275.8268091212716,275.8268091212716,82110.00225830985,82109.90461944553,0.09763886431755964,0.0,8575.796259387458,8575.796259387458,0.9068761104324221,3612.649614070694,275.8268091212716,2.676809121271617,1.0,0.002,0.128367926069192,0.0048444124830583375,0.00019812545802767805,0.0018018745483789958,0.09906272901383902,0.09906272901383902,0.0,6.40667380258364e-12,0.9999985663973661,0.9999985663973661,0.0,0.09236909137590087,1.324207625296942e-07,0.0,0.0,0.0,1599670.1730371441,266.2521991216897,0.0,1.0,1285736.902536471,2593.162108786043,,,,,,,,,,,,,,,,,,,2.0,14584.861232461157,1572.3496092100659,0.36999192340838666,6.1796691888313084,2.7821593275153074
4826.0,-30.23151382039857,4.998764324891566,35.05104638978868,27.73923883158716,5.010717759920574,-26.707290662367605,-40.2021307387389,1.4864946016561065,-6.897810917253537,-6.897810917317117,40.10224158694298,37553.446083244,20600.231415957503,20600.231415957503,58153.677499201505,82119.40864531766,82110.0041387776,20600.231415957503,102710.2355547351,102710.2355547351,102710.2355547351,130476.43897496586,125958.65640199825,4517.782572967617,0.0,94852.62259871291,50286.66003579557,49517.736181019274,27766.203420230755,77283.93960125002,21034.343118312212,1572.3520024028921,0.0,0.8765014868314367,2.6885393554751396,0.0014957518510113484,1.0,1.0,-6.897810917253537,329172.82046529226,1558946.3156985603,4.735950901094929,1558946.3156985603,4.735950901094929,0.7575520066595192,0.0923693183212689,3.594672330805898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594672330805898,1.2847985377979994,1.2850897125540452,2.7978490207241076,5928.306342234905,14584.855046985715,6453.725411778769,0.00042571528664805486,26387.00105871616,2690.7252791438627,19290.617139111295,1967.0955055101688,0.7310651595528402,0.7310651595528402,32493.30202346599,32395.05729023726,1.0037923203681545,0.8,4300.902070513759,4287.898129693729,1.0037923203681545,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2991407107156,3099.015535412006,7.628870114936802,4.998764324891566,-2.36880874182625,7.367573066717815,2.7821566907889292,3.5,0.7949019116539798,0.6,0.0002266188740200881,0.9945113516974277,0.00022786956994839323,199.11397456190906,0.0,0.0,0.0,0.05202602090921647,7.70708776139153e-05,0.00014954799640617278,0.0005375760448087291,0.0923693181390619,0.0923693181390619,0.0923693181390619,0.09236918930142723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.4702342145,595.6580050967762,0.0,0.0923693181390619,0.0923693183212689,0.0923693183212689,0.36999221690229567,0.36999221690229567,0.5,10.032449424594988,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,27766.203420230755,21034.343118312212,0.7575520066595192,0.7524678193069353,0.48591526618599806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528850849717077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53942912718276,260.53942912718276,-12.61057087281722,244.68026973618404,276.39858851815364,114588.86435833856,114582.98864202874,5.8757163097980065,0.0,nan,276.39858851815364,3.2485885181536673,270.0549247617778,-3.0950752382221935,263.7112610053933,-9.438738994606695,257.36759724899514,-15.782402751004838,251.02393349259276,-22.126066507407216,244.68026973618404,-28.469730263815933,1.0,1.0,25762.5980482374,25762.5980482374,275.82681068693284,2.6768106869328676,275.82681068693284,275.82681068693284,82110.10204111581,82110.0041387776,0.09790233820967842,0.0,8575.796259387458,8575.796259387458,0.9068763503976285,3612.6456924599274,275.82681068693284,2.6768106869328676,1.0,0.002,0.1283680574224316,0.004844410131180767,0.00019812565668111541,0.0018018743498196576,0.0990628283405577,0.0990628283405577,0.0,6.500773010176264e-12,0.9999985779552304,0.9999985779552304,0.0,0.09236918696796291,1.3135330599079635e-07,0.0,0.0,0.0,1599670.1612130331,266.25218908274644,0.0,1.0,1285736.9367303047,2593.161970801813,,,,,,,,,,,,,,,,,,,2.0,14584.855046985715,1572.3520024028921,0.36999221690229567,6.1796691888313084,2.7821566907889292
4827.0,-30.23143707229827,4.998762404026158,35.051051938168975,27.739271975029283,5.0107180778715605,-26.707221557281148,-40.20206769984213,1.4865025626225536,-6.897820950193761,-6.897820950201426,40.102252760942726,37553.46889457565,20600.230569291547,20600.230569291547,58153.6994638672,82119.48093487538,82110.10367758342,20600.230569291547,102710.33424687496,102710.33424687496,102710.33424687496,130476.58373977205,125958.7981387078,4517.785601064245,0.0,94852.66010735174,50286.64806621417,49517.79115681952,27766.249492897085,77284.0406497166,21034.375776187968,1572.3543963054378,0.0,0.8765013886904705,2.6885383471057307,0.0014957518510113484,1.0,1.0,-6.897820950193761,329172.6896648076,1558946.798523217,4.735954249760735,1558946.798523217,4.735954249760735,0.7575519258216272,0.09236941288092014,3.5946703077123505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946703077123505,1.2847985005551785,1.285089675302784,2.797847527187373,5928.303177609784,14584.848865145048,6453.724238011418,0.0004257156150360408,26387.02634393083,2690.727857518197,19290.613630642136,1967.0951477458802,0.731064326051999,0.731064326051999,32493.287393594375,32395.05729023726,1.003791755430497,0.8,4300.900134064054,4287.898129693729,1.003791755430497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.297604576413,3099.015535412006,7.628874141271936,4.998762404026158,-2.3688173452783063,7.367579749304464,2.7821540529543203,3.5,0.7949011579869486,0.6,0.0002266188740200881,0.9945033924967632,0.00022787139363209932,199.11391165350426,0.0,0.0,0.0,0.05202602090921647,7.707142837287335e-05,0.00014954744564721475,0.0005375737624622695,0.0923694126925937,0.0923694126925937,0.0923694126925937,0.09236928494658345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.5427420082,595.6579820694019,0.0,0.0923694126925937,0.09236941288092014,0.09236941288092014,0.3699925104869324,0.3699925104869324,0.5,10.032445591311102,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27766.249492897085,21034.375776187968,0.7575519258216272,0.7524671196663221,0.48591492601666086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528846258475066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53946755910107,260.53946755910107,-12.610532440898908,244.68034263598187,276.3985924821925,114588.55308414526,114582.67393073099,5.879153414286467,0.0,nan,276.3985924821925,3.248592482192521,270.0549425129708,-3.0950574870291803,263.7112925437363,-9.438707456263671,257.36764257448664,-15.78235742551334,251.02399260523842,-22.126007394761558,244.68034263598187,-28.469657364018104,1.0,1.0,25762.5980482374,25762.5980482374,275.82681226099476,2.6768122609947795,275.82681226099476,275.82681226099476,82110.17052211374,82110.10367758342,0.06684453031630255,0.0,8575.796259387458,8575.796259387458,0.9068764748106056,3612.643659250912,275.82681226099476,2.6768122609947795,1.0,0.002,0.12836818773616976,0.004844407782242375,0.00019812585373259843,0.001801874151948791,0.09906292686629921,0.09906292686629921,0.0,5.681389386724689e-12,0.9999985891994913,0.9999985891994913,0.0,0.09236928256610545,1.303148146853285e-07,0.0,0.0,0.0,1599670.1493959916,266.2521790498062,0.0,1.0,1285736.9709036858,2593.1618329001244,,,,,,,,,,,,,,,,,,,2.0,14584.848865145048,1572.3543963054378,0.3699925104869324,6.1796691888313084,2.7821540529543203
4828.0,-30.231360399405954,4.998760476488564,35.051057479009785,27.739330508653097,5.010716396706763,-26.70715271979358,-40.20200092401353,1.4865087165675677,-6.897831947552788,-6.897831947498117,40.102263640778986,37553.45037314966,20600.231374905397,20600.231374905397,58153.68174805505,82119.5928756175,82110.19662020728,20600.231374905397,102710.42799511268,102710.42799511268,102710.42799511268,130476.72308180243,125958.93448849051,4517.788593311909,0.0,94852.72734599907,50286.5848416279,49517.93611596797,27766.295086689748,77284.23120265771,21034.408024693108,1572.3567908185598,0.0,0.8765012863796734,2.6885372418068925,0.0014957518510113484,1.0,1.0,-6.897831947552788,329172.54629113834,1558947.2686353377,4.735957740705748,1558947.2686353377,4.735957740705748,0.7575518433057464,0.09236950748902337,3.5946656797177203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946656797177203,1.2847984717659275,1.2850896465070087,2.7978439877632564,5928.2956779948,14584.842685537977,6453.725175094204,0.000425716961441945,26387.079021336864,2690.7332291186967,19290.616431645292,1967.0954333687134,0.7310629727544569,0.7310629727544569,32493.25392654098,32395.05729023726,1.003790463088653,0.8,4300.8957042735965,4287.898129693729,1.003790463088653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2960678096993,3099.015535412006,7.628878781286726,4.998760476488564,-2.368826549219394,7.367587025707958,2.7821514140347414,3.5,0.7949004040099261,0.6,0.0002266188740200881,0.9944954411641939,0.00022787321554214416,199.11384880678517,0.0,0.0,0.0,0.05202602090921647,7.707201178466838e-05,0.0001495468622354197,0.0005375709731871372,0.09236950728795287,0.09236950728795287,0.09236950728795287,0.09236937685786571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.61420980777,595.6579593657426,0.0,0.09236950728795287,0.09236950748902337,0.09236950748902337,0.36999280415942837,0.36999280415942837,0.5,10.03244167870948,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,27766.295086689748,21034.408024693108,0.7575518433057464,0.7524650351449083,0.485913488285541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528841668206882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5395058208272,260.5395058208272,-12.610494179172804,244.6804155094881,276.39859613213866,114588.13778371134,114582.28466549006,5.8531182212337,0.0,nan,276.39859613213866,3.2485961321386867,270.05496000762696,-3.0950399923730174,263.7113238831059,-9.4386761168941,257.3676877585706,-15.782312241429395,251.02405163403282,-22.12594836596716,244.6804155094881,-28.469584490511863,1.0,1.0,25762.5980482374,25762.5980482374,275.82681210148166,2.676812101481687,275.82681210148166,275.82681210148166,82110.28286866812,82110.19662020728,0.08624846083694138,0.0,8575.796259387458,8575.796259387458,0.9068767594155325,3612.639008116309,275.82681210148166,2.676812101481687,1.0,0.002,0.12836832089228795,0.0048444052528584395,0.00019812605477913616,0.0018018739519238486,0.09906302738956808,0.09906302738956808,0.0,6.7029845216004524e-12,0.9999985584364867,0.9999985584364867,0.0,0.09236937433251162,1.3315651174117887e-07,0.0,0.0,0.0,1599670.136443032,266.2521680524472,0.0,1.0,1285737.00836199,2593.1616817426193,,,,,,,,,,,,,,,,,,,2.0,14584.842685537977,1572.3567908185598,0.36999280415942837,6.1796691888313084,2.7821514140347414
4829.0,-30.231283688686812,4.99875855832229,35.05106301130658,27.739380380976968,5.010717591807099,-26.707083560640434,-40.20193788511676,1.4865174635317189,-6.897841833438292,-6.897841833471815,40.10227447570699,37553.4568063625,20600.23024290538,20600.23024290538,58153.68704926788,82119.68712740626,82110.29191532725,20600.23024290538,102710.52215823263,102710.52215823263,102710.52215823263,130476.86172077109,125959.07020127315,4517.791519497938,0.0,94852.78164881466,50286.55132694332,49518.03369096816,27766.33956253845,77284.37325350661,21034.439545425856,1572.3591049934582,0.0,0.876501190351434,2.6885362482179342,0.0014957518510113484,1.0,1.0,-6.897841833438292,329172.41740790114,1558947.736809018,4.735961017284185,1558947.736809018,4.735961017284185,0.757551765080512,0.09236960134931597,3.5946621046404585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946621046404585,1.2847984308460738,1.2850896055778813,2.797841294274681,5928.289970815719,14584.83650698251,6453.7252402394015,0.00042571788704533756,26387.120371165434,2690.737445627756,19290.616626368646,1967.0954532249696,0.7310618345247137,0.7310618345247137,32493.228073587703,32395.05729023726,1.0037894647681471,0.8,4300.892282306196,4287.898129693729,1.0037894647681471,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2945280059166,3099.015535412006,7.628882712330649,4.99875855832229,-2.3688350646308924,7.367593622953183,2.782148769900944,3.5,0.7948996485431269,0.6,0.0002266188740200881,0.9944874859774141,0.00022787503836446953,199.1137859291001,0.0,0.0,0.0,0.05202602090921647,7.70725625511195e-05,0.00014954631146896859,0.0005375684587262602,0.09236960117521215,0.09236960117521215,0.09236960117521215,0.09236946854955218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.68577486323,595.6579366282572,0.0,0.09236960117521215,0.09236960134931597,0.09236960134931597,0.36999309747739056,0.36999309747739056,0.5,10.032437700888867,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27766.33956253845,21034.439545425856,0.757551765080512,0.7524637206866304,0.4859126784036978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528837082439754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53954420822316,260.53954420822316,-12.610455791776815,244.6804883941628,276.3986000222556,114587.78790576001,114581.91556311984,5.87234264018391,0.0,nan,276.3986000222556,3.24860002225563,270.0549776966545,-3.0950223033455018,263.71135537104584,-9.438644628954137,257.3677330454239,-15.782266954576073,251.0241107197968,-22.125889280203182,244.6804883941628,-28.46951160583717,1.0,1.0,25762.5980482374,25762.5980482374,275.8268133276096,2.6768133276096364,275.8268133276096,275.8268133276096,82110.38048725347,82110.29191532725,0.08857192621508148,0.0,8575.796259387458,8575.796259387458,0.9068769792697564,3612.635415163661,275.8268133276096,2.6768133276096364,1.0,0.002,0.1283684560082141,0.004844402911940775,0.00019812625930214878,0.0018018737471300374,0.09906312965107439,0.09906312965107439,0.0,6.432185947063962e-12,0.9999985372260797,0.9999985372260797,0.0,0.09236946623347209,1.3511584388453585e-07,0.0,0.0,0.0,1599670.124799191,266.2521581665617,0.0,1.0,1285737.0420344856,2593.1615458622146,,,,,,,,,,,,,,,,,,,2.0,14584.83650698251,1572.3591049934582,0.36999309747739056,6.1796691888313084,2.782148769900944
4830.0,-30.231206986083393,4.998756642837903,35.05106854976865,27.73943409500646,5.010717511115484,-26.70701453636065,-40.20187488114459,1.4865250611492404,-6.897852188873628,-6.897852188883178,40.10228571810153,37553.458429024344,20600.229926228843,20600.229926228843,58153.68835525319,82119.78918215963,82110.39172614168,20600.229926228843,102710.62165237052,102710.62165237052,102710.62165237052,130477.00786803271,125959.21335507503,4517.79451295769,0.0,94852.84165190459,50286.51089788948,49518.145282239006,27766.38621566219,77284.53149790119,21034.4725980552,1572.36153448454,0.0,0.8765010901744528,2.6885352074368365,0.0014957518510113484,1.0,1.0,-6.897852188873628,329172.2824031461,1558948.222588079,4.73596443542228,1558948.222588079,4.73596443542228,0.7575516826237287,0.09236969602917586,3.5946580649127102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946580649127102,1.2847983953030702,1.2850895700268223,2.7978382274245983,5928.283472528406,14584.830331740603,6453.7256918678695,0.0004257189986224572,26387.16671767998,2690.7421716569856,19290.61797631636,1967.0955908813266,0.7310606016443298,0.7310606016443298,32493.198860536577,32395.05729023726,1.0037883366965688,0.8,4300.88841558708,4287.898129693729,1.0037883366965688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.292987977026,3099.015535412006,7.628886945953923,4.998756642837903,-2.3688438699916423,7.367600512829545,2.7821461253815993,3.5,0.7948988929661712,0.6,0.0002266188740200881,0.994479531700918,0.00022787686100737362,199.11372305810704,0.0,0.0,0.0,0.05202602090921647,7.707311301607252e-05,0.00014954576100401556,0.0005375658758665932,0.09236969583719364,0.09236969583719364,0.09236969583719364,0.09236956495686682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.75905918545,595.6579133517496,0.0,0.09236969583719364,0.09236969602917586,0.09236969602917586,0.36999339049659274,0.36999339049659274,0.5,10.032433775123215,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27766.38621566219,21034.4725980552,0.7575516826237287,0.7524621968735421,0.4859117044662965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528832494413115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53958258172116,260.53958258172116,-12.610417418278814,244.68056127497906,276.39860388843647,114587.40842001024,114581.53820346344,5.870216546770487,0.0,nan,276.39860388843647,3.2486038884364916,270.05499536576025,-3.0950046342397286,263.7113868430817,-9.43861315691828,257.36777832038416,-15.782221679615816,251.02416979768557,-22.125830202314404,244.68056127497906,-28.46943872502092,1.0,1.0,25762.5980482374,25762.5980482374,275.82681461086264,2.676814610862664,275.82681461086264,275.82681461086264,82110.48247810517,82110.39172614168,0.09075196349294856,0.0,8575.796259387458,8575.796259387458,0.9068772276981939,3612.631355237274,275.82681461086264,2.676814610862664,1.0,0.002,0.12836858948247584,0.0048444004947457665,0.00019812646110056256,0.001801873545593206,0.09906323055028128,0.09906323055028128,0.0,6.693768803134326e-12,0.9999985549975725,0.9999985549975725,0.0,0.09236956255474087,1.3347443498880737e-07,0.0,0.0,0.0,1599670.1126023028,266.25214781112635,0.0,1.0,1285737.0773063158,2593.1614035279244,,,,,,,,,,,,,,,,,,,2.0,14584.830331740603,1572.36153448454,0.36999339049659274,6.1796691888313084,2.7821461253815993
4831.0,-30.23113029456082,4.998754734057626,35.05107408853442,27.739467902015917,5.010717595125798,-26.7069455055979,-40.20180810531599,1.4865328059139056,-6.897862262062347,-6.89786226206579,40.10229680372832,37553.46621791708,20600.229118944735,20600.229118944735,58153.69533686181,82119.86282546882,82110.49003283426,20600.229118944735,102710.71915177899,102710.71915177899,102710.71915177899,130477.1510948882,125959.35360394859,4517.797490939608,0.0,94852.88015695545,50286.48354850405,49518.21845383488,27766.43194310921,77284.6503969441,21034.505005047893,1572.3639129260123,0.0,0.8765009921519971,2.688534195023417,0.0014957518510113484,1.0,1.0,-6.897862262062347,329172.15107810154,1558948.7015944214,4.735967780046299,1558948.7015944214,4.735967780046299,0.7575516021700448,0.09236979035401488,3.594655958983775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594655958983775,1.2847983590716878,1.285089533787229,2.7978366672113753,5928.2801666238065,14584.824158893136,6453.72459080128,0.00042571936077780945,26387.192888348283,2690.7448403224635,19290.614685154644,1967.0952552762303,0.7310597518568466,0.7310597518568466,32493.183631634027,32395.05729023726,1.0037877486275883,0.8,4300.8863998480065,4287.898129693729,1.0037877486275883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2914465569565,3099.015535412006,7.6288910018255045,4.998754734057626,-2.3688524995207247,7.367607233578351,2.782143478474347,3.5,0.7948981367069562,0.6,0.0002266188740200881,0.9944715786421214,0.00022787868340040413,199.1136601962363,0.0,0.0,0.0,0.05202602090921647,7.707369643965777e-05,0.00014954517758043032,0.0005375634637267806,0.09236979016875513,0.09236979016875513,0.09236979016875513,0.09236965956677891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.8315483253,595.6578903261011,0.0,0.09236979016875513,0.09236979035401488,0.09236979035401488,0.36999368368662655,0.36999368368662655,0.5,10.032429857069033,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27766.43194310921,21034.505005047893,0.7575516021700448,0.7524611295797653,0.4859110576943488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528827906874777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53962095781236,260.53962095781236,-12.610379042187617,244.68063415221565,276.3986077633819,114587.09241010692,114581.22179666474,5.870613442191592,0.0,nan,276.3986077633819,3.2486077633819264,270.05501304116535,-3.0949869588346246,263.711418318942,-9.438581681057997,257.36782359670485,-15.782176403295125,251.0242288744646,-22.12577112553538,244.68063415221565,-28.46936584778433,1.0,1.0,25762.5980482374,25762.5980482374,275.8268160009529,2.676816000952897,275.8268160009529,275.8268160009529,82110.55230420592,82110.49003283426,0.06227137165842578,0.0,8575.796259387458,8575.796259387458,0.9068773572050568,3612.629238778694,275.8268160009529,2.676816000952897,1.0,0.002,0.1283687226403497,0.004844398127525075,0.00019812666252534843,0.0018018733436319608,0.09906333126267422,0.09906333126267422,0.0,6.15730903763545e-12,0.9999985584202713,0.9999985584202713,0.0,0.09236965719559756,1.3315841731865396e-07,0.0,0.0,0.0,1599670.1007378502,266.25213773793763,0.0,1.0,1285737.111616782,2593.1612650730935,,,,,,,,,,,,,,,,,,,2.0,14584.824158893136,1572.3639129260123,0.36999368368662655,6.1796691888313084,2.782143478474347
