time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4832.0,-30.231039530536382,4.998752823070084,35.05107962176396,27.73953342055904,5.010718472557071,-26.70686373026427,-40.201731864921726,1.4865426719856532,-6.897872962603628,-6.897872962624687,40.102307721956635,37553.45983646765,20600.229387573745,20600.229387573745,58153.689224041394,82119.9823696655,82110.58437399085,20600.229387573745,102710.81376156458,102710.81376156458,102710.81376156458,130477.29124864133,125959.49080269867,4517.800445942659,0.0,94852.94955176068,50286.42701748142,49518.358371421404,27766.477487076743,77284.83585849815,21034.537237180703,1572.3662979742307,0.0,0.876500891324949,2.6885331195577855,0.0014957518510113484,1.0,1.0,-6.897872962603628,329172.01157425274,1558949.1733657431,4.735971220366299,1558949.1733657431,4.735971220366299,0.7575515204249705,0.09236988474609853,3.594650969686234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594650969686234,1.2847983129164575,1.2850894876215384,2.7978328843898255,5928.2721512788685,14584.817988380435,6453.7257828463025,0.0004257208288750957,26387.248818218395,2690.7505435819976,19290.618248256986,1967.0956186115532,0.7310583373488438,0.7310583373488438,32493.147551812086,32395.05729023726,1.0037863553939095,0.8,4300.881624224378,4287.898129693729,1.0037863553939095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2899044549144,3099.015535412006,7.628895458071988,4.998752823070084,-2.3688615191657263,7.36761434223581,2.7821408303970263,3.5,0.7948973801134361,0.6,0.0002266188740200881,0.9944621663263962,0.00022788084021057534,199.11358579958528,0.0,0.0,0.0,0.05202602090921647,7.70743625605955e-05,0.0001495445114594926,0.0005375603231291191,0.09236988454722303,0.09236988454722303,0.09236988454722303,0.09236975210283854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.9034945423,595.6578674687645,0.0,0.09236988454722303,0.09236988474609853,0.09236988474609853,0.3699939768701914,0.3699939768701914,0.5,10.032425883733328,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,2.1032064978498966e-11,27766.477487076743,21034.537237180703,0.7575515204249705,0.7524592447930636,0.48590980907593295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528823320002069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53966068747485,260.53966068747485,-12.610339312525127,244.68070946444553,276.3986119104755,114586.7446478688,114580.66697102615,6.077676842661744,0.0,nan,276.3986119104755,3.2486119104755176,270.05503142128805,-3.094968578711928,263.71145093209026,-9.438549067909719,257.3678704428817,-15.782129557118253,251.0242899536683,-22.125710046331676,244.68070946444553,-28.46929053555445,1.0,1.0,25762.5980482374,25762.5980482374,275.82681630125666,2.676816301256679,275.82681630125666,275.82681630125666,82110.67978560743,82110.58437399085,0.0954116165812593,0.0,8575.796259387458,8575.796259387458,0.9068776640283418,3612.6242245346652,275.82681630125666,2.676816301256679,1.0,0.002,0.12836885777370288,0.0048443956413539045,0.0001981268667441735,0.0018018731396849425,0.09906343337208674,0.09906343337208674,0.0,6.429115920192352e-12,0.9999985370350165,0.9999985370350165,0.0,0.09236974961219162,1.3513390691251545e-07,0.0,0.0,0.0,1599670.0881344844,266.25212703739635,0.0,1.0,1285737.1480640804,2593.1611179953934,,,,,,,,,,,,,,,,,,,2.0,14584.817988380435,1572.3662979742307,0.3699939768701914,6.1796691888313084,2.7821408303970263
4833.0,-30.230948733088056,4.998750909743292,35.05108515538992,27.739570300932996,5.010715329905628,-26.706782326831604,-40.20165946623308,1.4865489230957853,-6.897883685193392,-6.897883685221511,40.10231879974096,37553.49319826789,20600.2296685649,20600.2296685649,58153.72286683279,82120.06869386304,82110.68102080327,20600.2296685649,102710.91068936817,102710.91068936817,102710.91068936817,130477.43438327612,125959.63097600243,4517.803407273691,0.0,94852.99288478217,50286.41738718749,49518.41721954965,27766.52369390795,77284.9409134576,21034.56994508196,1572.3687149542723,0.0,0.8765007897626763,2.6885320418765097,0.0014957518510113484,1.0,1.0,-6.897883685193392,329171.8717830025,1558949.6520329504,4.735974685773409,1558949.6520329504,4.735974685773409,0.7575514377299236,0.09236997930494897,3.5946484144314073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946484144314073,1.2847982836726597,1.285089458371113,2.7978309592350374,5928.268072106885,14584.812102343238,6453.72518404118,0.00042572139183042775,26387.279630457488,2690.753685555974,19290.616458388402,1967.0954360957517,0.731057415866478,0.731057415866478,32493.129073627973,32395.05729023726,1.0037856418531648,0.8,4300.879178401537,4287.898129693729,1.0037856418531648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2883601118992,3099.015535412006,7.6288999252328855,4.998750909743292,-2.368870555772797,7.3676214655160885,2.782138178472547,3.5,0.7948966224207278,0.6,0.0002266188740200881,0.9944527506407238,0.00022788299783381164,199.11351137559333,0.0,0.0,0.0,0.05202602090921647,7.707499512104363e-05,0.00014954387889904445,0.0005375576671723725,0.09236997911106846,0.09236997911106846,0.09236997911106846,0.09236984636101422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.97624902945,595.6578443564507,0.0,0.09236997911106846,0.09236997930494897,0.09236997930494897,0.36999426979478894,0.36999426979478894,0.5,10.032421902769272,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,2.8137492336099967e-11,27766.52369390795,21034.56994508196,0.7575514377299236,0.7524586572687215,0.4859095802417663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528817891465438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53970116217937,260.53970116217937,-12.610298837820608,244.68078673816717,276.39861558616195,114586.41474986107,114580.22309948865,6.191650372412497,0.0,nan,276.39861558616195,3.248615586161975,270.05504981658277,-3.094950183417211,263.71148404699125,-9.438515953008732,257.3679182773904,-15.782081722609576,251.02435250778282,-22.125647492217155,244.68078673816717,-28.469213261832806,1.0,1.0,25762.5980482374,25762.5980482374,275.8268168483786,2.676816848378621,275.8268168483786,275.8268168483786,82110.75468019363,82110.68102080327,0.0736593903566245,0.0,8575.796259387458,8575.796259387458,0.9068778211669702,3612.6216565035643,275.8268168483786,2.676816848378621,1.0,0.002,0.12836899316490535,0.004844393151843995,0.0001981270713519988,0.0018018729359808648,0.0990635356759994,0.0990635356759994,0.0,7.332863483089369e-12,0.999998534255322,0.999998534255322,0.0,0.0923698439141434,1.3539080556989515e-07,0.0,0.0,0.0,1599670.0755051458,266.2521163148066,0.0,1.0,1285737.1845864812,2593.1609706146614,,,,,,,,,,,,,,,,,,,2.0,14584.812102343238,1572.3687149542723,0.36999426979478894,6.1796691888313084,2.782138178472547
4834.0,-30.23087225941054,4.998749006037054,35.05109067025944,27.739634771738224,5.010717517376331,-26.706713281728508,-40.20159269040448,1.4865585394788665,-6.897893577518801,-6.897893577464026,40.102329326087904,37553.47065704957,20600.228506379543,20600.228506379543,58153.69916342911,82120.18101807003,82110.7720331183,20600.228506379543,102711.00053949784,102711.00053949784,102711.00053949784,130477.56746661634,125959.76123318632,4517.806233430025,0.0,94853.06089437204,50286.350532573306,49518.56706866526,27766.5669271185,77285.13399578376,21034.60057058972,1572.3709704326382,0.0,0.8765006948858098,2.688531047641865,0.0014957518510113484,1.0,1.0,-6.897893577518801,329171.7428160212,1558950.106874552,4.735977923068177,1558950.106874552,4.735977923068177,0.757551361167594,0.09237007257874344,3.594643481391583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594643481391583,1.2847982386855226,1.2850894133737805,2.7978272176565744,5928.260144151099,14584.8062200011,6453.726460047371,0.0004257228587323664,26387.334762236802,2690.759307432895,19290.620272456297,1967.0958250224387,0.7310560329898611,0.7310560329898611,32493.093400615595,32395.05729023726,1.0037842643291415,0.8,4300.874456624331,4287.898129693729,1.0037842643291415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2868135025806,3099.015535412006,7.6289038643486515,4.998749006037054,-2.3688790769270653,7.367628082964119,2.782135522657415,3.5,0.7948958636164043,0.6,0.0002266188740200881,0.9944448204031501,0.00022788481509533764,199.11344869241725,0.0,0.0,0.0,0.05202602090921647,7.707557855780144e-05,0.00014954329546228666,0.0005375548322193243,0.09237007240342858,0.09237007240342858,0.09237007240342858,0.09236993470305227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.0470613112,595.6578218485853,0.0,0.09237007240342858,0.09237007257874344,0.09237007257874344,0.3699945626509591,0.3699945626509591,0.5,10.032417771588879,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,-5.4797055781818926e-11,27766.5669271185,21034.60057058972,0.757551361167594,0.7524564706920434,0.4859080746252995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528812460933807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5397414288612,260.5397414288612,-12.610258571138786,244.680863191097,276.3986196665952,114586.0000617225,114579.84023396841,6.159827754080377,0.0,nan,276.3986196665952,3.248619666595232,270.055068371518,-3.094931628481959,263.7115170764219,-9.438482923578078,257.367965781322,-15.78203421867795,251.02441448621306,-22.125585513786916,244.680863191097,-28.469136808902988,1.0,1.0,25762.5980482374,25762.5980482374,275.8268175688317,2.676817568831723,275.8268175688317,275.8268175688317,82110.87832349876,82110.7720331183,0.10629038047045469,0.0,8575.796259387458,8575.796259387458,0.9068781245303774,3612.616698798541,275.8268175688317,2.676817568831723,1.0,0.002,0.12836913341517237,0.004844390785195472,0.00019812728379678908,0.0018018727220484238,0.09906364189839453,0.09906364189839453,0.0,5.845212768668118e-12,0.9999984816416125,0.9999984816416125,0.0,0.09236993232786898,1.4025087445063995e-07,0.0,0.0,0.0,1599670.0638537141,266.2521064224812,0.0,1.0,1285737.218280897,2593.160834645844,,,,,,,,,,,,,,,,,,,2.0,14584.8062200011,1572.3709704326382,0.3699945626509591,6.1796691888313084,2.782135522657415
4835.0,-30.230795609723863,4.998747107163052,35.051096200465864,27.739671512413793,5.01071660478504,-26.70664438827414,-40.20152968643231,1.4865653831015917,-6.897903805912108,-6.897903805901517,40.1023407978101,37553.488578048826,20600.227933073376,20600.227933073376,58153.7165111222,82120.26072261867,82110.8755810728,20600.227933073376,102711.10351414618,102711.10351414618,102711.10351414618,130477.71799079863,125959.90879030898,4517.809200489652,0.0,94853.10383317883,50286.33168776458,49518.63571712695,27766.614476652452,77285.2501937794,21034.634275626806,1572.3734396019945,0.0,0.8765005945246473,2.6885300196307265,0.0014957518510113484,1.0,1.0,-6.897903805912108,329171.6094677307,1558950.6025634762,4.735981347493162,1558950.6025634762,4.735981347493162,0.7575512777516961,0.09237016733141501,3.594641013321008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594641013321008,1.2847982066698498,1.285089381350852,2.797825366396009,5928.256221552106,14584.800053732672,6453.7256620019025,0.00042572336612121194,26387.364824935932,2690.7623729750662,19290.617887044988,1967.09558177818,0.7310551097097595,0.7310551097097595,32493.075552892195,32395.05729023726,1.0037835751341158,0.8,4300.872094250989,4287.898129693729,1.0037835751341158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2852667257243,3099.015535412006,7.628908022022621,4.998747107163052,-2.3688878046325064,7.367634911795558,2.7821328665556053,3.5,0.794895104730173,0.6,0.0002266188740200881,0.9944368719820631,0.00022788663655280844,199.1133858650114,0.0,0.0,0.0,0.05202602090921647,7.70761290426701e-05,0.00014954274497741798,0.0005375524843404309,0.09237016713910279,0.09237016713910279,0.09237016713910279,0.09237003385995417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.1218031278,595.6577981094252,0.0,0.09237016713910279,0.09237016733141501,0.09237016733141501,0.3699948548669193,0.3699948548669193,0.5,10.032413773503201,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27766.614476652452,21034.634275626806,0.7575512777516961,0.752455563840601,0.485907575946121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45288078871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5397812595169,260.5397812595169,-12.610218740483106,244.68093897468796,276.398623544316,114585.63585658124,114579.54272992683,6.093126654380891,0.0,nan,276.398623544316,3.2486235443160467,270.05508663041235,-3.09491336958763,263.7115497164907,-9.438450283509269,257.3680128025641,-15.781987197435853,251.0244758886302,-22.12552411136977,244.68093897468796,-28.469061025312016,1.0,1.0,25762.5980482374,25762.5980482374,275.82681941483617,2.6768194148361886,275.82681941483617,275.82681941483617,82110.9500106418,82110.8755810728,0.0744295689946739,0.0,8575.796259387458,8575.796259387458,0.9068782763073825,3612.614218387613,275.82681941483617,2.6768194148361886,1.0,0.002,0.1283692692861252,0.0048443883822074305,0.00019812748934588508,0.001801872517236577,0.09906374467294254,0.09906374467294254,0.0,6.58246200602175e-12,0.9999985290554091,0.9999985290554091,0.0,0.09237003146001702,1.3587139799749554e-07,0.0,0.0,0.0,1599670.0518064515,266.25209619408787,0.0,1.0,1285737.2531200005,2593.1606940578154,,,,,,,,,,,,,,,,,,,2.0,14584.800053732672,1572.3734396019945,0.3699948548669193,6.1796691888313084,2.7821328665556053
4836.0,-30.230719082549573,4.9987452131870285,35.05110172394984,27.73972211815419,5.0107175481626625,-26.706575419474053,-40.201466682460136,1.4865738848487136,-6.8979140250609134,-6.897914025056811,40.1023516646325,37553.49351517231,20600.227342466253,20600.227342466253,58153.72085763856,82120.35637301498,82110.97053567653,20600.227342466253,102711.19787814279,102711.19787814279,102711.19787814279,130477.8573013443,125960.04520398007,4517.812097364215,0.0,94853.15919435896,50286.29633565474,49518.736509671355,27766.6594232015,77285.39593287285,21034.66611061686,1572.3757845660728,0.0,0.876500496541352,2.6885289925490565,0.0014957518510113484,1.0,1.0,-6.8979140250609134,329171.4762400074,1558951.0721152404,4.735984690783381,1558951.0721152404,4.735984690783381,0.7575511980040543,0.09237026126227288,3.5946373487144174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946373487144174,1.2847981668971813,1.2850893415691698,2.7978226007245586,5928.250361426174,14584.793893539416,6453.725809604617,0.00042572432884903784,26387.407126975453,2690.7666865826204,19290.61832823938,1967.0956267674874,0.7310539544644713,0.7310539544644713,32493.049052476603,32395.05729023726,1.003782551813041,0.8,4300.86858658371,4287.898129693729,1.003782551813041,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.28371894948,3099.015535412006,7.628912176117765,4.9987452131870285,-2.368896525807328,7.367641738994356,2.7821302087386766,3.5,0.7948943453539076,0.6,0.0002266188740200881,0.9944289363336362,0.0002278884551123483,199.1133231380647,0.0,0.0,0.0,0.05202602090921647,7.707667953117404e-05,0.00014954219448891405,0.0005375499575185658,0.09237026107696063,0.09237026107696063,0.09237026107696063,0.09237012600273475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.19388024363,595.6577752070029,0.0,0.09237026107696063,0.09237026126227288,0.09237026126227288,0.3699951475771814,0.3699951475771814,0.5,10.032409721452991,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27766.6594232015,21034.66611061686,0.7575511980040543,0.7524542011552695,0.4859067235392032,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528803302742108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53982089101385,260.53982089101385,-12.61017910898613,244.6810142063532,276.39862757564526,114585.25806109249,114579.19540112278,6.062659969733068,0.0,nan,276.39862757564526,3.248627575645287,270.0551049018081,-3.0948950981918983,263.7115822279549,-9.438417772045057,257.3680595540936,-15.7819404459064,251.0245368802279,-22.125463119772064,244.6810142063532,-28.468985793646766,1.0,1.0,25762.5980482374,25762.5980482374,275.8268202680759,2.6768202680759146,275.8268202680759,275.8268202680759,82111.04970514186,82110.97053567653,0.07916946533077862,0.0,8575.796259387458,8575.796259387458,0.9068785016667549,3612.6105354579895,275.8268202680759,2.6768202680759146,1.0,0.002,0.12836940695611596,0.004844385970618438,0.00019812769767539723,0.001801872308602506,0.09906384883769861,0.09906384883769861,0.0,6.277903110557537e-12,0.9999985095803954,0.9999985095803954,0.0,0.09237012359182462,1.3767044826932048e-07,0.0,0.0,0.0,1599670.039770075,266.25208597493906,0.0,1.0,1285737.2879276166,2593.160553596878,,,,,,,,,,,,,,,,,,,2.0,14584.793893539416,1572.3757845660728,0.3699951475771814,6.1796691888313084,2.7821302087386766
4837.0,-30.230642554781394,4.998743320788691,35.0511072513311,27.73977677514779,5.010717146810412,-26.70650658462711,-40.20139994155613,1.4865811763983445,-6.897924481602502,-6.897924481652079,40.102362823958124,37553.47940371302,20600.227156189438,20600.227156189438,58153.70655990246,82120.46028281546,82111.06905955014,20600.227156189438,102711.29621573957,102711.29621573957,102711.29621573957,130478.00202801415,125960.18699232051,4517.815035693636,0.0,94853.22058932087,50286.239709286914,49518.867644482176,27766.70581227458,77285.57345675676,21034.698966350123,1572.378203978547,0.0,0.8765003961277222,2.6885279416084167,0.0014957518510113484,1.0,1.0,-6.897924481602502,329171.33991742466,1558951.5543057523,4.735988116999579,1558951.5543057523,4.735988116999579,0.7575511156621071,0.09237035570728001,3.594633192991939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594633192991939,1.2847981327860314,1.2850893074502892,2.7978194404728205,5928.24366523196,14584.787733446816,6453.72636415255,0.00042572548789023565,26387.454712832943,2690.7715389896593,19290.61998582026,1967.0957957936973,0.731052698934191,0.731052698934191,32493.019000574986,32395.05729023726,1.0037813913505773,0.8,4300.864608832056,4287.898129693729,1.0037813913505773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2821701900857,3099.015535412006,7.628916482731615,4.998743320788691,-2.3689053944939396,7.36764871528263,2.7821275492345148,3.5,0.7948935854955756,0.6,0.0002266188740200881,0.9944210006919237,0.00022789027369937422,199.11326041067068,0.0,0.0,0.0,0.05202602090921647,7.707726267456784e-05,0.00014954161134552027,0.000537547239876107,0.09237035551132891,0.09237035551132891,0.09237035551132891,0.09237022144305097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.26722628844,595.6577519063441,0.0,0.09237035551132891,0.09237035570728001,0.09237035570728001,0.3699954400329944,0.3699954400329944,0.5,10.032405699564935,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,4.956746124662459e-11,27766.70581227458,21034.698966350123,0.7575511156621071,0.7524522877796972,0.48590542482970833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452879872571447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5398602373671,260.5398602373671,-12.610139762632855,244.68108897431608,276.39863150038803,114584.85366060383,114578.83462066048,6.019039943354466,0.0,nan,276.39863150038803,3.2486315003880577,270.0551229951948,-3.0948770048051983,263.71161448998845,-9.438385510011528,257.36810598476796,-15.781894015232012,251.0245974795473,-22.125402520452667,244.68108897431608,-28.468911025683894,1.0,1.0,25762.5980482374,25762.5980482374,275.8268213000784,2.676821300078416,275.8268213000784,275.8268213000784,82111.1536025077,82111.06905955014,0.08454295755655039,0.0,8575.796259387458,8575.796259387458,0.9068787572277831,3612.6063589568985,275.8268213000784,2.676821300078416,1.0,0.002,0.12836954366801678,0.0048443835217886234,0.0001981279044296952,0.0018018721021069897,0.09906395221484761,0.09906395221484761,0.0,6.536684821895067e-12,0.9999985199540796,0.9999985199540796,0.0,0.09237021899491188,1.3671236812830998e-07,0.0,0.0,0.0,1599670.0274540898,266.2520755183975,0.0,1.0,1285737.3235438121,2593.160409873029,,,,,,,,,,,,,,,,,,,2.0,14584.787733446816,1572.378203978547,0.3699954400329944,6.1796691888313084,2.7821275492345148
4838.0,-30.230565963055646,4.998741434967997,35.05111277697462,27.73983048917728,5.0107170321849015,-26.706437663535937,-40.20133693758396,1.486588732423397,-6.897934590288912,-6.897934590293439,40.10237382853054,37553.48060485861,20600.226363625447,20600.226363625447,58153.70696848405,82120.56238564992,82111.16628376172,20600.226363625447,102711.39264738717,102711.39264738717,102711.39264738717,130478.14389552425,125960.32594712752,4517.817948396719,0.0,94853.28064290881,50286.19886124384,49518.97975740551,27766.751248137076,77285.73100554259,21034.731160714564,1572.380569512637,0.0,0.8765002982215796,2.688526925629457,0.0014957518510113484,1.0,1.0,-6.897934590288912,329171.20812989224,1558952.029810206,4.735991457658221,1558952.029810206,4.735991457658221,0.7575510355078297,0.09237044974835207,3.5946291459982063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946291459982063,1.2847980974376207,1.2850892720938676,2.797816367542319,5928.237154060969,14584.78157591702,6453.726829767038,0.0004257266036564011,26387.501127482414,2690.776271966718,19290.621377573123,1967.0959377129932,0.7310514657821109,0.7310514657821109,32492.98973493323,32395.05729023726,1.003780261250013,0.8,4300.8607351519,4287.898129693729,1.003780261250013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2806198690005,3099.015535412006,7.6289205692350714,4.998741434967997,-2.3689140468771344,7.367655481845131,2.7821248870496613,3.5,0.7948928248713318,0.6,0.0002266188740200881,0.9944130584864469,0.0002278920938196597,199.11319763089233,0.0,0.0,0.0,0.05202602090921647,7.707781317055752e-05,0.00014954106084953057,0.0005375446558532139,0.09237044956195622,0.09237044956195622,0.09237044956195622,0.09237031518355675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.33987107367,595.6577288261028,0.0,0.09237044956195622,0.09237044974835207,0.09237044974835207,0.3699957325711523,0.3699957325711523,0.5,10.032401667925031,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27766.751248137076,21034.731160714564,0.7575510355078297,0.7524507591745949,0.48590444984165887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528794148654192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5398993823006,260.5398993823006,-12.610100617699402,244.68116337654374,276.39863538802894,114584.4598547394,114578.47162694707,5.988227792345436,0.0,nan,276.39863538802894,3.2486353880289585,270.0551409857485,-3.094859014251483,263.7116465834641,-9.438353416535904,257.36815218116135,-15.781847818838628,251.02465777885712,-22.12534222114286,244.68116337654374,-28.46883662345624,1.0,1.0,25762.5980482374,25762.5980482374,275.82682252848474,2.676822528484763,275.82682252848474,275.82682252848474,82111.25564497411,82111.16628376172,0.08936121239094064,0.0,8575.796259387458,8575.796259387458,0.9068790061023035,3612.602291728197,275.82682252848474,2.676822528484763,1.0,0.002,0.1283696806344206,0.004844381132535444,0.00019812811171815157,0.0018018718943393025,0.09906405585907578,0.09906405585907578,0.0,6.057454017549535e-12,0.999998517197531,0.999998517197531,0.0,0.09237031278122111,1.3696713095252315e-07,0.0,0.0,0.0,1599670.015547817,266.25206540971107,0.0,1.0,1285737.3579751716,2593.160270930422,,,,,,,,,,,,,,,,,,,2.0,14584.78157591702,1572.380569512637,0.3699957325711523,6.1796691888313084,2.7821248870496613
4839.0,-30.230489340764894,4.998739550410583,35.05111829872206,27.739870722312503,5.010714937669535,-26.70636891292058,-40.201273968536384,1.4865945093414406,-6.897945072629568,-6.897945072664315,40.10238476761003,37553.494052711176,20600.226213766913,20600.226213766913,58153.72026647809,82120.64922064339,82111.26163213667,20600.226213766913,102711.48784590358,102711.48784590358,102711.48784590358,130478.28457734952,125960.46372894867,4517.820848400847,0.0,94853.3287868629,50286.173617182714,49519.06129964464,27766.79673144593,77285.85803109058,21034.763363336184,1572.3829464903245,0.0,0.876500198513355,2.688525872096511,0.0014957518510113484,1.0,1.0,-6.897945072629568,329171.0714710533,1558952.5024838222,4.735994859806244,1558952.5024838222,4.735994859806244,0.7575509543567296,0.09237054386583997,3.594626251858808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594626251858808,1.2847980704121862,1.2850892450623081,2.797814173791207,5928.232505765606,14584.775422219433,6453.7263904153815,0.0004257272822728456,26387.535766149133,2690.779804127723,19290.62006432162,1967.0958037986084,0.7310504563699469,0.7310504563699469,32492.968806098466,32395.05729023726,1.0037794530776305,0.8,4300.857964954254,4287.898129693729,1.0037794530776305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2790688661235,3099.015535412006,7.6289248956839,4.998739550410583,-2.3689229309710687,7.367662481381652,2.7821222236950662,3.5,0.794892063912876,0.6,0.0002266188740200881,0.9944051131799886,0.0002278939146796903,199.1131348261004,0.0,0.0,0.0,0.05202602090921647,7.707836336502552e-05,0.00014954051065506257,0.0005375422453170596,0.09237054367334252,0.09237054367334252,0.09237054367334252,0.09237040811602829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.41237010603,595.6577057900373,0.0,0.09237054367334252,0.09237054386583997,0.09237054386583997,0.36999602503190626,0.36999602503190626,0.5,10.032397600829396,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,3.47313289239537e-11,27766.79673144593,21034.763363336184,0.7575509543567296,0.7524496945234663,0.4859038252199276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528789567771558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5399381852265,260.5399381852265,-12.610061814773474,244.68123746681118,276.3986389036144,114584.08550734317,114578.14959855708,5.935908786073525,0.0,nan,276.3986389036144,3.2486389036144487,270.05515861626947,-3.094841383730511,263.71167832892104,-9.438321671078938,257.3681980415556,-15.781801958444362,251.02471775418735,-22.125282245812627,244.68123746681118,-28.468762533188794,1.0,1.0,25762.5980482374,25762.5980482374,275.8268231644255,2.676823164425514,275.8268231644255,275.8268231644255,82111.33537744221,82111.26163213667,0.07374530554807279,0.0,8575.796259387458,8575.796259387458,0.9068791840806604,3612.5993831181017,275.8268231644255,2.676823164425514,1.0,0.002,0.12836981885952936,0.004844378672556148,0.00019812832079746048,0.0018018716854337892,0.09906416039873024,0.09906416039873024,0.0,6.2312494573946164e-12,0.9999985035715855,0.9999985035715855,0.0,0.09237040563993347,1.382259065051215e-07,0.0,0.0,0.0,1599670.003201442,266.2520549273704,0.0,1.0,1285737.393679238,2593.160126852011,,,,,,,,,,,,,,,,,,,2.0,14584.775422219433,1572.3829464903245,0.36999602503190626,6.1796691888313084,2.7821222236950662
4840.0,-30.230412861851885,4.9987376733390105,35.05112380785447,27.739937253668927,5.0107170223532504,-26.70629987343468,-40.201207192707784,1.486604033697968,-6.897955122240774,-6.897955122267926,40.10239544733179,37553.46960927794,20600.225311873583,20600.225311873583,58153.694921151524,82120.76514880969,82111.35450318907,20600.225311873583,102711.57981506265,102711.57981506265,102711.57981506265,130478.42057691145,125960.59690889997,4517.823668011481,0.0,94853.3997097536,50286.104169361555,49519.21726710228,27766.840761848805,77286.05802895108,21034.794550810344,1572.3852438069698,0.0,0.876500102181504,2.6885248620555355,0.0014957518510113484,1.0,1.0,-6.897955122240774,329170.9404537697,1558952.9639527989,4.735998146749365,1558952.9639527989,4.735998146749365,0.7575508762852061,0.09237063730746442,3.5946211346999544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946211346999544,1.2847980258555802,1.2850892004956043,2.797810287968183,5928.224272172904,14584.769271687222,6453.727697366755,0.00042572880292680924,26387.59306067205,2690.7856465431164,19290.623970886736,1967.0962021573869,0.7310490171093852,0.7310490171093852,32492.931801593397,32395.05729023726,1.003778024139389,0.8,4300.853066937046,4287.898129693729,1.003778024139389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.277516254235,3099.015535412006,7.628928948180763,4.9987376733390105,-2.368931545941611,7.3676692192806215,2.7821195575785267,3.5,0.7948913021652934,0.6,0.0002266188740200881,0.9943971828092798,0.00022789573214584662,199.11307213887005,0.0,0.0,0.0,0.05202602090921647,7.707894682535619e-05,0.0001495399271947319,0.0005375393827756757,0.092370637125416,0.092370637125416,0.092370637125416,0.09237049821873075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.4840998592,595.6576829913763,0.0,0.092370637125416,0.09237063730746442,0.09237063730746442,0.36999631731210303,0.36999631731210303,0.5,10.032393433169283,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27766.840761848805,21034.794550810344,0.7575508762852061,0.7524474194215903,0.4859022515446518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528784985063752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.53997707521995,260.53997707521995,-12.610022924780026,244.68131131506743,276.39864283534445,114583.68717356016,114577.73794551808,5.949228042053953,0.0,nan,276.39864283534445,3.2486428353444694,270.0551765313051,-3.0948234686948695,263.7117102272638,-9.438289772736198,257.3682439232015,-15.781756076798501,251.02477761913758,-22.125222380862397,244.68131131506743,-28.468688684932545,1.0,1.0,25762.5980482374,25762.5980482374,275.8268239442597,2.676823944259695,275.8268239442597,275.8268239442597,82111.46239395428,82111.35450318907,0.10789076521177776,0.0,8575.796259387458,8575.796259387458,0.9068794987659674,3612.5942403734543,275.8268239442597,2.676823944259695,1.0,0.002,0.12836996036243326,0.004844376275419047,0.00019812853511162368,0.0018018714707536652,0.09906426755581184,0.09906426755581184,0.0,5.865288723455597e-12,0.9999984680876607,0.9999984680876607,0.0,0.09237049580374534,1.4150371908162757e-07,0.0,0.0,0.0,1599669.9913647452,266.2520448777592,0.0,1.0,1285737.4279093803,2593.159988721419,,,,,,,,,,,,,,,,,,,2.0,14584.769271687222,1572.3852438069698,0.36999631731210303,6.1796691888313084,2.7821195575785267
4841.0,-30.230322116077804,4.998735800350386,35.051129331252376,27.739987125992798,5.010716603087023,-26.70621824419518,-40.20113475909454,1.4866127309247896,-6.897965411467226,-6.89796541147947,40.10240687672525,37553.49195324349,20600.224826944257,20600.224826944257,58153.716780187744,82120.86507238564,82111.45737119767,20600.224826944257,102711.68219814193,102711.68219814193,102711.68219814193,130478.5703888533,125960.74378182001,4517.826607033289,0.0,94853.45401386739,50286.08089371499,49519.303466836,27766.888190711372,77286.19165754737,21034.828164699004,1572.3877087548412,0.0,0.8765000016483839,2.6885238279321984,0.0014957518510113484,1.0,1.0,-6.897965411467226,329170.8063126491,1558953.4578137645,4.7360015770446475,1558953.4578137645,4.7360015770446475,0.7575507928805508,0.09237073192438124,3.594617554495573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594617554495573,1.284797985168435,1.2850891597992382,2.7978075899802444,5928.218555460212,14584.763120836755,6453.727779236791,0.00042572973259287977,26387.634449522968,2690.789867031348,19290.624215601758,1967.0962271113742,0.7310478797371127,0.7310478797371127,32492.905911499493,32395.05729023726,1.003777024387163,0.8,4300.84964005361,4287.898129693729,1.003777024387163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.27596312771,3099.015535412006,7.6289331565515885,4.998735800350386,-2.3689403083070033,7.367676108657389,2.7821168905792866,3.5,0.7948905401655104,0.6,0.0002266188740200881,0.9943877731454691,0.00022789788867097824,199.1129977576177,0.0,0.0,0.0,0.05202602090921647,7.70795797257506e-05,0.0001495392942943375,0.0005375365723573052,0.09237073172735796,0.09237073172735796,0.09237073172735796,0.09237059689871856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.55886393046,595.6576592428978,0.0,0.09237073172735796,0.09237073192438124,0.09237073192438124,0.36999660915034993,0.36999660915034993,0.5,10.032389388012154,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27766.888190711372,21034.828164699004,0.7575507928805508,0.7524464012648597,0.48590170052163784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528780410934112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5400171058082,260.5400171058082,-12.609982894191774,244.68138740682815,276.39864680475966,114583.36388610343,114577.24017508628,6.123711017137733,0.0,nan,276.39864680475966,3.2486468047596873,270.0551949251913,-3.0948050748086757,263.71174304561634,-9.438256954383633,257.36829116602536,-15.78170883397462,251.02483928642854,-22.125160713571432,244.68138740682815,-28.468612593171827,1.0,1.0,25762.5980482374,25762.5980482374,275.82682565020355,2.6768256502035683,275.82682565020355,275.82682565020355,82111.5583484583,82111.45737119767,0.10097726063395385,0.0,8575.796259387458,8575.796259387458,0.9068797189344705,3612.590642268051,275.82682565020355,2.6768256502035683,1.0,0.002,0.12837009782182784,0.004844373854271094,0.00019812874308757633,0.0018018712632827145,0.09906437154378817,0.09906437154378817,0.0,6.3702905797602405e-12,0.9999985118650349,0.9999985118650349,0.0,0.09237059446426531,1.374601159326246e-07,0.0,0.0,0.0,1599669.9792458226,266.25203458853275,0.0,1.0,1285737.4629556783,2593.15984729736,,,,,,,,,,,,,,,,,,,2.0,14584.763120836755,1572.3877087548412,0.36999660915034993,6.1796691888313084,2.7821168905792866
4842.0,-30.23024560370089,4.99873393678164,35.051134855082026,27.740037452336423,5.010716998069804,-26.706149343527176,-40.20106798326594,1.48662073765837,-6.8979753221298665,-6.897975322138695,40.10241793596735,37553.48248246088,20600.223692093623,20600.223692093623,58153.70617455451,82120.96080319736,82111.55589138692,20600.223692093623,102711.77958348054,102711.77958348054,102711.77958348054,130478.7132926303,125960.88377595479,4517.829516675518,0.0,94853.50912791592,50286.030806320436,49519.420357328316,27766.93370914976,77286.35406647807,21034.86043156276,1572.3900734515448,0.0,0.8764999046203609,2.688522831856967,0.0014957518510113484,1.0,1.0,-6.8979753221298665,329170.67710693384,1558953.9356800527,4.736004887742822,1558953.9356800527,4.736004887742822,0.7575507130854479,0.09237082588498007,3.594613851766844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594613851766844,1.2847979477115394,1.2850891223338536,2.7978047895931883,5928.212621776078,14584.757258348367,6453.728093294471,0.00042573073254505807,26387.676963213453,2690.794202221294,19290.625154341178,1967.096322836155,0.7310467375068243,0.7310467375068243,32492.87913537063,32395.05729023726,1.0037759904206927,0.8,4300.8460958921705,4287.898129693729,1.0037759904206927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.27440889601,3099.015535412006,7.628937127362509,4.99873393678164,-2.3689488338440317,7.367682770625672,2.7821142216832833,3.5,0.7948897776237952,0.6,0.0002266188740200881,0.9943798394540038,0.00022789970696159776,199.11293504304444,0.0,0.0,0.0,0.05202602090921647,7.708016319459343e-05,0.00014953871082549466,0.0005375339213086796,0.0923708257014495,0.0923708257014495,0.0923708257014495,0.09237069136589669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.6317692706,595.6576360806167,0.0,0.0923708257014495,0.09237082588498007,0.09237082588498007,0.36999690144008346,0.36999690144008346,0.5,10.032385357160113,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27766.93370914976,21034.86043156276,0.7575507130854479,0.7524446828547953,0.4859005569102037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528774983521084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5400568496829,260.5400568496829,-12.609943150317065,244.68146288308418,276.3986508162531,114582.97644723314,114576.89659588845,6.079851344679809,0.0,nan,276.3986508162531,3.2486508162531322,270.05521322963455,-3.094786770365431,263.7117756430152,-9.43822435698479,257.36833805637764,-15.781661943622339,251.024900469733,-22.125099530266965,244.68146288308418,-28.468537116915797,1.0,1.0,25762.5980482374,25762.5980482374,275.82682722771244,2.676827227712465,275.82682722771244,275.82682722771244,82111.65409430582,82111.55589138692,0.09820291890355293,0.0,8575.796259387458,8575.796259387458,0.9068799466376535,3612.5869210256783,275.82682722771244,2.676827227712465,1.0,0.002,0.128370234722282,0.0048443715004987,0.00019812895035468449,0.0018018710553718716,0.09906447517734224,0.09906447517734224,0.0,5.726555948187828e-12,0.9999985179138279,0.9999985179138279,0.0,0.09237068898345631,1.3690152375162597e-07,0.0,0.0,0.0,1599669.9675727813,266.2520246778701,0.0,1.0,1285737.4967125363,2593.159711076648,,,,,,,,,,,,,,,,,,,2.0,14584.757258348367,1572.3900734515448,0.36999690144008346,6.1796691888313084,2.7821142216832833
4843.0,-30.230169035162596,4.99873208037888,35.05114038328042,27.740089839231246,5.010717300384476,-26.706080401610713,-40.20100497929377,1.4866286665886,-6.897985386123594,-6.897985386205634,40.10242910961291,37553.485242428425,20600.222833684926,20600.222833684926,58153.708076113355,82121.0602114274,82111.65560266378,20600.222833684926,102711.8784363487,102711.8784363487,102711.8784363487,130478.85827210205,125961.0258109514,4517.832461150651,0.0,94853.56720725942,50285.99223737888,49519.52774431171,27766.979835753347,77286.50758006505,21034.893125274823,1572.3924708059826,0.0,0.8764998063092272,2.6885218203714003,0.0014957518510113484,1.0,1.0,-6.897985386123594,329170.54590227176,1558954.4184900564,4.736008242222553,1558954.4184900564,4.736008242222553,0.7575506320708978,0.09237092011878317,3.594609963139461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594609963139461,1.2847979106186238,1.2850890852325316,2.7978018437223904,5928.206379829351,14584.75111374245,6453.728433514575,0.0004257317859487854,26387.721666585545,2690.798760696624,19290.626171281834,1967.0964265352425,0.7310455375808106,0.7310455375808106,32492.85101491743,32395.05729023726,1.0037749045430535,0.8,4300.842373792296,4287.898129693729,1.0037749045430535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2728545006644,3099.015535412006,7.628941201015898,4.99873208037888,-2.368957451839049,7.367689532217929,2.7821115525072955,3.5,0.7948890150020844,0.6,0.0002266188740200881,0.9943719000074357,0.00022790152660025236,199.11287228247716,0.0,0.0,0.0,0.05202602090921647,7.70807137097358e-05,0.0001495381603103523,0.0005375313609211382,0.09237091993304844,0.09237091993304844,0.09237091993304844,0.09237078708675775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.7050075035,595.6576128157081,0.0,0.09237091993304844,0.09237092011878317,0.09237092011878317,0.36999719374864826,0.36999719374864826,0.5,10.032381372003236,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,8.202505341614597e-11,27766.979835753347,21034.893125274823,0.7575506320708978,0.7524432128838136,0.48589962748057736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528770407396305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5400963556594,260.5400963556594,-12.60990364434059,244.68153786461022,276.3986548466798,114582.58633275972,114576.54287434611,6.04345841361786,0.0,nan,276.3986548466798,3.2486548466798126,270.05523145028434,-3.0947685497156385,263.71180805388167,-9.438191946118309,257.3683846574627,-15.781615342537293,251.02496126103784,-22.125038738962132,244.68153786461022,-28.468462135389757,1.0,1.0,25762.5980482374,25762.5980482374,275.8268287907031,2.676828790703098,275.8268287907031,275.8268287907031,82111.75342675962,82111.65560266378,0.09782409583567642,0.0,8575.796259387458,8575.796259387458,0.9068801857727745,3612.583012955158,275.8268287907031,2.676828790703098,1.0,0.002,0.12837037012279934,0.004844369128730426,0.0001981291552444429,0.0018018708510954206,0.09906457762222146,0.09906457762222146,0.0,6.339863529991607e-12,0.999998534160816,0.999998534160816,0.0,0.092370784717869,1.3540091417537472e-07,0.0,0.0,0.0,1599669.9557191406,266.2520146138764,0.0,1.0,1285737.5309916576,2593.159572748435,,,,,,,,,,,,,,,,,,,2.0,14584.75111374245,1572.3924708059826,0.36999719374864826,6.1796691888313084,2.7821115525072955
4844.0,-30.23009248024607,4.998730231341343,35.051145915052444,27.740142226126068,5.010717600543342,-26.7060114721694,-40.2009419753216,1.4866365922337834,-6.8979954312121095,-6.897995431176856,40.10244026905091,37553.48796679593,20600.22194960741,20600.22194960741,58153.70991640334,82121.15959660153,82111.75511162428,20600.22194960741,102711.9770612317,102711.9770612317,102711.9770612317,130479.00295600413,125961.16753265841,4517.835423345722,0.0,94853.62527005076,50285.95363940376,49519.63514516334,27767.025894772432,77286.66103993577,21034.925771493832,1572.394864520877,0.0,0.8764997081566333,2.688520810786179,0.0014957518510113484,1.0,1.0,-6.8979954312121095,329170.414944115,1558954.9006861262,4.736011591293216,1558954.9006861262,4.736011591293216,0.7575505511900711,0.09237101436622165,3.5946060751795246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5946060751795246,1.2847978735410786,1.2850890481465835,2.7977988983374473,5928.200138912093,14584.744972812043,6453.7287748393355,0.00042573283935425435,26387.766360549955,2690.803318212637,19290.627191524385,1967.0965305710295,0.731044338044622,0.731044338044622,32492.822899284765,32395.05729023726,1.0037738188517953,0.8,4300.838652330481,4287.898129693729,1.0037738188517953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2712995548613,3099.015535412006,7.628945266723144,4.998730231341343,-2.368966055801824,7.367696287143167,2.7821088823870985,3.5,0.7948882521105995,0.6,0.0002266188740200881,0.9943639620416816,0.00022790334592856927,199.11280953311476,0.0,0.0,0.0,0.05202602090921647,7.70812642285136e-05,0.00014953760979157448,0.0005375288006246188,0.09237101417488741,0.09237101417488741,0.09237101417488741,0.09237088267568182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.77799087315,595.6575896329689,0.0,0.09237101417488741,0.09237101436622165,0.09237101436622165,0.3699974862020398,0.3699974862020398,0.5,10.032377425465702,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,-3.524291969370097e-11,27767.025894772432,21034.925771493832,0.7575505511900711,0.75244174264889,0.48589869793173224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528765827915455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54013566555625,260.54013566555625,-12.609864334443728,244.68161243898155,276.3986588921028,114582.1994761148,114576.18601315714,6.013462957670964,0.0,nan,276.3986588921028,3.24865889210281,270.0552496014981,-3.094750398501901,263.7118403108825,-9.43815968911747,257.3684310202527,-15.781568979747306,251.0250217296198,-22.124978270380183,244.68161243898155,-28.46838756101843,1.0,1.0,25762.5980482374,25762.5980482374,275.82683034919785,2.6768303491978713,275.82683034919785,275.82683034919785,82111.85278514493,82111.75511162428,0.09767352064955048,0.0,8575.796259387458,8575.796259387458,0.9068804248667536,3612.5791055554223,275.82683034919785,2.6768303491978713,1.0,0.002,0.12837050423056798,0.004844366761637858,0.0001981293581466242,0.001801870647284324,0.0990646790733121,0.0990646790733121,0.0,5.430948225859655e-12,0.999998548145067,0.999998548145067,0.0,0.09237088025690877,1.341093128788416e-07,0.0,0.0,0.0,1599669.9438877655,266.25200456878787,0.0,1.0,1285737.5652063861,2593.1594346800816,,,,,,,,,,,,,,,,,,,2.0,14584.744972812043,1572.394864520877,0.3699974862020398,6.1796691888313084,2.7821088823870985
