time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4845.0,-30.230015898118108,4.998728383677029,35.051151445959505,27.740181830618553,5.010715699754664,-26.70594273832786,-40.200875234417595,1.4866425394872853,-6.898005894013693,-6.898005894050905,40.10245130782986,37553.48809347609,20600.22178659292,20600.22178659292,58153.70988006901,82121.24508849814,82111.8518512924,20600.22178659292,102712.07363788533,102712.07363788533,102712.07363788533,130479.14538129246,125961.30699831864,4517.838382973821,0.0,94853.67242964104,50285.915432895075,49519.729996384405,27767.07174340713,77286.80173979154,21034.958238977488,1572.3972582162412,0.0,0.8764996081717243,2.688519759218875,0.0014957518510113484,1.0,1.0,-6.898005894013693,329170.27854026307,1558955.377670485,4.736015002884893,1558955.377670485,4.736015002884893,0.7575504696123356,0.0923711086588828,3.594603258367448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594603258367448,1.2847978457187947,1.2850890203179943,2.7977967665071906,5928.195621819592,14584.738834161031,6453.72827821009,0.00042573348815840587,26387.800158151666,2690.8067646088793,19290.625707066338,1967.0963791984357,0.731043345464594,0.731043345464594,32492.802529612825,32395.05729023726,1.0037730322726386,0.8,4300.835956145151,4287.898129693729,1.0037730322726386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2697441005575,3099.015535412006,7.6289496009054165,4.998728383677029,-2.3689749186034224,7.367703302280451,2.7821062113947397,3.5,0.7948874889699257,0.6,0.0002266188740200881,0.9943560213227582,0.00022790516591695664,199.11274676148764,0.0,0.0,0.0,0.05202602090921647,7.708184740397735e-05,0.00014953702661611072,0.0005375262831208514,0.09237110846799348,0.09237110846799348,0.09237110846799348,0.09237097662782659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.85042966314,595.6575666213793,0.0,0.09237110846799348,0.0923711086588828,0.0923711086588828,0.3699977787723227,0.3699977787723227,0.5,10.032373470871903,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,27767.07174340713,21034.958238977488,0.7575504696123356,0.7524403723660394,0.48589781499706525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45287612492522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54017461741296,260.54017461741296,-12.609825382587019,244.68168666491957,276.3986625698775,114581.8271305395,114575.86843926022,5.958691279252387,0.0,nan,276.3986625698775,3.248662569877524,270.0552673889063,-3.0947326110936615,263.7118722079228,-9.438127792077182,257.3684770269265,-15.781522973073493,251.02508184592483,-22.124918154075147,244.68168666491957,-28.46831333508041,1.0,1.0,25762.5980482374,25762.5980482374,275.82683116687025,2.6768311668702722,275.82683116687025,275.82683116687025,82111.93119703786,82111.8518512924,0.0793457454565214,0.0,8575.796259387458,8575.796259387458,0.9068805980893648,3612.5762746592854,275.82683116687025,2.6768311668702722,1.0,0.002,0.12837063868404558,0.004844364323801717,0.00019812956141261788,0.0018018704452966415,0.09906478070630893,0.09906478070630893,0.0,6.7092594500939295e-12,0.9999985444190553,0.9999985444190553,0.0,0.0923709742052572,1.3445362560143176e-07,0.0,0.0,0.0,1599669.9315643965,266.2519941059863,0.0,1.0,1285737.6008438892,2593.15929087034,,,,,,,,,,,,,,,,,,,2.0,14584.738834161031,1572.3972582162412,0.3699977787723227,6.1796691888313084,2.7821062113947397
4846.0,-30.229939394215297,4.998726543876713,35.0511569655953,27.740228175558173,5.010717993926485,-26.705873655402154,-40.200812195520825,1.4866522548732968,-6.8980159046631115,-6.898015904666707,40.10246204462675,37553.49816950971,20600.220838984562,20600.220838984562,58153.71900849427,82121.33217884721,82111.94552530228,20600.220838984562,102712.16636428684,102712.16636428684,102712.16636428684,130479.28232652295,125961.4410607363,4517.8412657866575,0.0,94853.72151907254,50285.88750886785,49519.8155668941,27767.115962236123,77286.93152913023,21034.98956500748,1572.3995634513064,0.0,0.8764995118342946,2.688518753095628,0.0014957518510113484,1.0,1.0,-6.8980159046631115,329170.1480311788,1558955.8416046347,4.736018290021157,1558955.8416046347,4.736018290021157,0.7575503913915842,0.09237120223671445,3.594600099729304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594600099729304,1.2847978002685352,1.2850889748574343,2.7977944070094125,5928.1906223269325,14584.732698606987,6453.728017710365,0.00042573425043467206,26387.837002011885,2690.810521637041,19290.624928415225,1967.0962997981194,0.7310422952417226,0.7310422952417226,32492.77968803458,32395.05729023726,1.0037721502404477,0.8,4300.832932771562,4287.898129693729,1.0037721502404477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2681870922497,3099.015535412006,7.628953648921685,4.998726543876713,-2.368983500007073,7.367710043883786,2.782103537734907,3.5,0.7948867250671163,0.6,0.0002266188740200881,0.9943480887832088,0.00022790698405968007,199.11268405401842,0.0,0.0,0.0,0.05202602090921647,7.708239823541148e-05,0.0001495364757846766,0.0005375238307687672,0.09237120205723728,0.09237120205723728,0.09237120205723728,0.09237106732895523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.921829156,595.657543932893,0.0,0.09237120205723728,0.09237120223671445,0.09237120223671445,0.3699980712727177,0.3699980712727177,0.5,10.032369428973583,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27767.115962236123,21034.98956500748,0.7575503913915842,0.752439226890196,0.4858971293918612,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528756668964342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54021365057304,260.54021365057304,-12.60978634942694,244.68176063039783,276.3986666707195,114581.49138784195,114575.52025870893,5.97112913299174,0.0,nan,276.3986666707195,3.2486666707195013,270.0552854626777,-3.094714537322261,263.7119042546191,-9.43809574538085,257.368523046549,-15.781476953450976,251.02514183847518,-22.1248581615248,244.68176063039783,-28.468239369602145,1.0,1.0,25762.5980482374,25762.5980482374,275.82683207932297,2.676832079322992,275.82683207932297,275.82683207932297,82112.0254760249,82111.94552530228,0.07995072261837777,0.0,8575.796259387458,8575.796259387458,0.9068807923328438,3612.573100227951,275.82683207932297,2.676832079322992,1.0,0.002,0.12837077597073415,0.004844361950243811,0.0001981297692351805,0.0018018702367601975,0.09906488461759025,0.09906488461759025,0.0,5.995377805323443e-12,0.9999985137442724,0.9999985137442724,0.0,0.09237106494948606,1.37287228389684e-07,0.0,0.0,0.0,1599669.919773581,266.25198409533687,0.0,1.0,1285737.6349413083,2593.159153275396,,,,,,,,,,,,,,,,,,,2.0,14584.732698606987,1572.3995634513064,0.3699980712727177,6.1796691888313084,2.782103537734907
4847.0,-30.229862888581483,4.998724701861337,35.05116249572183,27.740282902400963,5.010717514744364,-26.70580484824957,-40.20074922647325,1.4866594741510801,-6.898026625122213,-6.898026625122871,40.102473386447365,37553.49782276266,20600.221112670835,20600.221112670835,58153.7189354335,82121.43629681377,82112.04595471502,20600.221112670835,102712.26706738587,102712.26706738587,102712.26706738587,130479.43042031833,125961.58617036234,4517.844249955983,0.0,94853.78304792997,50285.84457293444,49519.93163888393,27767.16335293246,77287.09499181638,21035.02312253656,1572.4020369946072,0.0,0.8764994092670023,2.688517675633032,0.0014957518510113484,1.0,1.0,-6.898026625122213,329170.00826832774,1558956.3316835852,4.736021789727511,1558956.3316835852,4.736021789727511,0.7575503070001234,0.09237129702618324,3.594595928534789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594595928534789,1.2847977664955053,1.2850889410767505,2.7977912339773394,5928.183899052723,14584.72656403857,6453.728596560683,0.0004257354175149636,26387.884739688612,2690.8153895253336,19290.626658637564,1967.0964762316964,0.7310410382998058,0.7310410382998058,32492.749524185165,32395.05729023726,1.0037709854575034,0.8,4300.828940202191,4287.898129693729,1.0037709854575034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2666296715433,3099.015535412006,7.628958150394437,4.998724701861337,-2.368992522310294,7.367717224171631,2.7821008633679405,3.5,0.7948859609622687,0.6,0.0002266188740200881,0.9943401561324395,0.0002279088022569049,199.11262134516983,0.0,0.0,0.0,0.05202602090921647,7.708294846013932e-05,0.0001495359255599488,0.0005375212291874733,0.09237129681754869,0.09237129681754869,0.09237129681754869,0.0923711648096756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.99576284416,595.6575204501094,0.0,0.09237129681754869,0.09237129702618324,0.09237129702618324,0.3699983633854004,0.3699983633854004,0.5,10.032365468237407,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27767.16335293246,21035.02312253656,0.7575503070001234,0.7524376345312391,0.48589609722993277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528752093357926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54025249829266,260.54025249829266,-12.609747501707318,244.6818343578609,276.39867063869434,114581.09394448604,114575.1511836435,5.9427608425224285,0.0,nan,276.39867063869434,3.248670638694364,270.0553033825496,-3.0946966174503814,263.71193612638933,-9.438063873610645,257.36856887021946,-15.781431129780515,251.02520161404226,-22.124798385957718,244.6818343578609,-28.46816564213907,1.0,1.0,25762.5980482374,25762.5980482374,275.8268330696642,2.6768330696642124,275.8268330696642,275.8268330696642,82112.12946807449,82112.04595471502,0.08351335946645122,0.0,8575.796259387458,8575.796259387458,0.9068810488443492,3612.568908177463,275.8268330696642,2.6768330696642124,1.0,0.002,0.12837091069242823,0.004844359462665675,0.00019812997281041858,0.0018018700336258312,0.09906498640520929,0.09906498640520929,0.0,6.436249536806438e-12,0.9999985415104327,0.9999985415104327,0.0,0.09237116230361021,1.3472257303443098e-07,0.0,0.0,0.0,1599669.907146731,266.25197337487776,0.0,1.0,1285737.6714564217,2593.1590059242285,,,,,,,,,,,,,,,,,,,2.0,14584.72656403857,1572.4020369946072,0.3699983633854004,6.1796691888313084,2.7821008633679405
4848.0,-30.229786387297512,4.998722866217528,35.051168023555284,27.740336616430454,5.010717359312647,-26.705736012636613,-40.200682485569246,1.4866669844180485,-6.898036748383333,-6.898036748333157,40.10248438046864,37553.48470091856,20600.220342096403,20600.220342096403,58153.70504301497,82121.53839901726,82112.14300081886,20600.220342096403,102712.36334291527,102712.36334291527,102712.36334291527,130479.57206387108,125961.72487870356,4517.847185167514,0.0,94853.84310275172,50285.78940380862,49520.05966549233,27767.208720955812,77287.26838644814,21035.055267848165,1572.4043994972656,0.0,0.8764993113208288,2.6885166581923112,0.0014957518510113484,1.0,1.0,-6.898036748383333,329169.87629120465,1558956.8067324217,4.736025131756799,1558956.8067324217,4.736025131756799,0.757550226932716,0.09237139101554669,3.594591876845932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594591876845932,1.284797731361179,1.2850889059344617,2.797788156924625,5928.177379147257,14584.72043205496,6453.7290775619485,0.0004257365370147445,26387.931190113588,2690.8201261504782,19290.628096382534,1967.096622840882,0.7310398059401448,0.7310398059401448,32492.7202245301,32395.05729023726,1.0037698540458517,0.8,4300.8250620199415,4287.898129693729,1.0037698540458517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2650700754207,3099.015535412006,7.628962271293248,4.998722866217528,-2.3690011746631603,7.367724040880688,2.78209818526643,3.5,0.7948851957904086,0.6,0.0002266188740200881,0.9943322240009494,0.00022791062036411655,199.11255863992614,0.0,0.0,0.0,0.05202602090921647,7.708353164738407e-05,0.00014953534237270404,0.0005375185269942972,0.09237139083197972,0.09237139083197972,0.09237139083197972,0.09237125831636392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.06808407506,595.6574974745422,0.0,0.09237139083197972,0.09237139101554669,0.09237139101554669,0.3699986557850103,0.3699986557850103,0.5,10.03236149313808,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,27767.208720955812,21035.055267848165,0.757550226932716,0.7524357666807109,0.48589483733783173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452874751765086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5402912233227,260.5402912233227,-12.60970877667728,244.6819078927755,276.39867455383995,114580.70617757874,114574.78218529526,5.9239922834908505,0.0,nan,276.39867455383995,3.248674553839976,270.0553212216476,-3.0946787783523746,263.71196788944127,-9.438032110558709,257.3686145572279,-15.781385442772091,251.025261225004,-22.12473877499599,244.6819078927755,-28.468092107224464,1.0,1.0,25762.5980482374,25762.5980482374,275.82683426273303,2.6768342627330526,275.82683426273303,275.82683426273303,82112.23154192157,82112.14300081886,0.08854110271204263,0.0,8575.796259387458,8575.796259387458,0.9068812980066357,3612.5648362301617,275.82683426273303,2.6768342627330526,1.0,0.002,0.12837104576804756,0.004844357079664344,0.00019813017717459612,0.0018018698291616462,0.09906508858729805,0.09906508858729805,0.0,6.336242294735506e-12,0.9999985376865642,0.9999985376865642,0.0,0.09237125593962052,1.3507592616417974e-07,0.0,0.0,0.0,1599669.895223276,266.25196325161664,0.0,1.0,1285737.7059374072,2593.158866781485,,,,,,,,,,,,,,,,,,,2.0,14584.72043205496,1572.4043994972656,0.3699986557850103,6.1796691888313084,2.78209818526643
4849.0,-30.229695731004966,4.998721035863432,35.05117355025975,27.74038379956039,5.01071779732003,-26.70565437820819,-40.200610051956005,1.4866764442394844,-6.898046948815534,-6.898046948808273,40.10249540360162,37553.51007255588,20600.219707964796,20600.219707964796,58153.729780520676,82121.63284870914,82112.24023531379,20600.219707964796,102712.45994327858,102712.45994327858,102712.45994327858,130479.71426034,125961.86413734776,4517.850122992244,0.0,94853.89341297573,50285.77063579734,49520.136419087095,27767.254317061415,77287.39073614852,21035.08757093212,1572.4067749153996,0.0,0.8764992128383485,2.6885156329957822,0.0014957518510113484,1.0,1.0,-6.898046948815534,329169.74330804026,1558957.2830394902,4.7360284920859295,1558957.2830394902,4.7360284920859295,0.7575501463249552,0.09237148509070793,3.594588617761869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594588617761869,1.2847976871065028,1.285088861669756,2.797785716642481,5928.17220848222,14584.714302534396,6453.728902999261,0.0004257373398785499,26387.96911120123,2690.8239930252666,19290.62757460298,1967.0965696341748,0.7310387356188941,0.7310387356188941,32492.696656565804,32395.05729023726,1.0037689439646948,0.8,4300.821942499913,4287.898129693729,1.0037689439646948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2635098101946,3099.015535412006,7.628966444616665,4.998721035863432,-2.36900987357867,7.367730909442102,2.782095506016983,3.5,0.7948844302905665,0.6,0.0002266188740200881,0.9943228242780173,0.00022791277489243715,199.11248433240203,0.0,0.0,0.0,0.05202602090921647,7.708416458258422e-05,0.00014953470943750386,0.0005375157645043797,0.09237148490373198,0.09237148490373198,0.09237148490373198,0.09237135225865445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.1405662792,595.6574744480627,0.0,0.09237148490373198,0.09237148509070793,0.09237148509070793,0.36999894808930955,0.36999894808930955,0.5,10.032357513846168,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27767.254317061415,21035.08757093212,0.7575501463249552,0.7524348956099675,0.4858943964192016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528742942206836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54033118873684,260.54033118873684,-12.609668811263134,244.6819837205015,276.39867865694305,114580.40384143082,114574.29010020556,6.11374122526135,0.0,nan,276.39867865694305,3.2486786569430706,270.0553396696762,-3.0946603303237907,263.7120006823912,-9.437999317608785,257.36866169510415,-15.781338304895826,251.02532270780486,-22.124677292195116,244.6819837205015,-28.46801627949847,1.0,1.0,25762.5980482374,25762.5980482374,275.82683540050476,2.6768354005047854,275.82683540050476,275.82683540050476,82112.32609272818,82112.24023531379,0.08585741439310368,0.0,8575.796259387458,8575.796259387458,0.9068814984268945,3612.5615608506782,275.82683540050476,2.6768354005047854,1.0,0.002,0.12837118100025213,0.004844354682142356,0.00019813038174908043,0.001801869624494333,0.09906519087454022,0.09906519087454022,0.0,6.243413338408166e-12,0.999998535990531,0.999998535990531,0.0,0.0923713498579791,1.3523272883725495e-07,0.0,0.0,0.0,1599669.8832089247,266.25195305118444,0.0,1.0,1285737.7406812443,2593.15872657805,,,,,,,,,,,,,,,,,,,2.0,14584.714302534396,1572.4067749153996,0.36999894808930955,6.1796691888313084,2.782095506016983
4850.0,-30.229619296986286,4.9987192091202575,35.05117907881948,27.740435837209247,5.010717586963431,-26.70558560859211,-40.200543276127405,1.486683898319938,-6.898057267116087,-6.898057267130722,40.102506510522346,37553.49815391603,20600.21927585783,20600.21927585783,58153.71742977386,82121.7321134329,82112.33836361056,20600.21927585783,102712.55763946839,102712.55763946839,102712.55763946839,130479.85799424583,125962.00491612355,4517.853078122273,0.0,94853.95111328142,50285.71715286378,49520.2599560196,27767.300354777435,77287.56031079704,21035.12018371217,1572.4091741684326,0.0,0.8764991133853752,2.688514595953156,0.0014957518510113484,1.0,1.0,-6.898057267116087,329169.60878826544,1558957.7629686028,4.7360318855298225,1558957.7629686028,4.7360318855298225,0.7575500648226692,0.09237157933890851,3.5945847011022085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945847011022085,1.2847976522350313,1.2850888267903815,2.797782744114668,5928.165910052478,14584.70845913588,6453.729402894006,0.0004257384267300319,26388.013915542546,2690.8285617965917,19290.629068821825,1967.0967220020932,0.7310375510094619,0.7310375510094619,32492.668333358528,32395.05729023726,1.0037678502591976,0.8,4300.818193562956,4287.898129693729,1.0037678502591976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.261948691993,3099.015535412006,7.628970695171472,4.9987192091202575,-2.3690186450274924,7.36773785414775,2.78209282530386,3.5,0.7948836643725314,0.6,0.0002266188740200881,0.994314899269979,0.00022791459143021043,199.11242168237945,0.0,0.0,0.0,0.05202602090921647,7.708474808351507e-05,0.00014953412593657301,0.0005375130813842963,0.09237157914789451,0.09237157914789451,0.09237157914789451,0.09237144709171735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.21336679533,595.6574513221968,0.0,0.09237157914789451,0.09237157933890851,0.09237157933890851,0.36999924033894044,0.36999924033894044,0.5,10.032353552566612,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27767.300354777435,21035.12018371217,0.7575500648226692,0.752433084909394,0.4858931761191823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528737520173571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54037081713597,260.54037081713597,-12.609629182864012,244.68205896169525,276.3986826725474,114580.00402651193,114573.94184043111,6.062186080802852,0.0,nan,276.3986826725474,3.2486826725474316,270.0553579303969,-3.0946420696030827,263.712033188232,-9.437966811767978,257.368708446063,-15.781291553936967,251.02538370388137,-22.124616296118603,244.68205896169525,-28.46794103830473,1.0,1.0,25762.5980482374,25762.5980482374,275.82683652465295,2.6768365246529697,275.82683652465295,275.82683652465295,82112.42523229729,82112.33836361056,0.08686868673248682,0.0,8575.796259387458,8575.796259387458,0.9068817392852566,3612.5576246077194,275.82683652465295,2.6768365246529697,1.0,0.002,0.12837131565400073,0.004844352266823511,0.00019813058538285677,0.0018018694211466445,0.09906529269142839,0.09906529269142839,0.0,6.529501331981047e-12,0.9999985422568906,0.9999985422568906,0.0,0.09237144468487522,1.3465403328987863e-07,0.0,0.0,0.0,1599669.871055745,266.2519427328839,0.0,1.0,1285737.7758265529,2593.158584754548,,,,,,,,,,,,,,,,,,,2.0,14584.70845913588,1572.4091741684326,0.36999924033894044,6.1796691888313084,2.78209282530386
4851.0,-30.22954279943144,4.998717388847227,35.05118460681081,27.740469783917092,5.010717535328758,-26.705516765955657,-40.20048030707983,1.4866915016133158,-6.898067385505442,-6.898067385530775,40.10251755119561,37553.51900588723,20600.21849767302,20600.21849767302,58153.73750356025,82121.80612160306,82112.43606105904,20600.21849767302,102712.65455873206,102712.65455873206,102712.65455873206,130480.0005073948,125962.14448361912,4517.8560237756765,0.0,94853.98989368793,50285.70277710635,49520.31901842398,27767.345948662736,77287.66496708672,21035.152490975874,1572.4115474401606,0.0,0.8764990152863192,2.6885135790030485,0.0014957518510113484,1.0,1.0,-6.898067385505442,329169.4768747886,1558958.2400337905,4.736035232777054,1558958.2400337905,4.736035232777054,0.7575499844265425,0.09237167338895447,3.5945825637066156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945825637066156,1.284797616665518,1.285088791212807,2.7977811579661602,5928.162549194122,14584.702333839687,6453.728349399039,0.0004257388049350049,26388.040394842847,2690.8312619337744,19290.62591985487,1967.0964008968272,0.7310366981105932,0.7310366981105932,32492.652876843575,32395.05729023726,1.0037672534033275,0.8,4300.816147696484,4287.898129693729,1.0037672534033275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2603864310254,3099.015535412006,7.628974820795204,4.998717388847227,-2.369027291437578,7.3677446802848054,2.7820901426294418,3.5,0.7948828978941263,0.6,0.0002266188740200881,0.9943069677424576,0.00022791640949134555,199.11235898031813,0.0,0.0,0.0,0.05202602090921647,7.708529832375093e-05,0.00014953357569633715,0.0005375107838867569,0.0923716732032749,0.0923716732032749,0.0923716732032749,0.09237154123139309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.28583756066,595.6574283002969,0.0,0.0923716732032749,0.09237167338895447,0.09237167338895447,0.36999953262289426,0.36999953262289426,0.5,10.032349593242712,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,27767.345948662736,21035.152490975874,0.7575499844265425,0.7524323257576131,0.48589278796143676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528732948758891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5404101900005,260.5404101900005,-12.609589809999477,244.68213373541658,276.3986866445546,114579.66746762273,114573.6443720951,6.023095527642509,0.0,nan,276.3986866445546,3.2486866445545957,270.0553760627466,-3.0946239372534023,263.71206548092584,-9.437934519074133,257.36875489909943,-15.781245100900549,251.02544431725997,-22.12455568274001,244.68213373541658,-28.467866264583392,1.0,1.0,25762.5980482374,25762.5980482374,275.82683779848344,2.6768377984834615,275.82683779848344,275.82683779848344,82112.49534973149,82112.43606105904,0.0592886724480195,0.0,8575.796259387458,8575.796259387458,0.9068818707261997,3612.5554765251486,275.82683779848344,2.6768377984834615,1.0,0.002,0.12837145020212468,0.0048443498859555125,0.0001981307889348433,0.0018018692171466748,0.09906539446742164,0.09906539446742164,0.0,6.081518101608285e-12,0.9999985433973354,0.9999985433973354,0.0,0.09237153884012887,1.3454882559151344e-07,0.0,0.0,0.0,1599669.859138024,266.25193261449454,0.0,1.0,1285737.8102909324,2593.1584456788373,,,,,,,,,,,,,,,,,,,2.0,14584.702333839687,1572.4115474401606,0.36999953262289426,6.1796691888313084,2.7820901426294418
4852.0,-30.229466411554032,4.9987155677671495,35.051190129666864,27.74052199618893,5.010717869327033,-26.705447983470428,-40.20041733803225,1.4866994409861503,-6.898078015575322,-6.898078015437526,40.10252845937449,37553.52137422519,20600.21859760863,20600.21859760863,58153.73997183381,82121.90513457484,82112.53058571972,20600.21859760863,102712.74918332836,102712.74918332836,102712.74918332836,130480.14059593427,125962.28164647942,4517.858949454847,0.0,94854.04771459637,50285.6639533172,49520.4264014213,27767.391412605906,77287.8178140272,21035.184669730632,1572.413927049291,0.0,0.8764989148840304,2.688512510626651,0.0014957518510113484,1.0,1.0,-6.898078015575322,329169.3382905638,1558958.7113743678,4.736038658613599,1558958.7113743678,4.736038658613599,0.7575499029477083,0.09237176749576084,3.5945786918960576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945786918960576,1.284797579523769,1.2850887540626406,2.797778225289346,5928.156335203865,14584.696212364137,6453.728686107681,0.0004257398533004221,26388.08490364779,2690.8358005687764,19290.626926299534,1967.0965035256213,0.731035503210499,0.731035503210499,32492.624877951843,32395.05729023726,1.0037661722216935,0.8,4300.812441686818,4287.898129693729,1.0037661722216935,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2588235330923,3099.015535412006,7.628979273421925,4.9987155677671495,-2.369036255625109,7.3677518233922585,2.782087458862278,3.5,0.794882131103508,0.6,0.0002266188740200881,0.9942990476547647,0.00022791822495919105,199.11229636819456,0.0,0.0,0.0,0.05202602090921647,7.708584856761831e-05,0.00014953302545246978,0.0005375082270261987,0.09237176729654892,0.09237176729654892,0.09237176729654892,0.09237163373360131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3578998093,595.6574054047202,0.0,0.09237176729654892,0.09237176749576084,0.09237176749576084,0.36999982487696287,0.36999982487696287,0.5,10.032345585765151,-1.3778844731859863e-10,-1.3778844731859863e-10,-1.3778844731859863e-10,-1.3778844731859863e-10,-1.3778844731859863e-10,-1.3778844731859863e-10,27767.391412605906,21035.184669730632,0.7575499029477083,0.7524308696587279,0.4858918576869107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528728373547077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5404493788796,260.5404493788796,-12.609550621120377,244.6822081112221,276.39869064650713,114579.28270789822,114573.28775791448,5.994949983711168,0.0,nan,276.39869064650713,3.248690646507157,270.05539413946934,-3.094605860530635,263.7120976324198,-9.437902367580193,257.3688011253641,-15.78119887463589,251.0255046182954,-22.124495381704577,244.6822081112221,-28.467791888777867,1.0,1.0,25762.5980482374,25762.5980482374,275.82683819083724,2.676838190837259,275.82683819083724,275.82683819083724,82112.5982331277,82112.53058571972,0.06764740798098501,0.0,8575.796259387458,8575.796259387458,0.9068821088263783,3612.551585355538,275.82683819083724,2.676838190837259,1.0,0.002,0.12837158646464966,0.004844347407182679,0.00019813099492491736,0.0018018690111970027,0.09906549746245867,0.09906549746245867,0.0,6.121920245044654e-12,0.9999985248365688,0.9999985248365688,0.0,0.09237163123230736,1.3626345348376504e-07,0.0,0.0,0.0,1599669.846617629,266.25192198442465,0.0,1.0,1285737.8464981602,2593.158299570153,,,,,,,,,,,,,,,,,,,2.0,14584.696212364137,1572.413927049291,0.36999982487696287,6.1796691888313084,2.782087458862278
4853.0,-30.229390014868958,4.998713747405394,35.05119565189242,27.74057756122204,5.010717096770237,-26.70537930369992,-40.20035059712825,1.4867063853579994,-6.89808854774094,-6.898088547739547,40.10253948681811,37553.50562046579,20600.218511246916,20600.218511246916,58153.724131712705,82122.01094034156,82112.62714937823,20600.218511246916,102712.84566062514,102712.84566062514,102712.84566062514,130480.28291733708,125962.42104275993,4517.861874577158,0.0,94854.11049552714,50285.60517477271,49520.56146750492,27767.437256711935,77287.99872421686,21035.21712946953,1572.4163221579613,0.0,0.8764988145610899,2.688511452090511,0.0014957518510113484,1.0,1.0,-6.89808854774094,329169.20098276844,1558959.1878681737,4.736042081743192,1558959.1878681737,4.736042081743192,0.7575498212167529,0.09237186164953808,3.5945744164213234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945744164213234,1.2847975470368076,1.2850887215683167,2.79777496829105,5928.149434015305,14584.6900912413,6453.729357398815,0.00042574106303805426,26388.13375575119,2690.840782096964,19290.628932833657,1967.0967081351591,0.731034225890618,0.731034225890618,32492.593959966707,32395.05729023726,1.0037649783190763,0.8,4300.808349297986,4287.898129693729,1.0037649783190763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2572587260424,3099.015535412006,7.628983662455154,4.998713747405394,-2.369045161157133,7.367758908562527,2.7820847718178667,3.5,0.7948813633765334,0.6,0.0002266188740200881,0.9942911267219292,0.0002279200406496899,199.11223374889104,0.0,0.0,0.0,0.05202602090921647,7.708643177514897e-05,0.00014953244224493912,0.0005375054913186573,0.0923718614626477,0.0923718614626477,0.0923718614626477,0.09237172749264991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.43058231415,595.6573823133216,0.0,0.0923718614626477,0.09237186164953808,0.09237186164953808,0.37000011690025036,0.37000011690025036,0.5,10.032341569248471,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27767.437256711935,21035.21712946953,0.7575498212167529,0.752428903473357,0.48589051651429355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528723804897794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5404883174282,260.5404883174282,-12.609511682571792,244.6822821529228,276.39869448190404,114578.87638124217,114572.91972565846,5.956655583715292,0.0,nan,276.39869448190404,3.2486944819040673,270.05541201612823,-3.0945879838717474,263.7121295503384,-9.437870449661602,257.3688470845412,-15.78115291545879,251.02556461873453,-22.124435381265442,244.6822821529228,-28.467717847077182,1.0,1.0,25762.5980482374,25762.5980482374,275.8268389185577,2.676838918557735,275.8268389185577,275.8268389185577,82112.7040281704,82112.62714937823,0.0768787921697367,0.0,8575.796259387458,8575.796259387458,0.9068823717501063,3612.54728850343,275.8268389185577,2.676838918557735,1.0,0.002,0.12837172300713795,0.004844344948955692,0.00019813120138687041,0.0018018688062942081,0.0990656006934352,0.0990656006934352,0.0,7.681078429550015e-12,0.9999985218285207,0.9999985218285207,0.0,0.0923717251080867,1.36541451382958e-07,0.0,0.0,0.0,1599669.8342125486,266.25191145225904,0.0,1.0,1285737.8823719055,2593.1581548071804,,,,,,,,,,,,,,,,,,,2.0,14584.6900912413,1572.4163221579613,0.37000011690025036,6.1796691888313084,2.7820847718178667
4854.0,-30.229299479952328,4.998711931817077,35.05120116838167,27.74062582701447,5.010717164856597,-26.705297815506594,-40.200278198439605,1.486715500141012,-6.898098802015227,-6.8980988020058,40.10255036580831,37553.52923235525,20600.21793577064,20600.21793577064,58153.74716812589,82122.10757567204,82112.72231464392,20600.21793577064,102712.94025041457,102712.94025041457,102712.94025041457,130480.42255396004,125962.55779432277,4517.864759637269,0.0,94854.16242717623,50285.584082884554,49520.64260476852,27767.482303545472,77288.124908314,21035.24903355621,1572.4186728327495,0.0,0.8764987163368639,2.6885104214841515,0.0014957518510113484,1.0,1.0,-6.898098802015227,329169.06729788065,1558959.6579475042,4.736045433262804,1558959.6579475042,4.736045433262804,0.757549741226281,0.09237195543137006,3.5945710233454466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945710233454466,1.284797504396293,1.2850886789181384,2.7977724202028877,5928.144034922251,14584.683972841174,6453.729298859944,0.0004257419202687978,26388.173111932563,2690.8447953105865,19290.628757857052,1967.096690292511,0.7310331289714768,0.7310331289714768,32492.56942302088,32395.05729023726,1.0037640308214482,0.8,4300.80510152092,4287.898129693729,1.0037640308214482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2556922770614,3099.015535412006,7.628987874996003,4.998711931817077,-2.3690538944593076,7.3677658262763845,2.7820820819550156,3.5,0.7948805948442902,0.6,0.0002266188740200881,0.9942817400023285,0.00022792219237532954,199.11215954109633,0.0,0.0,0.0,0.05202602090921647,7.708706442717745e-05,0.00014953180959291064,0.0005375027098310853,0.0923719552451959,0.0923719552451959,0.0923719552451959,0.09237181982208204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.5027679101,595.6573593762047,0.0,0.0923719552451959,0.09237195543137006,0.09237195543137006,0.3700004088491289,0.3700004088491289,0.5,10.032337506907117,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27767.482303545472,21035.24903355621,0.757549741226281,0.7524279730827084,0.48589002873215725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528719235724608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5405284128766,260.5405284128766,-12.60947158712338,244.68235837096213,276.39869845476125,114578.56258306629,114572.42894973094,6.1336333353544665,0.0,nan,276.39869845476125,3.248698454761268,270.0554304380196,-3.094569561980393,263.71216242126735,-9.437837578732626,257.3688944045108,-15.78110559548918,251.0256263877387,-22.12437361226128,244.68235837096213,-28.467641629037843,1.0,1.0,25762.5980482374,25762.5980482374,275.82683976125116,2.6768397612511876,275.82683976125116,275.82683976125116,82112.80077659899,82112.72231464392,0.07846195506863296,0.0,8575.796259387458,8575.796259387458,0.9068825804099298,3612.543878462174,275.82683976125116,2.6768397612511876,1.0,0.002,0.12837186103180118,0.004844342527015256,0.00019813141024936136,0.001801868596169313,0.09906570512468067,0.09906570512468067,0.0,6.418674185909579e-12,0.9999985057692711,0.9999985057692711,0.0,0.09237181740635576,1.380250142966042e-07,0.0,0.0,0.0,1599669.8221347728,266.25190119798475,0.0,1.0,1285737.9172991281,2593.1580138637946,,,,,,,,,,,,,,,,,,,2.0,14584.683972841174,1572.4186728327495,0.3700004088491289,6.1796691888313084,2.7820820819550156
4855.0,-30.229223135981186,4.9987101195802985,35.05120668418857,27.74067852823066,5.010716717623047,-26.705229150621665,-40.2002114575356,1.486722732006221,-6.89810915900199,-6.898109158986963,40.10256137910228,37553.51616352083,20600.217534930285,20600.217534930285,58153.73369845111,82122.20820456128,82112.81915246078,20600.217534930285,102713.03668739107,102713.03668739107,102713.03668739107,130480.56469219751,125962.69703823328,4517.867653964228,0.0,94854.22114023766,50285.5290982676,49520.76893552228,27767.528004806438,77288.29694032873,21035.28140111645,1572.421057148394,0.0,0.8764986170312213,2.6885093805549816,0.0014957518510113484,1.0,1.0,-6.89810915900199,329168.9322739744,1558960.1338304896,4.736048821682034,1558960.1338304896,4.736048821682034,0.7575496600732817,0.0923720494151787,3.5945670223469657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945670223469657,1.284797470564392,1.2850886450785701,2.797769379766857,5928.137592603143,14584.678140223508,6453.729873477559,0.0004257430416138945,26388.218817604746,2690.8494559920814,19290.630475427555,1967.09686543596,0.7310319278752503,0.7310319278752503,32492.540489891548,32395.05729023726,1.0037629135648027,0.8,4300.801271853016,4287.898129693729,1.0037629135648027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.254124899233,3099.015535412006,7.628992154839884,4.9987101195802985,-2.3690626911040003,7.367772810684299,2.7820793904982155,3.5,0.794879825856633,0.6,0.0002266188740200881,0.9942738246835473,0.00022792400684209428,199.11209696508635,0.0,0.0,0.0,0.05202602090921647,7.708764764321316e-05,0.00014953122637687493,0.0005375000151454134,0.09237204922421265,0.09237204922421265,0.09237204922421265,0.09237191365897902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.57562380674,595.6573362277321,0.0,0.09237204922421265,0.0923720494151787,0.0923720494151787,0.37000070057601975,0.37000070057601975,0.5,10.032333440229339,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27767.528004806438,21035.28140111645,0.7575496600732817,0.7524261240139544,0.48588877812270115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528713820968344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54056811794584,260.54056811794584,-12.609431882054139,244.68243391379687,276.3987023220667,114578.15552352708,114572.0816085396,6.0739149874620075,0.0,nan,276.3987023220667,3.2487023220667197,270.0554486404293,-3.094551359570687,263.71219495878375,-9.437805041216222,257.36894127713117,-15.781058722868806,251.0256875954671,-22.124312404532873,244.68243391379687,-28.467566086203107,1.0,1.0,25762.5980482374,25762.5980482374,275.8268406962613,2.6768406962613085,275.8268406962613,275.8268406962613,82112.90125124836,82112.81915246078,0.08209878757770639,0.0,8575.796259387458,8575.796259387458,0.9068828264543289,3612.5398574587007,275.8268406962613,2.6768406962613085,1.0,0.002,0.12837199922115772,0.004844340089502035,0.00019813161932429336,0.0018018683871703681,0.09906580966214668,0.09906580966214668,0.0,6.494661579370398e-12,0.9999985039877397,0.9999985039877397,0.0,0.09237191122546026,1.381897184335546e-07,0.0,0.0,0.0,1599669.80993602,266.251890840998,0.0,1.0,1285737.9525761937,2593.15787150866,,,,,,,,,,,,,,,,,,,2.0,14584.678140223508,1572.421057148394,0.37000070057601975,6.1796691888313084,2.7820793904982155
4856.0,-30.229146724338353,4.998708313664268,35.05121219816792,27.740732312109344,5.010716510118601,-26.70516040089356,-40.200148488488026,1.4867301864258808,-6.8981193086652866,-6.89811930871431,40.10257235794692,37553.51662156541,20600.216774756587,20600.216774756587,58153.733396322,82122.31045636028,82112.91605534518,20600.216774756587,102713.13283010176,102713.13283010176,102713.13283010176,130480.70620811844,125962.83567316677,4517.870534951667,0.0,94854.28131327686,50285.487477586255,49520.88203965623,27767.57337801667,77288.4554176729,21035.31354719722,1572.423420751857,0.0,0.8764985189977851,2.6885083604631674,0.0014957518510113484,1.0,1.0,-6.8981193086652866,329168.79995298316,1558960.6082249423,4.736052166692641,1558960.6082249423,4.736052166692641,0.7575495798941755,0.09237214321677385,3.5945629578125193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945629578125193,1.2847974356913454,1.2850886101976202,2.7977662921457314,5928.131050304483,14584.672026331731,6453.730373258246,0.0004257441675610653,26388.265395969218,2690.854205663424,19290.631969305476,1967.0970177691136,0.7310306941301303,0.7310306941301303,32492.511097296738,32395.05729023726,1.0037617785660915,0.8,4300.797381369009,4287.898129693729,1.0037617785660915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.252556347396,3099.015535412006,7.62899630493167,4.998708313664268,-2.369071358260081,7.367779671924349,2.7820766970264827,3.5,0.7948790562932808,0.6,0.0002266188740200881,0.9942659024166499,0.00022792582293053716,199.11203433364804,0.0,0.0,0.0,0.05202602090921647,7.708819790258499e-05,0.00014953067611750312,0.0005374974294286379,0.09237214303479599,0.09237214303479599,0.09237214303479599,0.09237200712901328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.6483573526,595.6573131173503,0.0,0.09237214303479599,0.09237214321677385,0.09237214321677385,0.37000099224683464,0.37000099224683464,0.5,10.0323293643784,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27767.57337801667,21035.31354719722,0.7575495798941755,0.7524245772807161,0.48588778775074815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528709254954177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5406075315612,260.5406075315612,-12.609392468438784,244.6825089180588,276.39870614503457,114577.75456519802,114571.72523571546,6.029329482553246,0.0,nan,276.39870614503457,3.248706145034589,270.05546669965736,-3.0945333003426185,263.71222725426895,-9.437772745731024,257.36898780887674,-15.781012191123239,251.02574836347102,-22.124251636528953,244.6825089180588,-28.467491081941176,1.0,1.0,25762.5980482374,25762.5980482374,275.82684184611264,2.6768418461126657,275.82684184611264,275.82684184611264,82113.00347104261,82112.91605534518,0.08741569743142463,0.0,8575.796259387458,8575.796259387458,0.9068830764058152,3612.535772601582,275.82684184611264,2.6768418461126657,1.0,0.002,0.12837213767346797,0.004844337689080283,0.0001981318288893182,0.0018018681780021346,0.0990659144446591,0.0990659144446591,0.0,6.891452686286215e-12,0.9999985011495515,0.9999985011495515,0.0,0.09237200476474557,1.3845202829247097e-07,0.0,0.0,0.0,1599669.7979814552,266.2518806913347,0.0,1.0,1285737.987147093,2593.15773200317,,,,,,,,,,,,,,,,,,,2.0,14584.672026331731,1572.423420751857,0.37000099224683464,6.1796691888313084,2.7820766970264827
4857.0,-30.229070318288528,4.998706514682872,35.051217712200426,27.74078557211908,5.010716477590497,-26.705091638705817,-40.20008551944045,1.4867377977672507,-6.898129413536026,-6.89812941351643,40.10258338739953,37553.51774011163,20600.215942485713,20600.215942485713,58153.73368259735,82122.41159212997,82113.0137627777,20600.215942485713,102713.22970526341,102713.22970526341,102713.22970526341,130480.8486760942,125962.9752535115,4517.873422582703,0.0,94854.34066869375,50285.44681580639,49520.99316987485,27767.618970830794,77288.61214070563,21035.345853247352,1572.4257938983724,0.0,0.8764984210158289,2.6885073448735577,0.0014957518510113484,1.0,1.0,-6.898129413536026,329168.66821599694,1558961.0848063426,4.736055509947165,1558961.0848063426,4.736055509947165,0.7575494994851546,0.09237223707061504,3.594558959092345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594558959092345,1.284797400084194,1.2850885745823992,2.7977632573484272,5928.124619933162,14584.665916340444,6453.730820271876,0.0004257452674866279,26388.311263823376,2690.8588828828783,19290.63330545913,1967.097154018868,0.7310294740954231,0.7310294740954231,32492.48218062996,32395.05729023726,1.0037606619456507,0.8,4300.793553880134,4287.898129693729,1.0037606619456507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2509871464217,3099.015535412006,7.629000430162108,4.998706514682872,-2.369079995658093,7.367786510340965,2.7820740024411137,3.5,0.7948782864117467,0.6,0.0002266188740200881,0.9942579807977111,0.0002279276388993807,199.11197170683343,0.0,0.0,0.0,0.05202602090921647,7.708874816558792e-05,0.00014953012585450017,0.0005374948535444994,0.09237223688175852,0.09237223688175852,0.09237223688175852,0.09237210131963794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.7212967024,595.6572899425348,0.0,0.09237223688175852,0.09237223707061504,0.09237223707061504,0.37000128384213926,0.37000128384213926,0.5,10.032325296597959,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,-1.9610979506978765e-11,27767.618970830794,21035.345853247352,0.7575494994851546,0.752423055245541,0.48588681695751784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528704684895546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54064672211297,260.54064672211297,-12.60935327788701,244.68258348229534,276.39870996190103,114577.36152331538,114571.36631731325,5.995206002116908,0.0,nan,276.39870996190103,3.2487099619010564,270.0554846659997,-3.0945153340002776,263.71225937008563,-9.437740629914344,257.36903407416315,-15.780965925836824,251.02580877823303,-22.12419122176695,244.68258348229534,-28.467416517704635,1.0,1.0,25762.5980482374,25762.5980482374,275.8268431347053,2.6768431347053365,275.8268431347053,275.8268431347053,82113.10465665792,82113.0137627777,0.09089388021675404,0.0,8575.796259387458,8575.796259387458,0.906883322309902,3612.5317538878066,275.8268431347053,2.6768431347053365,1.0,0.002,0.1283722758511796,0.004844335293820979,0.0001981320380487175,0.0018018679677365033,0.09906601902435876,0.09906601902435876,0.0,5.785220826698412e-12,0.9999985041085344,0.9999985041085344,0.0,0.09237209889177395,1.3817884109102358e-07,0.0,0.0,0.0,1599669.786079649,266.25187058646395,0.0,1.0,1285738.0215654166,2593.1575931133734,,,,,,,,,,,,,,,,,,,2.0,14584.665916340444,1572.4257938983724,0.37000128384213926,6.1796691888313084,2.7820740024411137
