time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4858.0,-30.228993919679468,4.998704722658613,35.05122322786467,27.74083848288285,5.0107165467138355,-26.705022873040505,-40.20002255039287,1.4867454998395468,-6.898139512920068,-6.898139512926154,40.102594462493535,37553.51922831094,20600.21510771573,20600.21510771573,58153.73433602667,82122.51207914462,82113.11213811542,20600.21510771573,102713.32724583115,102713.32724583115,102713.32724583115,130480.99196261769,125963.11563932632,4517.876323291366,0.0,94854.3995499906,50285.40669830689,49521.103168537455,27767.664716786527,77288.76788532398,21035.378270574965,1572.4281740367126,0.0,0.8764983228883851,2.6885063298356644,0.0014957518510113484,1.0,1.0,-6.898139512920068,329168.5365505781,1558961.5633600214,4.7360588581663565,1558961.5633600214,4.7360588581663565,0.7575494189058809,0.09237233098050009,3.594554998519777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594554998519777,1.28479736405259,1.2850885385426294,2.797760253166773,5928.1182544327285,14584.659808784163,6453.731236776016,0.0004257463523409888,26388.356719830757,2690.8635181056484,19290.634550417875,1967.0972809693296,0.7310282620183405,0.7310282620183405,32492.453539820508,32395.05729023726,1.0037595559777177,0.8,4300.7897629044855,4287.898129693729,1.0037595559777177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.24941741029,3099.015535412006,7.629004555983809,4.998704722658613,-2.369088627649308,7.367793350307921,2.782071306937833,3.5,0.7948775162679523,0.6,0.0002266188740200881,0.9942500600182758,0.0002279294547047073,199.11190908615714,0.0,0.0,0.0,0.05202602090921647,7.708929843222253e-05,0.00014952957558786556,0.000537492283355903,0.09237233079582731,0.09237233079582731,0.09237233079582731,0.0923721959244916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.794349671,595.6572667330123,0.0,0.09237233079582731,0.09237233098050009,0.09237233098050009,0.3700015754309851,0.3700015754309851,0.5,10.032321251027872,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27767.664716786527,21035.378270574965,0.7575494189058809,0.7524215474920156,0.48588585710190646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528700115174296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54068573872195,260.54068573872195,-12.60931426127803,244.6826576861508,276.39871379126237,114576.97380982521,114571.00521285951,5.968596965722036,0.0,nan,276.39871379126237,3.2487137912623893,270.055502570263,-3.0944974297369754,263.71229134924465,-9.437708650755326,257.36908012822084,-15.780919871779133,251.02586890719,-22.12413109280999,244.6826576861508,-28.467342313849173,1.0,1.0,25762.5980482374,25762.5980482374,275.82684450657297,2.6768445065729907,275.82684450657297,275.82684450657297,82113.20508395376,82113.11213811542,0.09294583833252545,0.0,8575.796259387458,8575.796259387458,0.9068835658679743,3612.527773512376,275.82684450657297,2.6768445065729907,1.0,0.002,0.12837241327989402,0.004844332907611126,0.0001981322460543225,0.0018018677604669275,0.09906612302716125,0.09906612302716125,0.0,6.521250119767563e-12,0.9999985122289166,0.9999985122289166,0.0,0.09237219355161715,1.3742888294288081e-07,0.0,0.0,0.0,1599669.7741843024,266.2518604870799,0.0,1.0,1285738.0559650532,2593.1574542990006,,,,,,,,,,,,,,,,,,,2.0,14584.659808784163,1572.4281740367126,0.3700015754309851,6.1796691888313084,2.782071306937833
4859.0,-30.228917489965433,4.998702932136075,35.051228741438884,27.740878227073722,5.010714532764314,-26.704954287692424,-40.19995580948887,1.4867513300069766,-6.898149992816059,-6.8981499927296674,40.10260543370987,37553.51857767527,20600.21492911895,20600.21492911895,58153.73350679422,82122.5979430143,82113.20805542497,20600.21492911895,102713.42298454393,102713.42298454393,102713.42298454393,130481.13333657337,125963.25411928224,4517.87921729113,0.0,94854.44699274699,50285.36762565809,49521.199296765444,27767.710352029455,77288.9096487949,21035.410582013996,1572.4305582564714,0.0,0.8764982230687275,2.6885052765548196,0.0014957518510113484,1.0,1.0,-6.898149992816059,329168.3999244851,1558962.0374251828,4.736062264126284,1558962.0374251828,4.736062264126284,0.7575493375339312,0.09237242494200679,3.5945521524295105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945521524295105,1.2847973367780767,1.2850885112619348,2.7977580973538383,5928.1136865238095,14584.653703625689,6453.73077951854,0.00042574701528857653,26388.390812089376,2690.8669945485335,19290.63318364468,1967.097141597251,0.731027265778064,0.731027265778064,32492.432958365916,32395.05729023726,1.0037587612227887,0.8,4300.787038687027,4287.898129693729,1.0037587612227887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.247847149684,3099.015535412006,7.629008926296908,4.998702932136075,-2.3690974952189947,7.3678004273550695,2.7820686105349863,3.5,0.794876745867139,0.6,0.0002266188740200881,0.9942421360820782,0.0002279312712626574,199.11184644002486,0.0,0.0,0.0,0.05202602090921647,7.708988166388458e-05,0.0001495289923562035,0.0005374897613246071,0.09237242475024357,0.09237242475024357,0.09237242475024357,0.09237228927667972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.86698921426,595.6572436528173,0.0,0.09237242475024357,0.09237242494200679,0.09237242494200679,0.3700018670701431,0.3700018670701431,0.5,10.032317187027408,-8.640199666842818e-11,-8.640199666842818e-11,-8.640199666842818e-11,-8.640199666842818e-11,-8.640199666842818e-11,-8.640199666842818e-11,27767.710352029455,21035.410582013996,0.7575493375339312,0.7524201566699287,0.48588495747087834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452869554590094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5407244264719,260.5407244264719,-12.609275573528066,244.6827315815839,276.39871727132925,114576.6028971552,114570.68460771683,5.918289438366043,0.0,nan,276.39871727132925,3.2487172713292694,270.05552013340247,-3.09447986659751,263.7123229954581,-9.437677004541854,257.36912585750775,-15.780874142492223,251.0259287195499,-22.124071280450067,244.6827315815839,-28.46726841841607,1.0,1.0,25762.5980482374,25762.5980482374,275.82684521142295,2.6768452114229717,275.82684521142295,275.82684521142295,82113.28381411957,82113.20805542497,0.07575869459833484,0.0,8575.796259387458,8575.796259387458,0.9068837408901463,3612.524913191658,275.82684521142295,2.6768452114229717,1.0,0.002,0.1283725514019416,0.004844330448148739,0.00019813245497538447,0.0018018675515814977,0.09906622748769223,0.09906622748769223,0.0,6.556882207325865e-12,0.9999985047217661,0.9999985047217661,0.0,0.09237228681953036,1.3812247642819543e-07,0.0,0.0,0.0,1599669.761840776,266.2518500071839,0.0,1.0,1285738.091660754,2593.1573102545904,,,,,,,,,,,,,,,,,,,2.0,14584.653703625689,1572.4305582564714,0.3700018670701431,6.1796691888313084,2.7820686105349863
4860.0,-30.228841134084302,4.9987011492597455,35.05123424348177,27.74092488633471,5.0107166823655485,-26.70488535243892,-40.1998928055167,1.486760900487869,-6.898160044251938,-6.898160044306186,40.10261612834192,37553.5277739095,20600.214007925555,20600.214007925555,58153.74178183506,82122.68559717848,82113.30123635224,20600.214007925555,102713.5152442778,102713.5152442778,102713.5152442778,130481.26969170298,125963.38765665393,4517.882035049053,0.0,94854.49650433028,50285.33868022195,49521.28647123148,27767.75444742518,77289.04091865665,21035.441815906415,1572.4328587057714,0.0,0.8764981266684418,2.688504266336568,0.0014957518510113484,1.0,1.0,-6.898160044251938,329168.2688842502,1558962.4995395583,4.7360655534138285,1558962.4995395583,4.7360655534138285,0.7575492593660906,0.0923725182152749,3.5945489532483528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945489532483528,1.2847972920057444,1.2850884664794557,2.797755704821552,5928.108617034991,14584.64760163697,6453.730567745135,0.00042574779621460166,26388.42807207045,2690.870794009213,19290.632550639803,1967.0970770487172,0.7310262095928721,0.7310262095928721,32492.409823536516,32395.05729023726,1.0037578678691859,0.8,4300.783976497915,4287.898129693729,1.0037578678691859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.246275412965,3099.015535412006,7.629013025774857,4.9987011492597455,-2.3691060962714614,7.367807245531207,2.7820659115984516,3.5,0.7948759747424148,0.6,0.0002266188740200881,0.9942342198686082,0.00022793308607908973,199.11178385444958,0.0,0.0,0.0,0.05202602090921647,7.709043224320021e-05,0.00014952844177688787,0.0005374873038699696,0.09237251803979835,0.09237251803979835,0.09237251803979835,0.09237237954756632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.9387228393,595.6572208536085,0.0,0.09237251803979835,0.0923725182152749,0.0923725182152749,0.37000215859687485,0.37000215859687485,0.5,10.03231303352844,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,5.4228621593210846e-11,27767.75444742518,21035.441815906415,0.7575492593660906,0.7524189858047189,0.4858842512152914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528690974770126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54076321694635,260.54076321694635,-12.609236783053632,244.68280524976922,276.398721184095,114576.26751833604,114570.33351432084,5.934004015202454,0.0,nan,276.398721184095,3.248721184095018,270.05553799724754,-3.0944620027524365,263.7123548103902,-9.437645189609782,257.3691716235256,-15.780828376474403,251.02598843665086,-22.124011563349114,244.68280524976922,-28.46719475023076,1.0,1.0,25762.5980482374,25762.5980482374,275.8268460254179,2.6768460254179445,275.8268460254179,275.8268460254179,82113.37874133662,82113.30123635224,0.0775049843796296,0.0,8575.796259387458,8575.796259387458,0.9068839376258105,3612.5216980145947,275.8268460254179,2.6768460254179445,1.0,0.002,0.12837269243018734,0.0048443280540472885,0.00019813266855603798,0.0018018673381461098,0.09906633427801899,0.09906633427801899,0.0,6.702147951204163e-12,0.9999984732687701,0.9999984732687701,0.0,0.09237237718726655,1.4102800834227896e-07,0.0,0.0,0.0,1599669.7500019022,266.25183995574804,0.0,1.0,1285738.1258970676,2593.1571720992974,,,,,,,,,,,,,,,,,,,2.0,14584.64760163697,1572.4328587057714,0.37000215859687485,6.1796691888313084,2.7820659115984516
4861.0,-30.228764773325473,4.998699364359957,35.051239755623804,27.740979683026694,5.01071612226493,-26.70481668376572,-40.19982983646912,1.4867680324423542,-6.8981707767821945,-6.8981707767768485,40.10262742367618,37553.5267977133,20600.21425838981,20600.21425838981,58153.74105610311,82122.78988930643,82113.40117095914,20600.21425838981,102713.61542934895,102713.61542934895,102713.61542934895,130481.41712910982,125963.53217713645,4517.88495197336,0.0,94854.55817050906,50285.29507796638,49521.40343615853,27767.80169976087,77289.2051359194,21035.475271900967,1572.4353261747908,0.0,0.8764980242128775,2.688503187665361,0.0014957518510113484,1.0,1.0,-6.8981707767821945,329168.12896465795,1558962.987610405,4.736069049314879,1558962.987610405,4.736069049314879,0.7575491750966415,0.09237261268408913,3.594544764877917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594544764877917,1.2847972586412542,1.285088433107404,2.7977525175289926,5928.1018635445225,14584.64150071679,6453.731175959076,0.0004257489726034122,26388.475975407873,2690.8756787901957,19290.63436863197,1967.0972624323263,0.7310249514450713,0.7310249514450713,32492.379535393815,32395.05729023726,1.003756698289961,0.8,4300.779967476747,4287.898129693729,1.003756698289961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.244703281034,3099.015535412006,7.629017560282127,4.998699364359957,-2.369115120206885,7.367814484566842,2.782063211984319,3.5,0.7948752034240911,0.6,0.0002266188740200881,0.994226303217427,0.0002279349010247709,199.1117212649156,0.0,0.0,0.0,0.05202602090921647,7.709098252094909e-05,0.000149527891499139,0.0005374846995914633,0.09237261247697709,0.09237261247697709,0.09237261247697709,0.09237247663979425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0129844955,595.6571972618901,0.0,0.09237261247697709,0.09237261268408913,0.09237261268408913,0.37000244972605545,0.37000244972605545,0.5,10.032308958136198,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27767.80169976087,21035.475271900967,0.7575491750966415,0.7524173777416262,0.48588320622100256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528686408058007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5408018455775,260.5408018455775,-12.609198154422472,244.68287870823337,276.39872498289213,114575.87154813492,114569.96230246504,5.909245669890285,0.0,nan,276.39872498289213,3.2487249828921563,270.0555557279812,-3.094444272018791,263.7123864730551,-9.437613526944858,257.3692172181228,-15.780782781877178,251.0260479631806,-22.12395203681939,244.68287870823337,-28.467121291766603,1.0,1.0,25762.5980482374,25762.5980482374,275.8268469460467,2.6768469460467372,275.8268469460467,275.8268469460467,82113.48288923896,82113.40117095914,0.08171827982005198,0.0,8575.796259387458,8575.796259387458,0.9068841951921947,3612.5174887023068,275.8268469460467,2.6768469460467372,1.0,0.002,0.12837283099358954,0.0048443255468873505,0.00019813287805560862,0.0018018671285359765,0.0990664390278043,0.0990664390278043,0.0,6.591584916781912e-12,0.9999984999430214,0.9999984999430214,0.0,0.09237247411990683,1.3856418229120614e-07,0.0,0.0,0.0,1599669.7373608146,266.2518292232178,0.0,1.0,1285738.1624532607,2593.1570245825023,,,,,,,,,,,,,,,,,,,2.0,14584.64150071679,1572.4353261747908,0.37000244972605545,6.1796691888313084,2.782063211984319
4862.0,-30.228688414131167,4.998697585979056,35.0512452655043,27.7410140139051,5.010715902408255,-26.70474798248133,-40.19976690234614,1.4867754705175535,-6.898180914619331,-6.898180914609599,40.10263838263393,37553.54667883775,20600.213470236155,20600.213470236155,58153.7601490739,82122.86467278404,82113.49787664083,20600.213470236155,102713.71134687698,102713.71134687698,102713.71134687698,130481.55832805352,125963.67050691966,4517.887821133857,0.0,94854.5975305691,50285.27953575254,49521.46443868506,27767.84698117654,77289.3114198616,21035.507352690423,1572.4376851312695,0.0,0.8764979263206399,2.6885021687639976,0.0014957518510113484,1.0,1.0,-6.898180914619331,329167.9967980974,1558963.461145943,4.73607238951048,1558963.461145943,4.73607238951048,0.7575490950720853,0.09237270637132727,3.594542575168756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594542575168756,1.2847972238446808,1.2850883983029446,2.797750888978649,5928.098412841765,14584.635402439522,6453.730178020948,0.0004257493736920483,26388.503000584402,2690.8784345912622,19290.631385728127,1967.0969582607852,0.7310240897447239,0.7310240897447239,32492.36370053958,32395.05729023726,1.003756086825817,0.8,4300.777871532256,4287.898129693729,1.003756086825817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2431290625746,3099.015535412006,7.629021716051102,4.998697585979056,-2.369123775653943,7.367821361632999,2.7820605087883155,3.5,0.7948744310823759,0.6,0.0002266188740200881,0.9942183867964562,0.00022793671594657723,199.1116586767033,0.0,0.0,0.0,0.05202602090921647,7.709153249712555e-05,0.00014952734152296255,0.0005374823952560878,0.09237270618345583,0.09237270618345583,0.09237270618345583,0.09237256989184685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0856870325,595.6571741606082,0.0,0.09237270618345583,0.09237270637132727,0.09237270637132727,0.3700027411288497,0.3700027411288497,0.5,10.032304868773116,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27767.84698117654,21035.507352690423,0.7575490950720853,0.7524165900917796,0.4858827952915019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528681841057027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5408403725789,260.5408403725789,-12.609159627421093,244.68295199792865,276.3987287471999,114575.54500098947,114569.65130216088,5.893698828562194,0.0,nan,276.3987287471999,3.248728747199948,270.0555733973663,-3.094426602633689,263.7124180475177,-9.437581952482276,257.3692626976628,-15.780737302337172,251.0261073477979,-22.123892652202073,244.68295199792865,-28.467048002071323,1.0,1.0,25762.5980482374,25762.5980482374,275.82684808479735,2.6768480847973706,275.82684808479735,275.82684808479735,82113.55380204598,82113.49787664083,0.055925405147718266,0.0,8575.796259387458,8575.796259387458,0.906884329849645,3612.5152880446,275.82684808479735,2.6768480847973706,1.0,0.002,0.12837296989852648,0.00484432314387054,0.00019813308832397934,0.0018018669176036936,0.09906654416198966,0.09906654416198966,0.0,5.927672849098675e-12,0.999998496245374,0.999998496245374,0.0,0.09237256746544274,1.389058845259148e-07,0.0,0.0,0.0,1599669.7254201686,266.25181908538065,0.0,1.0,1285738.1969838704,2593.1568852396745,,,,,,,,,,,,,,,,,,,2.0,14584.635402439522,1572.4376851312695,0.3700027411288497,6.1796691888313084,2.7820605087883155
4863.0,-30.22861216078774,4.998695806765809,35.05125076974673,27.741066470649116,5.01071612122085,-26.70467933258621,-40.19970012651754,1.486783292760201,-6.8981915713083595,-6.898191571308279,40.10264924008355,37553.534288822986,20600.21357337124,20600.21357337124,58153.74786219423,82122.96415280925,82113.5918265713,20600.21357337124,102713.80539994253,102713.80539994253,102713.80539994253,130481.69767982262,125963.80700898607,4517.890670836551,0.0,94854.65570727887,50285.22584235643,49521.58873880271,27767.892279880096,77289.48101868281,21035.539410098067,1572.4400576486487,0.0,0.8764978259664569,2.688501097715814,0.0014957518510113484,1.0,1.0,-6.8981915713083595,329167.8578673292,1558963.9302965112,4.736075813710979,1558963.9302965112,4.736075813710979,0.7575490137341061,0.09237280015701585,3.5945386697845794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945386697845794,1.2847971872509094,1.28508836170088,2.7977479289753444,5928.092140949953,14584.62930667627,6453.73055411619,0.00042575043734489757,26388.54785584029,2690.883008554429,19290.632509901974,1967.097072894615,0.7310228897507366,0.7310228897507366,32492.335458798294,32395.05729023726,1.0037549962689363,0.8,4300.774133378359,4287.898129693729,1.0037549962689363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2415542563135,3099.015535412006,7.629026203563051,4.998695806765809,-2.3691327533934707,7.36782856015928,2.7820578045840105,3.5,0.7948736584525744,0.6,0.0002266188740200881,0.9942104814172394,0.00022793852836578893,199.1115961752916,0.0,0.0,0.0,0.05202602090921647,7.709211604962083e-05,0.00014952675797046727,0.0005374797136923642,0.09237279996127849,0.09237279996127849,0.09237279996127849,0.09237266188926056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.15815066424,595.6571511320262,0.0,0.09237279996127849,0.09237280015701585,0.09237280015701585,0.3700030324368142,0.3700030324368142,0.5,10.032300727153224,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27767.892279880096,21035.539410098067,0.7575490137341061,0.7524147800673808,0.4858815687964751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528677274152488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.540878846685,260.540878846685,-12.609121153314959,244.68302513524654,276.3987325580952,114575.16926672986,114569.28365957642,5.885607153412049,0.0,nan,276.3987325580952,3.2487325580952415,270.0555910735444,-3.0944089264555714,263.71244958898137,-9.437550411018606,257.36930810441066,-15.780691895589314,251.02616661983197,-22.12383338016801,244.68302513524654,-28.46697486475344,1.0,1.0,25762.5980482374,25762.5980482374,275.8268483833415,2.6768483833415075,275.8268483833415,275.8268483833415,82113.6572102607,82113.5918265713,0.06538368940528017,0.0,8575.796259387458,8575.796259387458,0.9068845700134615,3612.511363133502,275.8268483833415,2.6768483833415075,1.0,0.002,0.12837311065437276,0.004844320643760004,0.00019813330123820972,0.001801866705506237,0.09906665061910486,0.09906665061910486,0.0,6.744446581080643e-12,0.9999984762171705,0.9999984762171705,0.0,0.09237265940092906,1.4075608678943417e-07,0.0,0.0,0.0,1599669.7128684062,266.2518084286916,0.0,1.0,1285738.2332817402,2593.1567387653345,,,,,,,,,,,,,,,,,,,2.0,14584.62930667627,1572.4400576486487,0.3700030324368142,6.1796691888313084,2.7820578045840105
4864.0,-30.228535826774316,4.998694028491338,35.051256273038206,27.741122105531417,5.010715268189995,-26.704610717282037,-40.19963719239456,1.4867901584383714,-6.898202112830575,-6.898202112816964,40.10266022105114,37553.53214705682,20600.213460492625,20600.213460492625,58153.74560754945,82123.07019230544,82113.68789449679,20600.213460492625,102713.90135498942,102713.90135498942,102713.90135498942,130481.83936240598,125963.94584321628,4517.8935191897035,0.0,94854.71865261067,50285.18060642515,49521.708940206125,27767.938007416567,77289.64694762269,21035.571783640495,1572.4424477614239,0.0,0.8764977257702571,2.6885000382428994,0.0014957518510113484,1.0,1.0,-6.898202112830575,329167.72043804487,1558964.4047830354,4.736079232521403,1558964.4047830354,4.736079232521403,0.7575489320821043,0.09237289399981728,3.59453437636092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59453437636092,1.28479715513211,1.2850883295748015,2.7977446572033466,5928.085208457692,14584.62321133778,6453.73125186912,0.00042575165612768944,26388.59688654331,2690.8880082947094,19290.634595532174,1967.0972855697078,0.7310216105263749,0.7310216105263749,32492.30441094681,32395.05729023726,1.0037537973541812,0.8,4300.770023800064,4287.898129693729,1.0037537973541812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2399775771332,3099.015535412006,7.629030616373863,4.998694028491338,-2.369141661463721,7.367835689955059,2.7820550971646463,3.5,0.7948728849041846,0.6,0.0002266188740200881,0.9942025677426751,0.00022794034271569373,199.11153360779755,0.0,0.0,0.0,0.05202602090921647,7.709266603327389e-05,0.00014952620798681422,0.0005374770947754964,0.09237289380505441,0.09237289380505441,0.09237289380505441,0.09237275533453525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.2312695172,595.6571278964569,0.0,0.09237289380505441,0.09237289399981728,0.09237289399981728,0.37000332349630755,0.37000332349630755,0.5,10.032296573506018,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27767.938007416567,21035.571783640495,0.7575489320821043,0.7524131355776386,0.4858804979728519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452867271358157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5409171874057,260.5409171874057,-12.609082812594295,244.68309815208036,276.3987362227032,114574.77126111319,114568.90605852344,5.865202589759665,0.0,nan,276.3987362227032,3.248736222703201,270.05560860859623,-3.0943913914037466,263.71248099448053,-9.437519005519448,257.3693533803545,-15.780646619645495,251.02622576621937,-22.12377423378061,244.68309815208036,-28.466901847919615,1.0,1.0,25762.5980482374,25762.5980482374,275.8268490440492,2.67684904404922,275.8268490440492,275.8268490440492,82113.76313987924,82113.68789449679,0.07524538245343138,0.0,8575.796259387458,8575.796259387458,0.9068848340398736,3612.5070482427245,275.8268490440492,2.67684904404922,1.0,0.002,0.12837325179314568,0.004844318160544581,0.00019813351479024987,0.0018018664919349373,0.09906675739512492,0.09906675739512492,0.0,6.7251872473694796e-12,0.9999984720728802,0.9999984720728802,0.0,0.0923727528607674,1.4113904987918144e-07,0.0,0.0,0.0,1599669.7004522874,266.2517978871694,0.0,1.0,1285738.2691873328,2593.156593873991,,,,,,,,,,,,,,,,,,,2.0,14584.62321133778,1572.4424477614239,0.37000332349630755,6.1796691888313084,2.7820550971646463
4865.0,-30.228459490158173,4.998692256414333,35.051261771974204,27.741176448203646,5.010714837430908,-26.704542057398566,-40.19957425827158,1.4867974044336167,-6.898212290800302,-6.89821229080126,40.10267110193434,37553.53162678171,20600.212713709298,20600.212713709298,58153.74434049101,82123.17359096732,82113.78349890276,20600.212713709298,102713.99621261205,102713.99621261205,102713.99621261205,130481.97922830624,125964.08289364296,4517.896334663287,0.0,94854.77966352606,50285.137698481805,49521.824405604726,27767.983015694193,77289.80742129892,21035.603664737562,1572.4447948108987,0.0,0.8764976279575422,2.688499015308945,0.0014957518510113484,1.0,1.0,-6.898212290800302,329167.58774840576,1558964.8749458275,4.736082570005036,1558964.8749458275,4.736082570005036,0.7575488523184577,0.09237298747661364,3.5945302395668506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945302395668506,1.284797121234125,1.285088295669134,2.7977415112154733,5928.078542486896,14584.617120157154,6453.731821735323,0.0004257528126084919,26388.64422933782,2690.8928359162223,19290.63629890039,1967.0974592649266,0.7310203635794917,0.7310203635794917,32492.274495753663,32395.05729023726,1.0037526421773706,0.8,4300.766064143515,4287.898129693729,1.0037526421773706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.238399335371,3099.015535412006,7.629034798845826,4.998692256414333,-2.369150343732218,7.367842600146551,2.782052387063124,3.5,0.7948721105894639,0.6,0.0002266188740200881,0.9941946538662374,0.00022794215714076676,199.11147103820952,0.0,0.0,0.0,0.05202602090921647,7.709321602055388e-05,0.00014952565799953422,0.0005374744992704567,0.09237298729458629,0.09237298729458629,0.09237298729458629,0.0923728477565502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.30405588273,595.6571047640855,0.0,0.09237298729458629,0.09237298747661364,0.09237298747661364,0.37000361446813307,0.37000361446813307,0.5,10.032292388442855,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27767.983015694193,21035.603664737562,0.7575488523184577,0.7524115569793159,0.485879482427498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452866814818879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5409554576197,260.5409554576197,-12.609044542380275,244.6831710746273,276.3987398405836,114574.38442221475,114568.53000562238,5.854416592354867,0.0,nan,276.3987398405836,3.248739840583596,270.05562608741184,-3.0943739125881393,263.7125123342279,-9.437487665772096,257.36939858103415,-15.78060141896583,251.02628482783354,-22.123715172166442,244.6831710746273,-28.46682892537268,1.0,1.0,25762.5980482374,25762.5980482374,275.8268500142316,2.6768500142316043,275.8268500142316,275.8268500142316,82113.86652771964,82113.78349890276,0.08302881687995978,0.0,8575.796259387458,8575.796259387458,0.9068850884341527,3612.5028907646847,275.8268500142316,2.6768500142316043,1.0,0.002,0.12837339390692226,0.00484431573895884,0.00019813372999486357,0.001801866276798052,0.09906686499743178,0.09906686499743178,0.0,6.792915622361173e-12,0.9999984615236756,0.9999984615236756,0.0,0.0923728453629594,1.4211365425125362e-07,0.0,0.0,0.0,1599669.6884643692,266.2517877091997,0.0,1.0,1285738.303854628,2593.156453979605,,,,,,,,,,,,,,,,,,,2.0,14584.617120157154,1572.4447948108987,0.37000361446813307,6.1796691888313084,2.782052387063124
4866.0,-30.228383155687027,4.998690491125822,35.05126726986702,27.74123002253475,5.01071465716339,-26.704473374401267,-40.19951125429941,1.4868048756318963,-6.898222426432824,-6.898222426437134,40.102682069674785,37553.53205581144,20600.211899147296,20600.211899147296,58153.743954958736,82123.27542300493,82113.88043282632,20600.211899147296,102714.09233197362,102714.09233197362,102714.09233197362,130482.12072710851,125964.22157259224,4517.899154516274,0.0,94854.83952799931,50285.096159918096,49521.937075645794,27768.0283951349,77289.96547078069,21035.63581468828,1572.4471586555198,0.0,0.8764975300434094,2.688497996630414,0.0014957518510113484,1.0,1.0,-6.898222426432824,329167.4556107604,1558965.3488612617,4.736085910949636,1558965.3488612617,4.736085910949636,0.7575487721113765,0.09237308103767827,3.594526195590289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594526195590289,1.284797086282604,1.285088260709692,2.797738439764516,5928.072034450883,14584.611031573138,6453.732315873967,0.00042575393217820855,26388.690571893956,2690.8975615418067,19290.637775913867,1967.0976098783854,0.7310191357679536,0.7310191357679536,32492.24525176293,32395.05729023726,1.0037515129193346,0.8,4300.762193329148,4287.898129693729,1.0037515129193346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.236820455768,3099.015535412006,7.629038958023774,4.998690491125822,-2.36915899788192,7.3678494890077415,2.78204967586738,3.5,0.7948713359621086,0.6,0.0002266188740200881,0.994186740280104,0.0002279439715281659,199.11140847041898,0.0,0.0,0.0,0.05202602090921647,7.709376662188716e-05,0.00014952510739820092,0.0005374719154412845,0.09237308085260534,0.09237308085260534,0.09237308085260534,0.09237294130058515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.37726865796,595.657081497327,0.0,0.09237308085260534,0.09237308103767827,0.09237308103767827,0.370003905274437,0.370003905274437,0.5,10.032288202045528,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,27768.0283951349,21035.63581468828,0.7575487721113765,0.7524100133922771,0.48587849440828734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452866358264322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5409936927231,260.5409936927231,-12.6090063072769,244.6832439219354,276.39874346348086,114574.00407111582,114568.1550257261,5.849045389738745,0.0,nan,276.39874346348086,3.248743463480878,270.05564355519317,-3.094356444806806,263.7125436468875,-9.437456353112452,257.369443738581,-15.780556261418951,251.02634383026063,-22.12365616973935,244.6832439219354,-28.466756078064577,1.0,1.0,25762.5980482374,25762.5980482374,275.82685118179376,2.6768511817937792,275.82685118179376,275.82685118179376,82113.9683548941,82113.88043282632,0.0879220677743433,0.0,8575.796259387458,8575.796259387458,0.9068853371204656,3612.4988265682405,275.82685118179376,2.6768511817937792,1.0,0.002,0.1283735360591959,0.00484431332349543,0.00019813394527609142,0.0018018660610861928,0.0990669726380457,0.0990669726380457,0.0,6.3622839635568695e-12,0.9999984611021301,0.9999984611021301,0.0,0.09237293888494062,1.4215273764615455e-07,0.0,0.0,0.0,1599669.6765263167,266.25177757356715,0.0,1.0,1285738.3383777146,2593.1563146671615,,,,,,,,,,,,,,,,,,,2.0,14584.611031573138,1572.4471586555198,0.370003905274437,6.1796691888313084,2.78204967586738
4867.0,-30.22830682624769,4.998688732869538,35.05127276880991,27.7412831428461,5.010714631339431,-26.704404680492534,-40.19944454832,1.4868124853450555,-6.898232541105472,-6.89823254111542,40.10269309570615,37553.51907009513,20600.21105533327,20600.21105533327,58153.730125428396,82123.37628031986,82113.97824434846,20600.21105533327,102714.18929968173,102714.18929968173,102714.18929968173,130482.26329557391,125964.36130983388,4517.901985740034,0.0,94854.89867930567,50285.04146821662,49522.063567876714,27768.073995892177,77290.13756376889,21035.668125364024,1572.4495324797444,0.0,0.876497432020116,2.688496980058737,0.0014957518510113484,1.0,1.0,-6.898232541105472,329167.3237464068,1558965.8252963482,4.736089255619395,1558965.8252963482,4.736089255619395,0.7575486916548804,0.09237317466405566,3.5945222091939253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945222091939253,1.284797050683089,1.2850882251021092,2.7977354145410147,5928.065624365299,14584.604945490704,6453.732763435108,0.0004257550289144902,26388.736293432714,2690.902223841242,19290.639113704066,1967.097746295021,0.7310179198882241,0.7310179198882241,32492.216424156588,32395.05729023726,1.0037503997402497,0.8,4300.7583776285555,4287.898129693729,1.0037503997402497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2352410481676,3099.015535412006,7.629043107865208,4.998688732869538,-2.3691676369489167,7.367856369818455,2.7820469637660366,3.5,0.7948705610760104,0.6,0.0002266188740200881,0.9941788272835664,0.000227945785809267,199.11134590679208,0.0,0.0,0.0,0.05202602090921647,7.70943495795885e-05,0.0001495245244404996,0.0005374692239205357,0.09237317447892125,0.09237317447892125,0.09237317447892125,0.09237303549162452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.4506809477,595.6570581685586,0.0,0.09237317447892125,0.09237317466405566,0.09237317466405566,0.3700041960355338,0.3700041960355338,0.5,10.03228403272945,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27768.073995892177,21035.668125364024,0.7575486916548804,0.7524081591580577,0.4858772445463857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528659017228807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5410319126823,260.5410319126823,-12.608968087317692,244.68331670821954,276.39874711711474,114573.62760157436,114567.78087296658,5.846728607804737,0.0,nan,276.39874711711474,3.2487471171147604,270.05566103535614,-3.094338964643839,263.71257495358293,-9.437425046417047,257.3694888718049,-15.780511128195087,251.02640279001537,-22.12359720998461,244.68331670821954,-28.46668329178044,1.0,1.0,25762.5980482374,25762.5980482374,275.8268524726479,2.6768524726479086,275.8268524726479,275.8268524726479,82114.0692851358,82113.97824434846,0.09104078734526411,0.0,8575.796259387458,8575.796259387458,0.9068855822657538,3612.494820239895,275.8268524726479,2.6768524726479086,1.0,0.002,0.12837367763477653,0.0048443109155700504,0.00019813415967575033,0.0018018658467659383,0.09906707983787516,0.09906707983787516,0.0,6.441688762265363e-12,0.9999984673481174,0.9999984673481174,0.0,0.0923730330881356,1.41575920053351e-07,0.0,0.0,0.0,1599669.664612949,266.2517674588945,0.0,1.0,1285738.3728294093,2593.1561756428264,,,,,,,,,,,,,,,,,,,2.0,14584.604945490704,1572.4495324797444,0.3700041960355338,6.1796691888313084,2.7820469637660366
4868.0,-30.22823043486367,4.998686981783872,35.0512782699828,27.741316460911207,5.010714702049475,-26.70433592117107,-40.19938154434783,1.486820188123195,-6.898242641702893,-6.898242641688728,40.102704157872004,37553.54024145375,20600.210194851617,20600.210194851617,58153.750436305374,82123.44910840619,82114.0765824195,20600.210194851617,102714.28677727112,102714.28677727112,102714.28677727112,130482.40651125685,125964.50167887706,4517.904832379787,0.0,94854.93658653522,50285.02771873851,49522.120964218564,27768.11973398573,77290.24069820429,21035.70053582203,1572.4519124759727,0.0,0.8764973339351986,2.6884959649020206,0.0014957518510113484,1.0,1.0,-6.898242641702893,329167.1920655981,1558966.3032921273,4.736092602392309,1558966.3032921273,4.736092602392309,0.757548611045356,0.09237326834727771,3.594520134914626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594520134914626,1.2847970146482026,1.2850881890590562,2.797733878529334,5928.062369740865,14584.59886185195,6453.731676487058,0.0004257553849344107,26388.762067342865,2690.904852048647,19290.635864743606,1967.0974149932554,0.7310170827837555,0.7310170827837555,32492.201424013172,32395.05729023726,1.0037498205092548,0.8,4300.756392168665,4287.898129693729,1.0037498205092548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2336611619776,3099.015535412006,7.6290472528910085,4.998686981783872,-2.369176265071041,7.367863246854913,2.782044250843934,3.5,0.7948697859554097,0.6,0.0002266188740200881,0.9941709079332934,0.0002279476015760599,199.1112832924314,0.0,0.0,0.0,0.05202602090921647,7.709490018840645e-05,0.00014952397383168165,0.0005374669345904273,0.09237326816321341,0.09237326816321341,0.09237326816321341,0.09237313008722887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5241349822,595.6570348279874,0.0,0.09237326816321341,0.09237326834727771,0.09237326834727771,0.3700044868252479,0.3700044868252479,0.5,10.032279890997923,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27768.11973398573,21035.70053582203,0.757548611045356,0.7524074179478714,0.48587687012244285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528654452118202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.541070134657,260.541070134657,-12.608929865342986,244.68338945615199,276.39875081313147,114573.31350374201,114567.46646672311,5.847037018878854,0.0,nan,276.39875081313147,3.248750813131494,270.0556785417585,-3.0943214582414953,263.7126062703633,-9.437393729636653,257.3695339989713,-15.780466001028685,251.0264617275652,-22.123538272434786,244.68338945615199,-28.46661054384799,1.0,1.0,25762.5980482374,25762.5980482374,275.8268538390064,2.6768538390064123,275.8268538390064,275.8268538390064,82114.13812721196,82114.0765824195,0.06154479246470146,0.0,8575.796259387458,8575.796259387458,0.9068857098244785,3612.492735589199,275.8268538390064,2.6768538390064123,1.0,0.002,0.12837381828445235,0.004844308514104376,0.0001981343726520634,0.0018018656338999093,0.0990671863260317,0.0990671863260317,0.0,6.5519725062079814e-12,0.99999847737469,0.99999847737469,0.0,0.09237312769740137,1.406498763480461e-07,0.0,0.0,0.0,1599669.6527161605,266.2517573582971,0.0,1.0,1285738.407233154,2593.156036811978,,,,,,,,,,,,,,,,,,,2.0,14584.59886185195,1572.4519124759727,0.3700044868252479,6.1796691888313084,2.782044250843934
4869.0,-30.22815415369237,4.998685230335473,35.05128376810134,27.741368254087888,5.0107151024838,-26.704267228073437,-40.19931861022485,1.4868281766076732,-6.898253268990345,-6.89825326902499,40.102715072429106,37553.54271536314,20600.21024150272,20600.21024150272,58153.75295686586,82123.54729184095,82114.17147610022,20600.21024150272,102714.38171760294,102714.38171760294,102714.38171760294,130482.54700100611,125964.6393335141,4517.907667492007,0.0,94854.99379219823,50284.9892147912,49522.22730823003,27768.165283403177,77290.39259163321,21035.73277467531,1572.4542963492743,0.0,0.8764972335225717,2.688494896810801,0.0014957518510113484,1.0,1.0,-6.898253268990345,329167.0535184037,1558966.7749111522,4.736096028589904,1558966.7749111522,4.736096028589904,0.7575485294034968,0.0923733620943734,3.594516305654931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594516305654931,1.2847969772767363,1.2850881516791202,2.797730979468749,5928.056226979363,14584.592781998468,6453.731996681252,0.0004257564193177529,26388.806094152736,2690.9093415338302,19290.63682182548,1967.0975125884456,0.7310158994309304,0.7310158994309304,32492.173732730687,32395.05729023726,1.0037487512097134,0.8,4300.752726874996,4287.898129693729,1.0037487512097134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.232080828335,3099.015535412006,7.62905173513208,4.998685230335473,-2.3691852200464485,7.367870450381922,2.7820415371545404,3.5,0.794869010615583,0.6,0.0002266188740200881,0.9941630000764633,0.00022794941473647514,199.1112207684462,0.0,0.0,0.0,0.05202602090921647,7.709545019042318e-05,0.00014952342382966492,0.0005374643850330836,0.09237336189745099,0.09237336189745099,0.09237336189745099,0.09237322284638484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.59701812704,595.657011665796,0.0,0.09237336189745099,0.0923733620943734,0.0923733620943734,0.3700047776858551,0.3700047776858551,0.5,10.032275719636482,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,27768.165283403177,21035.73277467531,0.7575485294034968,0.7524059719055054,0.4858759472704291,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528649883305684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5411083782378,260.5411083782378,-12.608891621762155,244.6834621566673,276.398754599777,114572.94639737484,114567.0960553341,5.8503420407285995,0.0,nan,276.398754599777,3.248754599777044,270.0556961111803,-3.094303888819695,263.71263762255796,-9.437362377442014,257.36957913393815,-15.780420866061831,251.02652064530628,-22.1234793546937,244.6834621566673,-28.466537843332674,1.0,1.0,25762.5980482374,25762.5980482374,275.8268542769611,2.676854276961137,275.8268542769611,275.8268542769611,82114.24021799168,82114.17147610022,0.06874189146037679,0.0,8575.796259387458,8575.796259387458,0.906885945306428,3612.488887183206,275.8268542769611,2.676854276961137,1.0,0.002,0.12837396003285084,0.00484430601309475,0.00019813458711011016,0.001801865419485242,0.09906729355505507,0.09906729355505507,0.0,6.5953523024908645e-12,0.9999984654786993,0.9999984654786993,0.0,0.09237322034548165,1.4174889175058518e-07,0.0,0.0,0.0,1599669.6401990158,266.25174673100963,0.0,1.0,1285738.4434308694,2593.155890741879,,,,,,,,,,,,,,,,,,,2.0,14584.592781998468,1572.4542963492743,0.3700047776858551,6.1796691888313084,2.7820415371545404
4870.0,-30.22807786345088,4.99868348006165,35.051289266924435,27.741423504799627,5.010714354208833,-26.704198641683405,-40.199255641177274,1.4868351321887585,-6.898263796642254,-6.898263796601315,40.102726088898656,37553.54090142527,20600.210100323835,20600.210100323835,58153.75100174911,82123.65252871157,82114.2681318101,20600.210100323835,102714.47823213393,102714.47823213393,102714.47823213393,130482.68939678717,125964.77888945883,4517.91050732835,0.0,94855.05614861938,50284.9445204203,49522.346253554526,27768.211164653243,77290.55741820777,21035.765259286047,1572.4566935005325,0.0,0.8764971332656483,2.68849383873379,0.0014957518510113484,1.0,1.0,-6.898263796642254,329166.91627020255,1558967.250932759,4.73609944947521,1558967.250932759,4.73609944947521,0.7575484475594498,0.09237345589365292,3.594512057314627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594512057314627,1.2847969447373664,1.285088119132376,2.79772774370148,5928.049370776801,14584.586702483437,6453.732664203129,0.00042575762123071295,26388.85463065696,2690.914290879858,19290.638817093044,1967.097716049114,0.7310146304979208,0.7310146304979208,32492.14301086086,32395.05729023726,1.0037475648842353,0.8,4300.748660444522,4287.898129693729,1.0037475648842353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.230498730758,3099.015535412006,7.629056152801381,4.99868348006165,-2.3691941147010134,7.367877594762663,2.7820388204372466,3.5,0.7948682344106419,0.6,0.0002266188740200881,0.9941550913472155,0.0002279512281257733,199.1111582370658,0.0,0.0,0.0,0.05202602090921647,7.70960005012883e-05,0.0001495228735187998,0.0005374617717076558,0.09237345569705122,0.09237345569705122,0.09237345569705122,0.09237331674589919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.67038136366,595.6569883525045,0.0,0.09237345569705122,0.09237345589365292,0.09237345589365292,0.3700050683882154,0.3700050683882154,0.5,10.032271550906522,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,27768.211164653243,21035.765259286047,0.7575484475594498,0.7524043420606707,0.48587488764285425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528645321087634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5411465358906,260.5411465358906,-12.608853464109359,244.68353480951006,276.39875826224164,114572.55394490609,114566.71674754718,5.837197358913725,0.0,nan,276.39875826224164,3.2487582622416653,270.05571357171715,-3.094286428282828,263.7126688811729,-9.437331118827103,257.369624190629,-15.78037580937098,251.02657950007307,-22.123420499926908,244.68353480951006,-28.466465190489913,1.0,1.0,25762.5980482374,25762.5980482374,275.82685502014107,2.6768550201410903,275.82685502014107,275.82685502014107,82114.34539563081,82114.2681318101,0.07726382071268745,0.0,8575.796259387458,8575.796259387458,0.9068862065598075,3612.4846176012,275.82685502014107,2.6768550201410903,1.0,0.002,0.12837410167473792,0.004844303529833904,0.000198134801444248,0.001801865204960498,0.099067400722124,0.099067400722124,0.0,6.404746091120961e-12,0.9999984666308221,0.9999984666308221,0.0,0.09237331425104281,1.4164261011908736e-07,0.0,0.0,0.0,1599669.627799225,266.2517362033577,0.0,1.0,1285738.479289207,2593.1557460412846,,,,,,,,,,,,,,,,,,,2.0,14584.586702483437,1572.4566935005325,0.3700050683882154,6.1796691888313084,2.7820388204372466
