time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4871.0,-30.228001571421483,4.998681736117983,35.05129476241611,27.741458149999403,5.010713987325891,-26.704130015550184,-40.19918890027327,1.4868424312133395,-6.898273967255932,-6.898273967265729,40.10273699038172,37553.54612055917,20600.209337585304,20600.209337585304,58153.75545814447,82123.72799843937,82114.3640871965,20600.209337585304,102714.5734247818,102714.5734247818,102714.5734247818,130482.82968477072,125964.9163667286,4517.913318042118,0.0,94855.09600813815,50284.91412938626,49522.424309724316,27768.256259988913,77290.68056971324,21035.7972032868,1572.459044537136,0.0,0.8764970354138604,2.6884928165410176,0.0014957518510113484,1.0,1.0,-6.898273967255932,329166.78367671906,1558967.7219853762,4.736102788294909,1558967.7219853762,4.736102788294909,0.7575483676876438,0.09237354932210598,3.594509822889422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594509822889422,1.2847969105913122,1.2850880849785833,2.7977260789295424,5928.045843324832,14584.580625692817,6453.731713022637,0.00042575804176121405,26388.882123540712,2690.9170943737886,19290.6359739509,1967.0974261293,0.7310137611605122,0.7310137611605122,32492.126852613696,32395.05729023726,1.003746940933384,0.8,4300.746521694862,4287.898129693729,1.003746940933384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2289151389637,3099.015535412006,7.62906034450977,4.998681736117983,-2.3692027875243706,7.367884523642354,2.782036101155202,3.5,0.7948674574729149,0.6,0.0002266188740200881,0.9941471825004823,0.00022795304157086232,199.11109570425927,0.0,0.0,0.0,0.05202602090921647,7.709658377982986e-05,0.00014952229024025823,0.0005374593410095314,0.09237354913885466,0.09237354913885466,0.09237354913885466,0.09237340942270908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.7432952392,595.6569651796761,0.0,0.09237354913885466,0.09237354932210598,0.09237354932210598,0.3700053590613994,0.3700053590613994,0.5,10.032267360057023,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27768.256259988913,21035.7972032868,0.7575483676876438,0.7524032008709253,0.48587418099763413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528640758329976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54118465807295,260.54118465807295,-12.608815341927027,244.683607427122,276.3987618889951,114572.23077698595,114566.39900547432,5.831771511613088,0.0,nan,276.3987618889951,3.2487618889951477,270.05573099664053,-3.094269003359443,263.71270010426883,-9.437299895731144,257.3696692118971,-15.780330788102901,251.02663831951398,-22.123361680486,244.683607427122,-28.466392572877965,1.0,1.0,25762.5980482374,25762.5980482374,275.8268560385702,2.676856038570236,275.8268560385702,275.8268560385702,82114.41695818027,82114.3640871965,0.05287098376720678,0.0,8575.796259387458,8575.796259387458,0.9068863439666294,3612.482372003869,275.8268560385702,2.676856038570236,1.0,0.002,0.12837424398080108,0.004844301109054796,0.00019813501694857657,0.0018018649896259066,0.09906750847428829,0.09906750847428829,0.0,6.5744831453939945e-12,0.9999984594483718,0.9999984594483718,0.0,0.09237340701588417,1.4230622180654722e-07,0.0,0.0,0.0,1599669.615819962,266.25172603274405,0.0,1.0,1285738.5139314367,2593.1556062481227,,,,,,,,,,,,,,,,,,,2.0,14584.580625692817,1572.459044537136,0.3700053590613994,6.1796691888313084,2.782036101155202
4872.0,-30.22792230649479,4.998680216902072,35.05130042712669,27.741515007242583,5.010705929809435,-26.704059482873205,-40.19912568675352,1.4868430897964877,-6.898268703678468,-6.898268703694577,40.10275284858164,37553.546894034786,20600.18223308231,20600.18223308231,58153.7291271171,82123.84991129133,82114.56906685812,20600.18223308231,102714.75129994043,102714.75129994043,102714.75129994043,130483.06088929399,125965.14392738222,4517.916961911769,0.0,94855.16897487319,50284.865898396485,49522.558973863,27768.309589353565,77290.86856321656,21035.836119804964,1572.4614107478906,0.0,0.8764970033401467,2.6884933455543885,0.0014957518510113484,1.0,1.0,-6.898268703678468,329166.8522975584,1558968.4072187757,4.73610388268837,1558968.4072187757,4.73610388268837,0.7575483142794602,0.09237364233191361,3.5945048944984412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5945048944984412,1.2847969075103505,1.2850880818969233,2.7977222497085465,5928.037729665036,14584.574551481024,6453.732994780035,0.0004257595392639282,26388.93860460546,2690.9228538395337,19290.639805209536,1967.0978168089548,0.7310123417333233,0.7310123417333233,32492.091212944364,32395.05729023726,1.0037455647075244,0.8,4300.741804331034,4287.898129693729,1.0037455647075244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2273309598104,3099.015535412006,7.629054782494875,4.998680216902072,-2.3692018168796825,7.367882033781754,2.782033380865632,3.5,0.7948666802473234,0.6,0.0002266188740200881,0.9941389655389296,0.00022795492569515816,199.11103073475726,0.0,0.0,0.0,0.05202602090921647,7.709713623474901e-05,0.00014952173778533907,0.0005374566183033138,0.09237364266987265,0.09237364266987265,0.09237364266987265,0.09237356322077518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.8314635155,595.6569372901315,0.0,0.09237364266987265,0.09237364233191361,0.09237364233191361,0.3700056496061924,0.3700056496061924,0.5,10.032264976579382,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27768.309589353565,21035.836119804964,0.7575483142794602,0.7524010301366053,0.4858730092199645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528636195468259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54122232235096,260.54122232235096,-12.608777677649016,244.6836804594968,276.3987641851763,114571.75476281167,114565.99303967737,5.761723134286148,0.0,nan,276.3987641851763,3.2487641851762987,270.05574744006174,-3.0942525599382407,263.71273069492634,-9.437269305073642,257.36971394979463,-15.780286050205348,251.02669720465013,-22.123302795349844,244.6836804594968,-28.46631954050318,1.0,1.0,25762.5980482374,25762.5980482374,275.8268852042556,2.6768852042555977,275.8268852042556,275.8268852042556,82114.42253442317,82114.56906685812,-0.14653243495558854,0.0,8575.796259387458,8575.796259387458,0.9068866470397812,3612.4774189709333,275.8268852042556,2.6768852042555977,1.0,0.002,0.12837432249110095,0.0048443017192153085,0.00019813514026182546,0.0018018648620264925,0.09906757013091272,0.09906757013091272,0.0,2.2883179726096436e-12,0.9999991500771686,0.9999991500771686,0.0,0.09237356382144597,7.851046764184559e-08,0.0,0.0,0.0,1599669.6220195675,266.2517312963215,0.0,1.0,1285738.496003108,2593.155678595004,,,,,,,,,,,,,,,,,,,2.0,14584.574551481024,1572.4614107478906,0.3700056496061924,6.1796691888313084,2.782033380865632
4873.0,-30.227846694098666,4.998678646475724,35.05130598280218,27.741599280294054,5.010740621769484,-26.703987962521946,-40.19905852675436,1.4868818898259575,-6.89828256644239,-6.8982825664287235,40.10276104841237,37553.5254956065,20600.188524452966,20600.188524452966,58153.71402005946,82123.9285076074,82114.61445850544,20600.188524452966,102714.80298295841,102714.80298295841,102714.80298295841,130483.14956230216,125965.22942221134,4517.920140090816,0.0,94855.21715555125,50284.8141422252,49522.67001480672,27768.346579343743,77291.01659415045,21035.86197813566,1572.4634675427455,0.0,0.8764968955848511,2.6884919522840667,0.0014957518510113484,1.0,1.0,-6.89828256644239,329166.6715698439,1558968.7615337828,4.7361075594282775,1558968.7615337828,4.7361075594282775,0.7575482363715444,0.09237373595806835,3.594500497498172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594500497498172,1.284796725997374,1.2850879003428104,2.7977192226325136,5928.0313156541615,14584.568539369342,6453.733476681147,0.00042576064186673274,26388.98428907492,2690.9275123589528,19290.64124564421,1967.0979636924137,0.731011130793335,0.731011130793335,32492.05941601978,32395.05729023726,1.003744336869575,0.8,4300.73759560338,4287.898129693729,1.003744336869575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2257845670383,3099.015535412006,7.629061481522019,4.998678646475724,-2.36921267001025,7.367891316485974,2.782030725462362,3.5,0.7948659215606748,0.6,0.0002266188740200881,0.9941311272835232,0.00022795672301231253,199.11096875909175,0.0,0.0,0.0,0.05202602090921647,7.709772318395738e-05,0.0001495211508361307,0.000537453851066971,0.09237373572637603,0.09237373572637603,0.09237373572637603,0.09237362481877204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.8871527301,595.6569195852873,0.0,0.09237373572637603,0.09237373595806835,0.09237373595806835,0.3700059473577731,0.3700059473577731,0.5,10.032261649000393,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27768.346579343743,21035.86197813566,0.7575482363715444,0.7523993936503697,0.4858718018006846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528631454806995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5412631662485,260.5412631662485,-12.608736833751493,244.68375358896103,276.3987727435067,114571.72477637786,114565.47664880168,6.248127576164353,0.0,nan,276.3987727435067,3.24877274350672,270.0557689126179,-3.09423108738207,263.7127650817125,-9.437234918287459,257.3697612508053,-15.780238749194666,251.0267574198873,-22.123242580112674,244.68375358896103,-28.466246411038952,1.0,1.0,25762.5980482374,25762.5980482374,275.82687663451645,2.676876634516475,275.82687663451645,275.82687663451645,82114.65073312636,82114.61445850544,0.036274620913900435,0.0,8575.796259387458,8575.796259387458,0.9068869174347414,3612.4729999856627,275.82687663451645,2.676876634516475,1.0,0.002,0.12837443660064266,0.004844298760508202,0.0001981353107466697,0.0018018646953076593,0.09906765537333484,0.09906765537333484,0.0,6.054328913207563e-12,0.9999987646890297,0.9999987646890297,0.0,0.09237362184777895,1.1411028939598688e-07,0.0,0.0,0.0,1599669.6056915752,266.2517174335576,0.0,1.0,1285738.5432212073,2593.155488053951,,,,,,,,,,,,,,,,,,,2.0,14584.568539369342,1572.4634675427455,0.3700059473577731,6.1796691888313084,2.782030725462362
4874.0,-30.227770072365686,4.998676973672309,35.05131169983217,27.741636370215588,5.010726519678714,-26.703920413163676,-40.19899573232976,1.486876859806988,-6.898300100095128,-6.8983001000748585,40.10277681183836,37553.53330123207,20600.200893357167,20600.200893357167,58153.73419458924,82124.03357387007,82114.75916350167,20600.200893357167,102714.96005685884,102714.96005685884,102714.96005685884,130483.37792339572,125965.45341556649,4517.924507829226,0.0,94855.27706320613,50284.77678814858,49522.77808339728,27768.41786653689,77291.19594993416,21035.91226169648,1572.4672420259853,0.0,0.8764967385504965,2.6884901900736926,0.0014957518510113484,1.0,1.0,-6.898300100095128,329166.44298516825,1558969.4426723076,4.736112917629797,1558969.4426723076,4.736112917629797,0.7575481024090465,0.0923738416694954,3.594497001527635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594497001527635,1.2847967495286345,1.285087923879404,2.7977164503618037,5928.025441545191,14584.56245672746,6453.733664877918,0.00042576161297080197,26389.026621219415,2690.9318290363594,19290.64180817695,1967.0980210547896,0.7310099794535562,0.7310099794535562,32492.034134889673,32395.05729023726,1.0037433606391835,0.8,4300.734249324053,4287.898129693729,1.0037433606391835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.224227702595,3099.015535412006,7.629070460894365,4.998676973672309,-2.369225846855999,7.3679028205283075,2.782028052078584,3.5,0.7948651577367383,0.6,0.0002266188740200881,0.9941231844645819,0.00022795854433486652,199.11090595616304,0.0,0.0,0.0,0.05202602090921647,7.709827198367853e-05,0.00014952060203640957,0.000537451355686481,0.09237384115357682,0.09237384115357682,0.09237384115357682,0.09237376945144452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.97374142817,595.6568922046841,0.0,0.09237384115357682,0.0923738416694954,0.0923738416694954,0.37000624130125714,0.37000624130125714,0.5,10.032259498134032,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,27768.41786653689,21035.91226169648,0.7575481024090465,0.7523979087121213,0.48587077531518075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528626932598456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.541302267587,260.541302267587,-12.608697732412963,244.68382652862357,276.39877800652096,114571.18510024223,114565.2035420053,5.981558236965661,0.0,nan,276.39877800652096,3.248778006520979,270.0557877109622,-3.0942122890377846,263.7127974153879,-9.437202584612066,257.36980711980834,-15.780192880191635,251.026816824219,-22.12318317578098,244.68382652862357,-28.466173471376408,1.0,1.0,25762.5980482374,25762.5980482374,275.8268759745217,2.6768759745217494,275.8268759745217,275.8268759745217,82114.71400792789,82114.75916350167,-0.045155573781812564,0.0,8575.796259387458,8575.796259387458,0.9068871324204972,3612.469486535273,275.8268759745217,2.6768759745217494,1.0,0.002,0.1283745122620484,0.004844295308284315,0.0001981354203981534,0.001801864592291026,0.0990677101990767,0.0990677101990767,0.0,1.2689179134522943e-11,0.9999991809142234,0.9999991809142234,0.0,0.09237376600739555,7.566209984589174e-08,0.0,0.0,0.0,1599669.5850398936,266.25169989990485,0.0,1.0,1285738.602942742,2593.1552470572888,,,,,,,,,,,,,,,,,,,2.0,14584.56245672746,1572.4672420259853,0.37000624130125714,6.1796691888313084,2.782028052078584
4875.0,-30.227693758083372,4.99867531221859,35.051317319960624,27.741687918920093,5.0107269431809325,-26.703851687954554,-40.19893276328219,1.486884872847638,-6.898309739771378,-6.898309739779335,40.10278545055388,37553.53609426861,20600.19942397066,20600.19942397066,58153.735518239264,82124.13138745588,82114.82311085775,20600.19942397066,102715.0225348284,102715.0225348284,102715.0225348284,130483.47467274431,125965.5469263684,4517.927746375906,0.0,94855.33396775476,50284.73867382857,49522.88365991799,27768.45213791591,77291.3357978339,21035.936478262647,1572.4690616133942,0.0,0.8764966523225067,2.6884892212436573,0.0014957518510113484,1.0,1.0,-6.898309739771378,329166.3173136257,1558969.8159519807,4.7361158598332915,1558969.8159519807,4.7361158598332915,0.7575480395444701,0.0923739332036938,3.5944931930937822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944931930937822,1.2847967120423058,1.2850878863845796,2.7977135677596774,5928.019333657187,14584.556396826374,6453.733976814782,0.00042576264048666977,26389.07041192996,2690.936294446112,19290.642740577114,1967.0981161331458,0.7310088017293784,0.7310088017293784,32492.006594173785,32395.05729023726,1.0037422971551433,0.8,4300.73060395979,4287.898129693729,1.0037422971551433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.222651327917,3099.015535412006,7.6290743705301045,4.99867531221859,-2.369234151667164,7.367909463885754,2.78202534519368,3.5,0.7948643843410513,0.6,0.0002266188740200881,0.9941152735848745,0.00022796035836254564,199.1108434052754,0.0,0.0,0.0,0.05202602090921647,7.709882231316535e-05,0.00014952005170692275,0.0005374488080915642,0.09237393306532583,0.09237393306532583,0.09237393306532583,0.09237383396655996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.0298383661,595.6568743888037,0.0,0.09237393306532583,0.0923739332036938,0.0923739332036938,0.37000653993110727,0.37000653993110727,0.5,10.032256526196386,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27768.45213791591,21035.936478262647,0.7575480395444701,0.7523965644784344,0.48586993233620696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45286223500266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5413412357512,260.5413412357512,-12.608658764248787,244.6838993919366,276.3987830795383,114570.80678963046,114564.84560340957,5.9611862208643815,0.0,nan,276.3987830795383,3.2487830795383275,270.05580634203795,-3.0941936579620233,263.71282960452163,-9.437170395478347,257.36985286700104,-15.780147132998934,251.02687612947153,-22.123123870528445,244.6838993919366,-28.466100608063385,1.0,1.0,25762.5980482374,25762.5980482374,275.8268737915424,2.676873791542448,275.8268737915424,275.8268737915424,82114.82424209984,82114.82311085775,0.0011312420974718407,0.0,8575.796259387458,8575.796259387458,0.9068873666211894,3612.4656590592513,275.8268737915424,2.676873791542448,1.0,0.002,0.12837461364719327,0.00484429313148203,0.0001981355729601805,0.001801864431940099,0.09906778648009025,0.09906778648009025,0.0,4.900279401004459e-12,0.9999989024516506,0.9999989024516506,0.0,0.09237383181883589,1.01384857917783e-07,0.0,0.0,0.0,1599669.5736859802,266.2516902602286,0.0,1.0,1285738.6357765272,2593.155114561847,,,,,,,,,,,,,,,,,,,2.0,14584.556396826374,1572.4690616133942,0.37000653993110727,6.1796691888313084,2.78202534519368
4876.0,-30.22761739172868,4.9986736359431605,35.05132292413506,27.741730806324654,5.010723812905978,-26.703783271268353,-40.19886605730278,1.4868896921449606,-6.898321281249707,-6.898321281242572,40.10279623087318,37553.53125487149,20600.201225468627,20600.201225468627,58153.73248034011,82124.22367394493,82114.91263744152,20600.201225468627,102715.11386291015,102715.11386291015,102715.11386291015,130483.61146120881,125965.68033991195,4517.931121296864,0.0,94855.38608006133,50284.693659901706,49522.99157795514,27768.497598298673,77291.48917625382,21035.968596990926,1572.4714623186342,0.0,0.8764965474003314,2.6884880612743496,0.0014957518510113484,1.0,1.0,-6.898321281249707,329166.166848505,1558970.2817703946,4.736119439905539,1558970.2817703946,4.736119439905539,0.7575479560075213,0.09237402850576946,3.594489959373791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594489959373791,1.284796689496837,1.2850878638340013,2.797711099941809,5928.0141046472545,14584.550333320083,6453.733859475975,0.0004257634614061002,26389.10865022598,2690.9401936671525,19290.642389843564,1967.0980803682771,0.7310077291935502,0.7310077291935502,32491.983209500595,32395.05729023726,1.0037413941567626,0.8,4300.727508700673,4287.898129693729,1.0037413941567626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2210753229006,3099.015535412006,7.629079490465495,4.9986736359431605,-2.3692436395014314,7.367917275444592,2.7820226389445954,3.5,0.7948636111270273,0.6,0.0002266188740200881,0.9941073573752162,0.00022796217364132534,199.110780811746,0.0,0.0,0.0,0.05202602090921647,7.709940530621215e-05,0.00014951946871387596,0.0005374462290229307,0.09237402828491618,0.09237402828491618,0.09237402828491618,0.09237392408147184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.0970374752,595.6568530681653,0.0,0.09237402828491618,0.09237402850576946,0.09237402850576946,0.3700068352483681,0.3700068352483681,0.5,10.032253399306015,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27768.497598298673,21035.968596990926,0.7575479560075213,0.7523950321066737,0.4858689055561504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528617785845548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5413797766212,260.5413797766212,-12.60862022337875,244.68397216946943,276.3987873837459,114570.41257712236,114564.51675676736,5.895820354980282,0.0,nan,276.3987873837459,3.2487873837459347,270.05582434091036,-3.094175659089615,263.7128612980588,-9.437138701941194,257.36989825520334,-15.780101744796639,251.02693521233968,-22.123064787660297,244.68397216946943,-28.46602783053055,1.0,1.0,25762.5980482374,25762.5980482374,275.82687268952776,2.6768726895277837,275.82687268952776,275.82687268952776,82114.912488392,82114.91263744152,-0.00014904951967764646,0.0,8575.796259387458,8575.796259387458,0.9068875654796209,3612.46240917066,275.82687268952776,2.6768726895277837,1.0,0.002,0.12837472061526964,0.004844290612983277,0.00019813573336610528,0.0018018642725972681,0.09906786668305263,0.09906786668305263,0.0,5.963373458234278e-12,0.9999988420006016,0.9999988420006016,0.0,0.09237392153670003,1.0696906943480932e-07,0.0,0.0,0.0,1599669.5600920653,266.25167871875027,0.0,1.0,1285738.6750880626,2593.154955926503,,,,,,,,,,,,,,,,,,,2.0,14584.550333320083,1572.4714623186342,0.3700068352483681,6.1796691888313084,2.7820226389445954
4877.0,-30.227541031092112,4.998671953588503,35.051328495862045,27.741788292210572,5.010722272825608,-26.70371470069777,-40.1988031231798,1.4868959421640493,-6.898332229522225,-6.898332229565989,40.102806503548216,37553.5268221177,20600.20194848008,20600.20194848008,58153.72877059778,82124.33354500383,82114.9968445013,20600.20194848008,102715.19879298138,102715.19879298138,102715.19879298138,130483.73915811756,125965.8048617119,4517.934296405662,0.0,94855.45178284764,50284.64505899608,49523.11858205729,27768.540365136178,77291.65894719347,21035.99882085375,1572.4737201771707,0.0,0.8764964476921073,2.6884869609252178,0.0014957518510113484,1.0,1.0,-6.898332229522225,329166.0241170027,1558970.7256545366,4.736122842071931,1558970.7256545366,4.736122842071931,0.757547877715055,0.09237412244624064,3.5944854352828606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944854352828606,1.2847966602582173,1.285087834588755,2.797707642359877,5928.006778446039,14584.544273400787,6453.734764252579,0.00042576477496210336,26389.160142857327,2690.9454444542557,19290.645094281383,1967.0983561441863,0.7310064052759452,0.7310064052759452,32491.9504934921,32395.05729023726,1.0037401308294507,0.8,4300.723178320566,4287.898129693729,1.0037401308294507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.219495100821,3099.015535412006,7.629084222914594,4.998671953588503,-2.369252766870967,7.36792472045947,2.7820199254552054,3.5,0.7948628358443444,0.6,0.0002266188740200881,0.9940994418262858,0.00022796398879749966,199.11071822294284,0.0,0.0,0.0,0.05202602090921647,7.709995533794423e-05,0.00014951891868214388,0.0005374435755022086,0.09237412225310025,0.09237412225310025,0.09237412225310025,0.09237400840279017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.1631699914,595.6568320694189,0.0,0.09237412225310025,0.09237412244624064,0.09237412244624064,0.37000712991603807,0.37000712991603807,0.5,10.032249984485691,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,27768.540365136178,21035.99882085375,0.757547877715055,0.7523933314761566,0.48586778099529077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528613218553035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54141811193006,260.54141811193006,-12.60858188806992,244.6840448902883,276.39879133354367,114569.99938562974,114564.13501133616,5.864374293553537,0.0,nan,276.39879133354367,3.248791333543693,270.05584204491447,-3.0941579550855067,263.71289275626646,-9.437107243733521,257.36994346761287,-15.780056532387107,251.02699417895482,-22.123005821045155,244.6840448902883,-28.465955109711672,1.0,1.0,25762.5980482374,25762.5980482374,275.8268715603578,2.6768715603578244,275.8268715603578,275.8268715603578,82115.02635623048,82114.9968445013,0.029511729182559066,0.0,8575.796259387458,8575.796259387458,0.9068878436896286,3612.457862459275,275.8268715603578,2.6768715603578244,1.0,0.002,0.12837483709385186,0.0048442881598084655,0.00019813590869177685,0.001801864097593624,0.09906795434588843,0.09906795434588843,0.0,6.2854005854207085e-12,0.9999987390551783,0.9999987390551783,0.0,0.09237400596756928,1.1647867135473832e-07,0.0,0.0,0.0,1599669.547196844,266.25166777047775,0.0,1.0,1285738.7123790667,2593.154805444683,,,,,,,,,,,,,,,,,,,2.0,14584.544273400787,1572.4737201771707,0.37000712991603807,6.1796691888313084,2.7820199254552054
4878.0,-30.227464640395706,4.998670268470623,35.051334049462056,27.74182765223088,5.01072028109952,-26.70364614824869,-40.198740154132224,1.486901788688495,-6.898342969886642,-6.898342969912842,40.102817124115596,37553.54037936214,20600.202280428024,20600.202280428024,58153.742659790165,82124.41876114569,82115.08672099405,20600.202280428024,102715.28900142208,102715.28900142208,102715.28900142208,130483.87355831421,125965.9361484616,4517.937409852619,0.0,94855.4987155378,50284.62033280051,49523.19820304144,27768.584556892136,77291.78275993357,21036.03008052084,1572.4760413012505,0.0,0.8764963477885299,2.6884858814721384,0.0014957518510113484,1.0,1.0,-6.898342969886642,329165.88409602793,1558971.184569389,4.736126250904509,1558971.184569389,4.736126250904509,0.757547797851285,0.09237421652443986,3.5944826218041266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944826218041266,1.284796632907213,1.2850878072315521,2.7977055120938488,5928.00226466795,14584.538215912482,6453.73430149483,0.0004257654283510638,26389.19385508904,2690.9488821451814,19290.643711067503,1967.0982150956243,0.7310054189983294,0.7310054189983294,32491.930147788546,32395.05729023726,1.0037393451811116,0.8,4300.720485307757,4287.898129693729,1.0037393451811116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.217912183149,3099.015535412006,7.6290888181586,4.998670268470623,-2.369261769405308,7.367932037875931,2.7820172073381224,3.5,0.7948620592394635,0.6,0.0002266188740200881,0.994091523229379,0.00022796580468154492,199.11065560954057,0.0,0.0,0.0,0.05202602090921647,7.710050567854024e-05,0.00014951836834154787,0.0005374411766442021,0.09237421632767197,0.09237421632767197,0.09237421632767197,0.09237409713785448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.23176216165,595.6568102879897,0.0,0.09237421632767197,0.09237421652443986,0.09237421652443986,0.3700074233994662,0.3700074233994662,0.5,10.03224640837764,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,2.6204816094832495e-11,27768.584556892136,21036.03008052084,0.757547797851285,0.7523923059248653,0.48586717809320734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528608651605381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5414562407246,260.5414562407246,-12.608543759275392,244.68411756578905,276.398794915632,114569.63907816197,114563.80629537869,5.832782783285167,0.0,nan,276.398794915632,3.248794915632004,270.0558594456838,-3.0941405543161977,263.71292397571926,-9.437076024280714,257.36998850575026,-15.78001149424972,251.02705303577335,-22.122946964226628,244.68411756578905,-28.465882434210926,1.0,1.0,25762.5980482374,25762.5980482374,275.8268713002614,2.676871300261439,275.8268713002614,275.8268713002614,82115.10754807832,82115.08672099405,0.020827084270422347,0.0,8575.796259387458,8575.796259387458,0.9068880167050816,3612.4550349131473,275.8268713002614,2.676871300261439,1.0,0.002,0.12837495893600753,0.004844285719878403,0.00019813609238016465,0.0018018639135114613,0.09906804619008232,0.09906804619008232,0.0,5.891625728948746e-12,0.999998680985494,0.999998680985494,0.0,0.09237409468150828,1.2184293157165214e-07,0.0,0.0,0.0,1599669.5345465008,266.25165703011334,0.0,1.0,1285738.7489619143,2593.15465782055,,,,,,,,,,,,,,,,,,,2.0,14584.538215912482,1572.4760413012505,0.3700074233994662,6.1796691888313084,2.7820172073381224
4879.0,-30.227388336816407,4.998668579301922,35.051339581444516,27.741863729339116,5.010719394372904,-26.703577563694502,-40.198677220009245,1.486908620988408,-6.898353815399446,-6.898353815359098,40.10282760808367,37553.55780280396,20600.20276677913,20600.20276677913,58153.760569583086,82124.49717574382,82115.17457514853,20600.20276677913,102715.37734192765,102715.37734192765,102715.37734192765,130484.00564342845,125966.06522463425,4517.940418794204,0.0,94855.54070077975,50284.601326891105,49523.26597098738,27768.6283015008,77291.89427248818,21036.061010518184,1572.4783439168957,0.0,0.876496247832276,2.688484791451528,0.0014957518510113484,1.0,1.0,-6.898353815399446,329165.74270429095,1558971.6375829785,4.736129661534964,1558971.6375829785,4.736129661534964,0.7575477183142408,0.0923743102526702,3.5944802101827547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944802101827547,1.2847966009445901,1.2850877752616858,2.7977037046487134,5927.998434908596,14584.53216157173,6453.73350725681,0.0004257659213486881,26389.22324069688,2690.9518786432554,19290.641337036912,1967.0979730118759,0.7310045150282146,0.7310045150282146,32491.912708118547,32395.05729023726,1.003738671749213,0.8,4300.7181769454755,4287.898129693729,1.003738671749213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2163271465315,3099.015535412006,7.6290934765765615,4.998668579301922,-2.369270840862751,7.3679394201646735,2.7820144855835425,3.5,0.7948612815952979,0.6,0.0002266188740200881,0.9940836137308763,0.00022796761850803386,199.11059306758293,0.0,0.0,0.0,0.05202602090921647,7.71010557175295e-05,0.00014951781830255858,0.0005374388389582477,0.09237431005520216,0.09237431005520216,0.09237431005520216,0.09237418441687763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.300625272,595.6567884117625,0.0,0.09237431005520216,0.0923743102526702,0.0923743102526702,0.37000771620368517,0.37000771620368517,0.5,10.032242639050608,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,-4.035882739117369e-11,27768.6283015008,21036.061010518184,0.7575477183142408,0.7523914521303529,0.4858667025343049,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528604082862795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54149429308865,260.54149429308865,-12.60850570691133,244.68419019921234,276.398798386937,114569.30540499899,114563.48431424388,5.821090755101254,0.0,nan,276.398798386937,3.2487983869370396,270.0558767494135,-3.094123250586449,263.7129551118717,-9.437044888128298,257.3700334743253,-15.779966525674695,251.02711183677204,-22.12288816322794,244.68419019921234,-28.46580980078764,1.0,1.0,25762.5980482374,25762.5980482374,275.82687069924634,2.676870699246365,275.82687069924634,275.82687069924634,82115.18604425766,82115.17457514853,0.011469109129393473,0.0,8575.796259387458,8575.796259387458,0.9068881650081931,3612.4526112336684,275.82687069924634,2.676870699246365,1.0,0.002,0.12837508726434163,0.004844283235746924,0.0001981362860366901,0.0018018637200706577,0.09906814301834505,0.09906814301834505,0.0,6.107347700484711e-12,0.9999986107721771,0.9999986107721771,0.0,0.09237418192370828,1.2832896192327978e-07,0.0,0.0,0.0,1599669.5217723087,266.25164618460053,0.0,1.0,1285738.7859029053,2593.15450875119,,,,,,,,,,,,,,,,,,,2.0,14584.53216157173,1572.4783439168957,0.37000771620368517,6.1796691888313084,2.7820144855835425
4880.0,-30.227312111249017,4.998666881179658,35.05134509646012,27.741920481808506,5.010718096003189,-26.70350909052566,-40.19861051402984,1.4869150749857247,-6.8983650245084505,-6.898365024407685,40.10283818294405,37553.539843761624,20600.20384443296,20600.20384443296,58153.74368819458,82124.60553057361,82115.2629912964,20600.20384443296,102715.46683572937,102715.46683572937,102715.46683572937,130484.13961580825,125966.19625506434,4517.9433607439205,0.0,94855.60532935763,50284.539641483076,49523.40631986061,27768.67278007888,77292.0790999395,21036.09244228964,1572.4806905354694,0.0,0.876496145527481,2.688483664888255,0.0014957518510113484,1.0,1.0,-6.8983650245084505,329165.59657243534,1558972.0945236608,4.736133152301041,1558972.0945236608,4.736133152301041,0.7575476368240702,0.09237440408423374,3.594475772351528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594475772351528,1.2847965707517304,1.2850877450619833,2.7977003162830765,5927.991255368404,14584.526108032087,6453.734343442968,0.00042576720088946535,26389.27380147634,2690.957034407911,19290.643836453295,1967.0982278814167,0.7310032091665245,0.7310032091665245,32491.88061588063,32395.05729023726,1.0037374325094452,0.8,4300.713929129344,4287.898129693729,1.0037374325094452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.214739762081,3099.015535412006,7.629098360617077,4.998666881179658,-2.369280143450321,7.367947024629979,2.7820117597984355,3.5,0.794860502799553,0.6,0.0002266188740200881,0.9940757123867309,0.00022796943049336395,199.11053058960658,0.0,0.0,0.0,0.05202602090921647,7.710163872619075e-05,0.00014951723529389735,0.0005374360798128968,0.09237440387571239,0.09237440387571239,0.09237440387571239,0.09237427277759787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.37071746064,595.6567661403632,0.0,0.09237440387571239,0.09237440408423374,0.09237440408423374,0.3700080081991299,0.3700080081991299,0.5,10.032238705928775,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,-1.0078338164021261e-10,27768.67278007888,21036.09244228964,0.7575476368240702,0.7523894345370262,0.485865308335211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452859951933334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54153223840365,260.54153223840365,-12.60846776159633,244.68426278098772,276.3988016957915,114568.90372462745,114563.09900962761,5.8047149998527745,0.0,nan,276.3988016957915,3.248801695791542,270.0558939128507,-3.094106087149271,263.71298612989546,-9.437013870104522,257.37007834693287,-15.779921653067106,251.02717056396398,-22.122829436036,244.68426278098772,-28.465737219012254,1.0,1.0,25762.5980482374,25762.5980482374,275.82686980016143,2.6768698001614553,275.82686980016143,275.82686980016143,82115.29824488766,82115.2629912964,0.0352535912534222,0.0,8575.796259387458,8575.796259387458,0.9068884379133649,3612.4481512132857,275.82686980016143,2.6768698001614553,1.0,0.002,0.12837522115195657,0.004844280663427447,0.00019813648812572963,0.001801863518319028,0.09906824406286481,0.09906824406286481,0.0,6.444757488094366e-12,0.9999985505911049,0.9999985505911049,0.0,0.09237427019595078,1.3388828296171473e-07,0.0,0.0,0.0,1599669.50856986,266.2516349754915,0.0,1.0,1285738.8240823466,2593.154354684284,,,,,,,,,,,,,,,,,,,2.0,14584.526108032087,1572.4806905354694,0.3700080081991299,6.1796691888313084,2.7820117597984355
4881.0,-30.227221774737313,4.998665180102478,35.0513505970506,27.74197276392954,5.010716719553734,-26.703427925347036,-40.19853815026579,1.4869228698594679,-6.898375835364902,-6.8983758353534546,40.10284879685356,37553.55768722425,20600.204196462757,20600.204196462757,58153.76188368701,82124.71038308636,82115.35318262021,20600.204196462757,102715.55737908297,102715.55737908297,102715.55737908297,130484.27448843769,125966.32826236603,4517.946226071647,0.0,94855.6632588095,50284.51056184918,49523.50299662257,27768.717109354722,77292.22010597729,21036.12379353952,1572.4830203997926,0.0,0.8764960452617118,2.688482578351497,0.0014957518510113484,1.0,1.0,-6.898375835364902,329165.45563261147,1558972.5531522753,4.736136573493536,1558972.5531522753,4.736136573493536,0.7575475565074943,0.0923744975641856,3.594471879326477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594471879326477,1.2847965342860326,1.2850877085880212,2.7976973656174606,5927.985003262034,14584.52005547306,6453.734728741376,0.0004257682627415473,26389.318498878703,2690.961592274498,19290.64498813602,1967.0983453203714,0.7310020146581538,0.7310020146581538,32491.852463409585,32395.05729023726,1.0037363454037818,0.8,4300.7102027915,4287.898129693729,1.0037363454037818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2131491645573,3099.015535412006,7.629102985013031,4.998665180102478,-2.3692892040874707,7.367954384189948,2.782009028497056,3.5,0.7948597224277302,0.6,0.0002266188740200881,0.9940663484265032,0.00022797157793219802,199.110456545703,0.0,0.0,0.0,0.05202602090921647,7.710227118836229e-05,0.00014951660283172582,0.000537433224371064,0.09237449737079206,0.09237449737079206,0.09237449737079206,0.09237436174414004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.44164589717,595.6567435989759,0.0,0.09237449737079206,0.0923744975641856,0.0923744975641856,0.3700082995019371,0.3700082995019371,0.5,10.032234638501466,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27768.717109354722,21036.12379353952,0.7575475565074943,0.7523882973467567,0.48586465281672114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528594960472445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5415713718491,260.5415713718491,-12.608428628150875,244.68433775714288,276.39880498652855,114568.5723434145,114562.58587331117,5.986470103329621,0.0,nan,276.39880498652855,3.248804986528569,270.05591154066764,-3.0940884593323403,263.7130180947971,-9.436981905202856,257.3701246489223,-15.779875351077692,251.02723120303634,-22.12276879696364,244.68433775714288,-28.465662242857093,1.0,1.0,25762.5980482374,25762.5980482374,275.8268695061777,2.6768695061776953,275.8268695061777,275.8268695061777,82115.40322997734,82115.35318262021,0.050047357130097225,0.0,8575.796259387458,8575.796259387458,0.9068886773154864,3612.4442387231093,275.8268695061777,2.6768695061776953,1.0,0.002,0.1283753594530879,0.004844278145292729,0.00019813669718850608,0.0018018633098952218,0.09906834859425304,0.09906834859425304,0.0,7.083727701640008e-12,0.9999985028246129,0.9999985028246129,0.0,0.09237435926336145,1.3830082414981544e-07,0.0,0.0,0.0,1599669.4958364863,266.2516241646351,0.0,1.0,1285738.860905283,2593.154206091323,,,,,,,,,,,,,,,,,,,2.0,14584.52005547306,1572.4830203997926,0.3700082995019371,6.1796691888313084,2.782009028497056
4882.0,-30.227145555675605,4.998663480524289,35.05135608618677,27.7420278050937,5.010715369390083,-26.70335946316789,-40.19847144428638,1.4869292766245463,-6.898386348736096,-6.898386348749803,40.10285946761299,37553.54114554531,20600.204014827694,20600.204014827694,58153.745160373,82124.81589006422,82115.4450315813,20600.204014827694,102715.649046409,102715.649046409,102715.649046409,130484.41055817547,125966.4615212581,4517.949036917376,0.0,94855.72550971893,50284.45076426859,49523.63860605593,27768.76151176647,77292.4001178224,21036.15521586809,1572.4853468350486,0.0,0.8764959464125345,2.6884815217135585,0.0014957518510113484,1.0,1.0,-6.898386348736096,329165.3185711064,1558973.014237852,4.736139946350643,1558973.014237852,4.736139946350643,0.7575474767556496,0.09237459084055383,3.5944675788611806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944675788611806,1.2847965043141363,1.2850876786093324,2.7976940836868307,5927.97804924485,14584.514288144135,6453.735580810023,0.00042576950852721827,26389.367389918607,2690.966577773104,19290.647535026226,1967.098605030895,0.7310007568576931,0.7310007568576931,32491.82136452099,32395.05729023726,1.0037351445226885,0.8,4300.706086457794,4287.898129693729,1.0037351445226885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2115563990997,3099.015535412006,7.629107417901489,4.998663480524289,-2.3692980822235308,7.36796156274782,2.7820062934740726,3.5,0.7948589409925921,0.6,0.0002266188740200881,0.9940584479047269,0.00022797338979187252,199.11039407314476,0.0,0.0,0.0,0.05202602090921647,7.710285420552086e-05,0.00014951601981456723,0.0005374304857438277,0.09237459064970734,0.09237459064970734,0.09237459064970734,0.0923744516857101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.5133372459,595.6567208123187,0.0,0.09237459064970734,0.09237459084055383,0.09237459084055383,0.370008590228785,0.370008590228785,0.5,10.03223046983649,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27768.76151176647,21036.15521586809,0.7575474767556496,0.7523863286911138,0.48586330723718923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528589557674905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54161019638633,260.54161019638633,-12.608389803613647,244.68441225410544,276.39880813863846,114568.15945540469,114562.22024080949,5.939214595202993,0.0,nan,276.39880813863846,3.2488081386384806,270.055928961751,-3.0940710382489556,263.7130497848503,-9.436950215149693,257.3701706079436,-15.7798293920564,251.02729143102925,-22.122708568970722,244.68441225410544,-28.46558774589454,1.0,1.0,25762.5980482374,25762.5980482374,275.8268697030359,2.6768697030359476,275.8268697030359,275.8268697030359,82115.50860627346,82115.4450315813,0.06357469216163736,0.0,8575.796259387458,8575.796259387458,0.9068889417730901,3612.4399167554866,275.8268697030359,2.6768697030359476,1.0,0.002,0.12837550108617812,0.00484427566350943,0.0001981369115147725,0.0018018630949537611,0.09906845575738625,0.09906845575738625,0.0,6.468533608056104e-12,0.9999984667486631,0.9999984667486631,0.0,0.09237444920708893,1.4163346490129215e-07,0.0,0.0,0.0,1599669.4834534968,266.2516136512639,0.0,1.0,1285738.8967149593,2593.1540615872427,,,,,,,,,,,,,,,,,,,2.0,14584.514288144135,1572.4853468350486,0.370008590228785,6.1796691888313084,2.7820062934740726
4883.0,-30.22705522829048,4.998661784706209,35.05136156624114,27.742077013850235,5.010714998928364,-26.7032782055981,-40.198399080522336,1.4869379759650447,-6.89839670998964,-6.898396709990723,40.1028701839366,37553.56277218562,20600.203562757935,20600.203562757935,58153.76633494356,82124.91450322724,82115.53800421575,20600.203562757935,102715.74156697368,102715.74156697368,102715.74156697368,130484.54757266774,125966.59576487949,4517.9518077882485,0.0,94855.77887751078,50284.42714549008,49523.72414668966,27768.806005694063,77292.53015238373,21036.186713804724,1572.4876740217005,0.0,0.876495848224367,2.6884804803644253,0.0014957518510113484,1.0,1.0,-6.89839670998964,329165.183492787,1558973.4772911624,4.736143296653743,1558973.4772911624,4.736143296653743,0.7575473972302302,0.09237468398693863,3.5944640559216676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944640559216676,1.2847964636171991,1.2850876379031722,2.7976914302844986,5927.972427003708,14584.508241006846,6453.735661969313,0.0004257704228520897,26389.408101394558,2690.970729188312,19290.647777616774,1967.0986297682466,0.7309996383207,0.7309996383207,32491.79588831789,32395.05729023726,1.0037341607613597,0.8,4300.7027143580735,4287.898129693729,1.0037341607613597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2099622452915,3099.015535412006,7.629111754564581,4.998661784706209,-2.3693068661996666,7.367968650905875,2.7820035560681564,3.5,0.7948581588766161,0.6,0.0002266188740200881,0.9940490850659222,0.00022797553704811212,199.11032003682323,0.0,0.0,0.0,0.05202602090921647,7.710348667691106e-05,0.00014951538734317703,0.0005374276856122553,0.09237468380238047,0.09237468380238047,0.09237468380238047,0.09237454226626854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.5856176564,595.6566978363635,0.0,0.09237468380238047,0.09237468398693863,0.09237468398693863,0.3700088805109807,0.3700088805109807,0.5,10.032226224677768,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27768.806005694063,21036.186713804724,0.7575473972302302,0.7523853368532804,0.48586276963825664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528584999209353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54165013981856,260.54165013981856,-12.60834986018142,244.6844888048011,276.39881147480713,114567.83787575844,114561.72749729165,6.110378466774146,0.0,nan,276.39881147480713,3.2488114748071553,270.05594694082595,-3.09405305917403,263.71308240683067,-9.436917593169312,257.37021787282697,-15.779782127173007,251.0273533388196,-22.12264666118037,244.6844888048011,-28.46551119519887,1.0,1.0,25762.5980482374,25762.5980482374,275.82687018307803,2.6768701830780515,275.82687018307803,275.82687018307803,82115.60738022125,82115.53800421575,0.06937600550008938,0.0,8575.796259387458,8575.796259387458,0.906889158416569,3612.436376201276,275.82687018307803,2.6768701830780515,1.0,0.002,0.1283756452467687,0.0048442732010519065,0.00019813712980383736,0.00180186287695369,0.09906856490191868,0.09906856490191868,0.0,6.757527263451246e-12,0.9999984393926261,0.9999984393926261,0.0,0.09237453982632564,1.441606129903103e-07,0.0,0.0,0.0,1599669.471249675,266.25160329001034,0.0,1.0,1285738.9320065011,2593.1539191740144,,,,,,,,,,,,,,,,,,,2.0,14584.508241006846,1572.4876740217005,0.3700088805109807,6.1796691888313084,2.7820035560681564
