time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4884.0,-30.22697904551574,4.998660091852807,35.05136704360622,27.742110785935097,5.010714252387712,-26.703209715731347,-40.19833237454293,1.486944922346646,-6.898407130149167,-6.898407130133994,40.10288106646282,37553.567972695484,20600.20320819646,20600.20320819646,58153.77118089194,82124.98885358348,82115.6332202688,20600.20320819646,102715.83642846526,102715.83642846526,102715.83642846526,130484.68771656217,125966.73313691147,4517.954579650703,0.0,94855.81762348302,50284.396741667784,49523.8009797947,27768.85128809691,77292.65226789161,21036.218773771478,1572.4900403141048,0.0,0.8764957490728434,2.688479433095305,0.0014957518510113484,1.0,1.0,-6.898407130149167,329165.0476465609,1558973.9475267641,4.7361466798282414,1558973.9475267641,4.7361466798282414,0.7575473164346784,0.09237477733641392,3.594461850528618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594461850528618,1.2847964311208917,1.2850876053995,2.7976897845152875,5927.968939816236,14584.50247904694,6453.734829369775,0.00042577085502304207,26389.435072049266,2690.9734794297,19290.645288921038,1967.0983759919075,0.7309987969144891,0.7309987969144891,32491.779939974196,32395.05729023726,1.0037335449175768,0.8,4300.700603391809,4287.898129693729,1.0037335449175768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2083671018163,3099.015535412006,7.629116130140373,4.998660091852807,-2.3693156865983296,7.367975778451137,2.782000816963909,3.5,0.7948573762754025,0.6,0.0002266188740200881,0.9940411884533883,0.0002279773480741583,199.11025759409299,0.0,0.0,0.0,0.05202602090921647,7.710406970256677e-05,0.00014951480431752134,0.000537425260208582,0.09237477714466473,0.09237477714466473,0.09237477714466473,0.09237463483899742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.65881617786,595.6566745700418,0.0,0.09237477714466473,0.09237477733641392,0.09237477733641392,0.3700091704467713,0.3700091704467713,0.5,10.032221955771943,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27768.85128809691,21036.218773771478,0.7575473164346784,0.7523842108475528,0.48586206930171205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528579596965059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54168967864643,260.54168967864643,-12.608310321353542,244.684564589242,276.39881476802225,114567.48652517195,114561.43804106281,6.048484109131974,0.0,nan,276.39881476802225,3.248814768022271,270.0559647322856,-3.094035267714389,263.713114696536,-9.436885303463953,257.3702646607774,-15.779735339222555,251.02741462501538,-22.122585374984595,244.684564589242,-28.465435410757976,1.0,1.0,25762.5980482374,25762.5980482374,275.82687086581666,2.6768708658166815,275.82687086581666,275.82687086581666,82115.67768122184,82115.6332202688,0.044460953038651496,0.0,8575.796259387458,8575.796259387458,0.9068892940373705,3612.4341597812613,275.82687086581666,2.6768708658166815,1.0,0.002,0.12837579021812523,0.004844270723395711,0.0001981373493203035,0.00180186265726786,0.09906867466015175,0.09906867466015175,0.0,6.5881631747255476e-12,0.9999984306132145,0.9999984306132145,0.0,0.09237463236465905,1.4497175486777566e-07,0.0,0.0,0.0,1599669.458976471,266.2515928698508,0.0,1.0,1285738.9674986766,2593.1537759511543,,,,,,,,,,,,,,,,,,,2.0,14584.50247904694,1572.4900403141048,0.3700091704467713,6.1796691888313084,2.782000816963909
4885.0,-30.226902853171897,4.998658392099052,35.05137250819321,27.74215080952274,5.010712030704769,-26.703141364784756,-40.198269475344546,1.4869505417765625,-6.898418248215421,-6.898418248210147,40.10289165309855,37553.580045115385,20600.20403924556,20600.20403924556,58153.784084360945,82125.075373798,82115.72254214271,20600.20403924556,102715.92658138828,102715.92658138828,102715.92658138828,130484.82247439247,125966.86518914215,4517.957285250323,0.0,94855.8655530424,50284.37022240491,49523.88370070832,27768.895893004188,77292.7795937125,21036.250299069685,1572.492391397454,0.0,0.8764956472229034,2.6884783156840113,0.0014957518510113484,1.0,1.0,-6.898418248215421,329164.90270186355,1558974.404977206,4.7361501550766025,1558974.404977206,4.7361501550766025,0.7575472348675318,0.0923748705354001,3.594458953134606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594458953134606,1.2847964048322824,1.285087579104933,2.7976875866210316,5927.964282742048,14584.496436734249,6453.734442975633,0.0004257715430575833,26389.469678133843,2690.977008268251,19290.64413396309,1967.0982582189731,0.7309977945463301,0.7309977945463301,32491.758987408804,32395.05729023726,1.0037327358363615,0.8,4300.697830053112,4287.898129693729,1.0037327358363615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2067708325835,3099.015535412006,7.629120947983432,4.998658392099052,-2.3693249430802936,7.367983335179345,2.7819980759276435,3.5,0.7948565931221838,0.6,0.0002266188740200881,0.9940332909166635,0.0002279791593409391,199.11019514355874,0.0,0.0,0.0,0.05202602090921647,7.710461945981106e-05,0.00014951425456027705,0.0005374228509254345,0.0923748703343168,0.0923748703343168,0.0923748703343168,0.0923747238237142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.731190051,595.6566515573334,0.0,0.0923748703343168,0.0923748705354001,0.0923748705354001,0.3700094602469172,0.3700094602469172,0.5,10.03221756114362,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27768.895893004188,21036.250299069685,0.7575472348675318,0.752383138373918,0.48586142512295205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528575040675982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5417287532038,260.5417287532038,-12.608271246796164,244.68463973499405,276.39881777138504,114567.10372801922,114561.12626636661,5.977461652618313,0.0,nan,276.39881777138504,3.2488177713850632,270.0559821641265,-3.094017835873501,263.7131465568545,-9.43685344314548,257.37031094957297,-15.77968905042701,251.02747534228973,-22.122524657710244,244.68463973499405,-28.465360265005927,1.0,1.0,25762.5980482374,25762.5980482374,275.8268701633184,2.6768701633184264,275.8268701633184,275.8268701633184,82115.76104499545,82115.72254214271,0.03850285273802001,0.0,8575.796259387458,8575.796259387458,0.9068894722127727,3612.431247900279,275.8268701633184,2.6768701633184264,1.0,0.002,0.12837593953303433,0.0048442681040084595,0.00019813757525704166,0.0018018624318743583,0.09906878762852082,0.09906878762852082,0.0,7.131400071164196e-12,0.999998383596386,0.999998383596386,0.0,0.09237472122032553,1.4931507457229084e-07,0.0,0.0,0.0,1599669.4458812464,266.25158175178456,0.0,1.0,1285739.0053680036,2593.153623135729,,,,,,,,,,,,,,,,,,,2.0,14584.496436734249,1572.492391397454,0.3700094602469172,6.1796691888313084,2.7819980759276435
4886.0,-30.22682677607268,4.998656693290787,35.05137795635257,27.742201240640156,5.0107128316786875,-26.703072815299052,-40.19820650629697,1.4869588706449905,-6.898428833810101,-6.898428833806034,40.10290210847286,37553.58352988091,20600.20392221039,20600.20392221039,58153.7874520913,82125.17071503679,82115.8115547784,20600.20392221039,102716.01547698879,102716.01547698879,102716.01547698879,130484.95499565436,125966.99510245098,4517.959893203383,0.0,94855.92070169722,50284.3335156017,49523.98576232836,27768.939518665575,77292.92528099394,21036.28115626424,1572.494682981404,0.0,0.8764955488051565,2.6884772517886772,0.0014957518510113484,1.0,1.0,-6.898428833810101,329164.7646989779,1558974.856755551,4.73615351321469,1558974.856755551,4.73615351321469,0.7575471559554583,0.09237496310267877,3.5944552839293444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944552839293444,1.2847963658684802,1.2850875401323003,2.797684815600806,5927.958411282703,14584.490397152686,6453.7346487111345,0.0004257725163953669,26389.51195909822,2690.981319726739,19290.644748920273,1967.098320927154,0.7309966466533877,0.7309966466533877,32491.73245346937,32395.05729023726,1.0037317112311333,0.8,4300.694317948525,4287.898129693729,1.0037317112311333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.2051717073928,3099.015535412006,7.629125422785734,4.998656693290787,-2.369333872519695,7.367990565810482,2.781995329988349,3.5,0.7948558085680997,0.6,0.0002266188740200881,0.9940254053928721,0.00022798096788131963,199.11013278752293,0.0,0.0,0.0,0.05202602090921647,7.710516983118876e-05,0.00014951370418889935,0.0005374203240416382,0.09237496291189898,0.09237496291189898,0.09237496291189898,0.09237481151355906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.80363781063,595.6566285141589,0.0,0.09237496291189898,0.09237496310267877,0.09237496310267877,0.3700097495023196,0.3700097495023196,0.5,10.032213019527896,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27768.939518665575,21036.28115626424,0.7575471559554583,0.7523817637989064,0.48586055442146925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528570483817465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5417677122111,260.5417677122111,-12.608232287788894,244.6847143657534,276.39882105864064,114566.73320686266,114560.77342141162,5.959785451044377,0.0,nan,276.39882105864064,3.248821058640658,270.05599972008105,-3.09400027991893,263.7131783815102,-9.436821618489773,257.37035704293197,-15.779642957068006,251.02753570434908,-22.1224642956509,244.6847143657534,-28.465285634246584,1.0,1.0,25762.5980482374,25762.5980482374,275.826869957241,2.676869957241024,275.826869957241,275.826869957241,82115.86354353614,82115.8115547784,0.05198875773930922,0.0,8575.796259387458,8575.796259387458,0.9068896978506726,3612.427560348991,275.826869957241,2.676869957241024,1.0,0.002,0.12837609366238645,0.004844265557755833,0.00019813780884085912,0.0018018621978163642,0.09906890442042957,0.09906890442042957,0.0,6.657223383665922e-12,0.999998331477439,0.999998331477439,0.0,0.09237480897296876,1.541297100087956e-07,0.0,0.0,0.0,1599669.4334131847,266.2515711661899,0.0,1.0,1285739.041423665,2593.1534776390463,,,,,,,,,,,,,,,,,,,2.0,14584.490397152686,1572.494682981404,0.3700097495023196,6.1796691888313084,2.781995329988349
4887.0,-30.226750675762574,4.998654991570762,35.05138340652831,27.74225816773253,5.010711450831363,-26.703004463099635,-40.19814360709859,1.486965237900282,-6.898439702605685,-6.898439702574876,40.102913062864054,37553.57888742064,20600.20427604319,20600.20427604319,58153.78316346383,82125.27945960542,82115.90697411253,20600.20427604319,102716.11125015572,102716.11125015572,102716.11125015572,130485.09679005503,125967.13424506887,4517.962544986169,0.0,94855.98563838894,50284.28506523535,49524.11174794843,27768.985539899313,77293.09728784775,21036.31371533549,1572.4970956496227,0.0,0.8764954469106228,2.688476159430811,0.0014957518510113484,1.0,1.0,-6.898439702605685,329164.6230040844,1558975.3300967838,4.736156989985645,1558975.3300967838,4.736156989985645,0.7575470729785891,0.09237505642787695,3.5944508185752997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944508185752997,1.2847963360814247,1.2850875103384942,2.7976814049285235,5927.951184477406,14584.484357802134,6453.73551406547,0.0004257738079633762,26389.562808369752,2690.9865049093987,19290.64733552229,1967.0985846871554,0.7309953361335733,0.7309953361335733,32491.700162155,32395.05729023726,1.0037304643057712,0.8,4300.690043782092,4287.898129693729,1.0037304643057712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.203571097891,3099.015535412006,7.629130076169492,4.998654991570762,-2.3693429800461994,7.367997971616961,2.7819925815013544,3.5,0.7948550232861012,0.6,0.0002266188740200881,0.9940175175307353,0.00022798277698670534,199.11007041250164,0.0,0.0,0.0,0.05202602090921647,7.710571959568569e-05,0.0001495131544244024,0.0005374176803085684,0.09237505622198149,0.09237505622198149,0.09237505622198149,0.09237490497187692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.87847842573,595.6566047174382,0.0,0.09237505622198149,0.09237505642787695,0.09237505642787695,0.37001003812651884,0.37001003812651884,0.5,10.03220848206549,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,-3.0809133022557944e-11,27768.985539899313,21036.31371533549,0.7575470729785891,0.7523800339749994,0.48585941313190106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452856593385426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54180638044227,260.54180638044227,-12.60819361955771,244.68478855933068,276.39882420152423,114566.31673929487,114560.40143578708,5.9153035077990985,0.0,nan,276.39882420152423,3.2488242015242577,270.0560170731066,-3.093982926893375,263.7132099446734,-9.436790055326583,257.37040281623194,-15.779597183768033,251.02759568778671,-22.122404312213263,244.68478855933068,-28.465211440669293,1.0,1.0,25762.5980482374,25762.5980482374,275.8268702150581,2.676870215058102,275.8268702150581,275.8268702150581,82115.97204820657,82115.90697411253,0.06507409404730424,0.0,8575.796259387458,8575.796259387458,0.9068899724476522,3612.4230726681762,275.8268702150581,2.676870215058102,1.0,0.002,0.1283762477165948,0.004844262962821159,0.00019813804219359467,0.0018018619647265856,0.09906902109679733,0.09906902109679733,0.0,6.9201801407292596e-12,0.9999983322899637,0.9999983322899637,0.0,0.09237490237306825,1.5405480870767306e-07,0.0,0.0,0.0,1599669.4206115569,266.2515602973943,0.0,1.0,1285739.078443943,2593.153328249841,,,,,,,,,,,,,,,,,,,2.0,14584.484357802134,1572.4970956496227,0.37001003812651884,6.1796691888313084,2.7819925815013544
4888.0,-30.226674564243275,4.998653296041531,35.051388850579094,27.742313243821286,5.010710693045442,-26.702936038511556,-40.19808067297561,1.4869721670730915,-6.898449940651574,-6.898449940639618,40.10292378642974,37553.57664617845,20600.203527536338,20600.203527536338,58153.78017371479,82125.38433871414,82116.00078215923,20600.203527536338,102716.20430969557,102716.20430969557,102716.20430969557,130485.23435488841,125967.26921721424,4517.965137674165,0.0,94856.0477442197,50284.2400508146,49524.23077045011,27769.030045192834,77293.26081564295,21036.345227920225,1572.4994207381367,0.0,0.876495349371565,2.68847513046614,0.0014957518510113484,1.0,1.0,-6.898449940651574,329164.48953222326,1558975.7934642148,4.736160318142702,1558975.7934642148,4.736160318142702,0.7575469936718902,0.09237514904669213,3.5944465829452406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944465829452406,1.2847963036656296,1.2850874779153527,2.7976781787821063,5927.944348660276,14584.478321452478,6453.736190467479,0.00042577500793015944,26389.611183620913,2690.9914378121903,19290.64935733316,1967.0987908544878,0.7309940727473156,0.7309940727473156,32491.669532087693,32395.05729023726,1.0037292815295584,0.8,4300.68598950285,4287.898129693729,1.0037292815295584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.201968327358,3099.015535412006,7.629134327421125,4.998653296041531,-2.3693516969515427,7.3680049929930735,2.7819898293046315,3.5,0.7948542369441804,0.6,0.0002266188740200881,0.9940096285742918,0.0002279845863717916,199.11000802833195,0.0,0.0,0.0,0.05202602090921647,7.710626966906498e-05,0.0001495126043510231,0.0005374150698167787,0.0923751488632206,0.0923751488632206,0.0923751488632206,0.09237499592246404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.9524440118,595.6565811939038,0.0,0.0923751488632206,0.09237514904669213,0.09237514904669213,0.37001032672411743,0.37001032672411743,0.5,10.03220389459489,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27769.030045192834,21036.345227920225,0.7575469936718902,0.7523784034991233,0.4858583562123206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528561382505734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5418448684246,260.5418448684246,-12.608155131575359,244.68486240281317,276.3988273340069,114565.91803759585,114560.03030764949,5.887729946337606,0.0,nan,276.3988273340069,3.2488273340069327,270.0560343477891,-3.0939656522108976,263.71324136155573,-9.436758638444246,257.370448375314,-15.77955162468595,251.02765538906877,-22.122344610931208,244.68486240281317,-28.46513759718681,1.0,1.0,25762.5980482374,25762.5980482374,275.8268709156915,2.676870915691495,275.8268709156915,275.8268709156915,82116.07700670768,82116.00078215923,0.0762245484511368,0.0,8575.796259387458,8575.796259387458,0.9068902329176358,3612.418815859967,275.8268709156915,2.676870915691495,1.0,0.002,0.12837640331225245,0.00484426047404867,0.00019813827818175695,0.001801861728637306,0.09906913909087847,0.09906913909087847,0.0,6.8190626756337025e-12,0.9999983156098295,0.9999983156098295,0.0,0.09237499345089908,1.5559579304840659e-07,0.0,0.0,0.0,1599669.408552844,266.2515500593484,0.0,1.0,1285739.1133158207,2593.153187530161,,,,,,,,,,,,,,,,,,,2.0,14584.478321452478,1572.4994207381367,0.37001032672411743,6.1796691888313084,2.7819898293046315
4889.0,-30.226598448235958,4.998651607472395,35.05139429334095,27.74236723724755,5.010710284012938,-26.702867575009016,-40.1980139669962,1.4869794105562462,-6.898460124868961,-6.898460124931092,40.102934637293636,37553.56175675178,20600.202692474617,20600.202692474617,58153.76444922639,82125.48704305293,82116.09651878131,20600.202692474617,102716.29921125593,102716.29921125593,102716.29921125593,130485.37430513516,125967.40656975564,4517.967735379526,0.0,94856.1082569704,50284.182969839385,49524.361430145575,27769.075093879237,77293.43652402482,21036.377133726775,1572.50177058071,0.0,0.8764952516386079,2.6884741069117792,0.0014957518510113484,1.0,1.0,-6.898460124868961,329164.35676216247,1558976.2623325372,4.736163652916329,1558976.2623325372,4.736163652916329,0.7575469137019814,0.09237524179320376,3.5944424764004337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944424764004337,1.284796269779441,1.2850874440214846,2.797675056308722,5927.937732513861,14584.472287864057,6453.736761178385,0.000425776156503071,26389.658168062193,2690.996228891843,19290.65106322625,1967.0989648071718,0.7309928359198135,0.7309928359198135,32491.639835496815,32395.05729023726,1.003728134799687,0.8,4300.6820587810935,4287.898129693729,1.003728134799687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.20036499209,3099.015535412006,7.629138548218428,4.998651607472395,-2.3693603785182935,7.368011985990688,2.7819870761392647,3.5,0.7948534503255041,0.6,0.0002266188740200881,0.9940017392202026,0.00022798639587680327,199.10994564052274,0.0,0.0,0.0,0.05202602090921647,7.710685271417704e-05,0.00014951202130591106,0.0005374123601144534,0.09237524160816583,0.09237524160816583,0.09237524160816583,0.09237508849253837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.027051945,595.6565574677579,0.0,0.09237524160816583,0.09237524179320376,0.09237524179320376,0.3700106150779931,0.3700106150779931,0.5,10.032199301560027,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,6.212985681486316e-11,27769.075093879237,21036.377133726775,0.7575469137019814,0.752376489705574,0.48585705909296906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528556830489672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5418832410454,260.5418832410454,-12.608116758954566,244.684935963801,276.39883051825984,114565.52953288767,114559.65945067989,5.870082207767801,0.0,nan,276.39883051825984,3.248830518259865,270.0560516073916,-3.093948392608354,263.71327269650357,-9.436727303496411,257.3704937856067,-15.77950621439328,251.0277148747097,-22.12228512529029,244.684935963801,-28.46506403619898,1.0,1.0,25762.5980482374,25762.5980482374,275.82687189498404,2.6768718949840604,275.82687189498404,275.82687189498404,82116.1797352717,82116.09651878131,0.08321649038407486,0.0,8575.796259387458,8575.796259387458,0.9068904854494149,3612.414688782436,275.82687189498404,2.6768718949840604,1.0,0.002,0.1283765590848923,0.00484425799419527,0.00019813851446494305,0.0018018614922392805,0.09906925723247152,0.09906925723247152,0.0,6.704223547843169e-12,0.9999983136937118,0.9999983136937118,0.0,0.09237508602025266,1.557729511063871e-07,0.0,0.0,0.0,1599669.396557533,266.251539875131,0.0,1.0,1285739.148004345,2593.1530475503746,,,,,,,,,,,,,,,,,,,2.0,14584.472287864057,1572.50177058071,0.3700106150779931,6.1796691888313084,2.7819870761392647
4890.0,-30.226522263355093,4.998649926349487,35.05139973759953,27.742401079181604,5.010710102381658,-26.7027990267847,-40.19795103287322,1.486986865568088,-6.898470270395194,-6.898470270400066,40.102945565927264,37553.581544075874,20600.201798956296,20600.201798956296,58153.78334303217,82125.56090071527,82116.19343832575,20600.201798956296,102716.39523728203,102716.39523728203,102716.39523728203,130485.51568983647,125967.54534326805,4517.970346568414,0.0,94856.14692384693,50284.167566329,49524.421508353254,27769.120452554424,77293.54196090768,21036.40926474517,1572.5041342825236,0.0,0.8764951538191534,2.6884730872463343,0.0014957518510113484,1.0,1.0,-6.898470270395194,329164.22449655226,1558976.734560785,4.736166990641822,1558976.734560785,4.736166990641822,0.7575468333859336,0.09237533462723849,3.594440330300814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594440330300814,1.2847962349036894,1.285087409137829,2.797673461870208,5927.934354089977,14584.466256902597,6453.735757545094,0.00042577654507718917,26389.68468170636,2690.9989325311253,19290.64806329918,1967.0986588997448,0.7309919878152877,0.7309919878152877,32491.62431591613,32395.05729023726,1.0037275355132655,0.8,4300.68000456707,4287.898129693729,1.0037275355132655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.198761233246,3099.015535412006,7.629142748568513,4.998649926349487,-2.3693690336681055,7.368018960017593,2.781984322247644,3.5,0.7948526634993269,0.6,0.0002266188740200881,0.9939938427950633,0.0002279882070323963,199.1098831963011,0.0,0.0,0.0,0.05202602090921647,7.710740279503004e-05,0.00014951147122505806,0.0005374100620139583,0.09237533443702044,0.09237533443702044,0.09237533443702044,0.09237518200113785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.10194454,595.6565336528679,0.0,0.09237533443702044,0.09237533462723849,0.09237533462723849,0.3700109033658685,0.3700109033658685,0.5,10.032194727480277,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27769.120452554424,21036.40926474517,0.7575468333859336,0.7523757078236146,0.48585665233285774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528552278208042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5419215462107,260.5419215462107,-12.60807845378929,244.685009307618,276.39883378477475,114565.20769210676,114559.34792863906,5.859763467721631,0.0,nan,276.39883378477475,3.2488337847747744,270.0560688893649,-3.093931110635083,263.7133039939387,-9.436696006061254,257.37053909850243,-15.779460901497544,251.02777420306523,-22.122225796934742,244.685009307618,-28.464990692381974,1.0,1.0,25762.5980482374,25762.5980482374,275.8268730510364,2.6768730510364094,275.8268730510364,275.8268730510364,82116.24973781372,82116.19343832575,0.05629948797286488,0.0,8575.796259387458,8575.796259387458,0.9068906174236668,3612.4125319523177,275.8268730510364,2.6768730510364094,1.0,0.002,0.12837671421770783,0.004844255522404286,0.00019813874977632798,0.0018018612562335481,0.09906937488816399,0.09906937488816399,0.0,6.009876190454788e-12,0.9999983206118311,0.9999983206118311,0.0,0.09237517949319442,1.5513404406770746e-07,0.0,0.0,0.0,1599669.3846077917,266.2515297296048,0.0,1.0,1285739.1825610814,2593.152908102402,,,,,,,,,,,,,,,,,,,2.0,14584.466256902597,1572.5041342825236,0.3700109033658685,6.1796691888313084,2.781984322247644
4891.0,-30.226446183227967,4.998648245123234,35.051405179326835,27.74245311683046,5.010710322747328,-26.7027305326289,-40.19788809875024,1.486994671886531,-6.898480942898516,-6.898480942901628,40.102956381723494,37553.58292428007,20600.201814596174,20600.201814596174,58153.784738876246,82125.6596748237,82116.28742803683,20600.201814596174,102716.489242633,102716.489242633,102716.489242633,130485.65497720578,125967.68202796415,4517.972949241629,0.0,94856.2045687707,50284.12781728147,49524.52972387692,27769.165734572776,77293.6954584497,21036.441305481017,1572.506507040024,0.0,0.8764950535366939,2.688472014617957,0.0014957518510113484,1.0,1.0,-6.898480942898516,329164.0853608744,1558977.2019137454,4.7361704124087005,1558977.2019137454,4.7361704124087005,0.757546751910178,0.09237542755409131,3.5944364557925925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944364557925925,1.2847961983844705,1.2850873726103336,2.7976705257318724,5927.928132765171,14584.460229858101,6453.736138995075,0.0004257776013852045,26389.729164889188,2691.0034685533988,19290.6492034787,1967.098775165699,0.7309907988424671,0.7309907988424671,32491.59629729458,32395.05729023726,1.0037264535783241,0.8,4300.67629594591,4287.898129693729,1.0037264535783241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1971571429835,3099.015535412006,7.62914728656065,4.998648245123234,-2.369378015615913,7.368026260739147,2.781981567788021,3.5,0.7948518765108632,0.6,0.0002266188740200881,0.9939859572949786,0.0002279900157108919,199.10982083797893,0.0,0.0,0.0,0.05202602090921647,7.710795287951137e-05,0.00014951092114057673,0.0005374075054868204,0.0923754273589392,0.0923754273589392,0.0923754273589392,0.09237527396220155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.17642079707,595.6565099678122,0.0,0.0923754273589392,0.09237542755409131,0.09237542755409131,0.3700111916860017,0.3700111916860017,0.5,10.032190126587105,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27769.165734572776,21036.441305481017,0.757546751910178,0.7523742317397364,0.48585570532680145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452854772181014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5419598232094,260.5419598232094,-12.608040176790553,244.68508245931233,276.39883718707904,114564.8354162237,114558.97996165257,5.855454571150923,0.0,nan,276.39883718707904,3.2488371870790616,270.0560862415457,-3.0939137584542777,263.7133352959961,-9.436664704003874,257.37058435044156,-15.779415649558416,251.02783340488168,-22.1221665951183,244.68508245931233,-28.46491754068765,1.0,1.0,25762.5980482374,25762.5980482374,275.82687333841636,2.676873338416385,275.82687333841636,275.82687333841636,82116.35233426158,82116.28742803683,0.06490622475394048,0.0,8575.796259387458,8575.796259387458,0.9068908556862149,3612.4086380715553,275.82687333841636,2.676873338416385,1.0,0.002,0.1283768703500695,0.004844252956763849,0.00019813898641625396,0.001801861020816212,0.09906949320812698,0.09906949320812698,0.0,7.232465928236342e-12,0.9999983098067942,0.9999983098067942,0.0,0.09237527142177127,1.5613232003838426e-07,0.0,0.0,0.0,1599669.3720373583,266.25151905710146,0.0,1.0,1285739.218912753,2593.152761411276,,,,,,,,,,,,,,,,,,,2.0,14584.460229858101,1572.506507040024,0.3700111916860017,6.1796691888313084,2.781981567788021
4892.0,-30.22637008945664,4.9986465655395795,35.051410622672606,27.742508507240586,5.010709437573773,-26.702662136757546,-40.19782516462726,1.4870014846130504,-6.8984914999868465,-6.898491499980703,40.102967311751506,37553.580195460556,20600.201617198225,20600.201617198225,58153.78181265878,82125.76523665404,82116.38336744616,20600.201617198225,102716.58498464439,102716.58498464439,102716.58498464439,130485.79639862628,125967.82083793252,4517.975560693755,0.0,94856.26716936176,50284.082127223155,49524.65004682067,27769.21141398189,77293.86146080257,21036.473639578588,1572.5088959263724,0.0,0.8764949534492142,2.6884709535895612,0.0014957518510113484,1.0,1.0,-6.8984914999868465,329163.9477298859,1558977.67420247,4.736173827523108,1558977.67420247,4.736173827523108,0.7575466701581108,0.09237552055683257,3.5944321781849435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944321781849435,1.2847961665134366,1.2850873407320769,2.7976672657260395,5927.921225204001,14584.454203254538,6453.736854553702,0.0004257788188380585,26389.7779863691,2691.0084469588596,19290.651342331323,1967.0989932679686,0.7309895275471953,0.7309895275471953,32491.56536364051,32395.05729023726,1.0037252590801022,0.8,4300.672201483096,4287.898129693729,1.0037252590801022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.195551402228,3099.015535412006,7.629151750324311,4.9986465655395795,-2.369386927242047,7.368033492781627,2.7819788104953505,3.5,0.7948510887129573,0.6,0.0002266188740200881,0.9939780704482047,0.0002279918247269792,199.10975846851252,0.0,0.0,0.0,0.05202602090921647,7.710850296762051e-05,0.00014951037105246758,0.0005374048886833602,0.0923755203596138,0.0923755203596138,0.0923755203596138,0.09237536728972513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.2514066763,595.6564861226581,0.0,0.0923755203596138,0.09237552055683257,0.09237552055683257,0.3700114798550632,0.3700114798550632,0.5,10.032185534556021,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27769.21141398189,21036.473639578588,0.7575466701581108,0.7523725780235453,0.48585462656054274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528543171680108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54199797789937,260.54199797789937,-12.608002022100607,244.68515544612092,276.3988405096498,114564.43945394513,114558.60270970604,5.836744239095675,0.0,nan,276.3988405096498,3.248840509649824,270.0561034969645,-3.0938965030354666,263.71336648426234,-9.43663351573764,257.3706294715559,-15.779370528444076,251.02789245884293,-22.12210754115705,244.68515544612092,-28.46484455387906,1.0,1.0,25762.5980482374,25762.5980482374,275.8268739685678,2.6768739685678042,275.8268739685678,275.8268739685678,82116.45782682027,82116.38336744616,0.07445937411102932,0.0,8575.796259387458,8575.796259387458,0.9068911187372158,3612.4043390758684,275.8268739685678,2.6768739685678042,1.0,0.002,0.1283770261681647,0.004844250408697933,0.00019813922261803052,0.0018018607841611758,0.09906961130901526,0.09906961130901526,0.0,6.779206536411397e-12,0.9999983132040214,0.9999983132040214,0.0,0.09237536473817598,1.558186565927981e-07,0.0,0.0,0.0,1599669.3596028618,266.25150850001313,0.0,1.0,1285739.2548713118,2593.1526163065173,,,,,,,,,,,,,,,,,,,2.0,14584.454203254538,1572.5088959263724,0.3700114798550632,6.1796691888313084,2.7819788104953505
4893.0,-30.22629399023724,4.998644892864272,35.051416063930255,27.742543152440362,5.010708978785036,-26.70259369333943,-40.19776223050428,1.4870086816411507,-6.898501691099909,-6.898501691116287,40.10297813812076,37553.59867657719,20600.200785070363,20600.200785070363,58153.79946164755,82125.84074319816,82116.47877737344,20600.200785070363,102716.67956244381,102716.67956244381,102716.67956244381,130485.93591020381,125967.95776196092,4517.9781482429025,0.0,94856.30705892961,50284.06499141971,49524.71340834433,27769.256347760005,77293.96975610434,21036.50546265231,1572.5112403944465,0.0,0.8764948557723524,2.688469929343419,0.0014957518510113484,1.0,1.0,-6.898501691099909,329163.81487009855,1558978.1420128222,4.73617716038459,1558978.1420128222,4.73617716038459,0.7575465903446568,0.09237561320822545,3.5944299312733534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944299312733534,1.2847961328445798,1.2850873070555897,2.797665590193808,5927.91767495226,14584.448179460314,6453.73593767092,0.0004257792482292977,26389.80558047102,2691.0112607741708,19290.64860170733,1967.0987138020967,0.7309886593474108,0.7309886593474108,32491.54911502582,32395.05729023726,1.003724631642497,0.8,4300.6700507721425,4287.898129693729,1.003724631642497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1939443176034,3099.015535412006,7.629155982821994,4.998644892864272,-2.369395611060166,7.368040503924438,2.7819760508961533,3.5,0.7948503002560438,0.6,0.0002266188740200881,0.9939701831042694,0.00022799363388581177,199.10969609461975,0.0,0.0,0.0,0.05202602090921647,7.7109053059358e-05,0.0001495098209607301,0.0005374025754805684,0.09237561302155069,0.09237561302155069,0.09237561302155069,0.09237545952570396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.3259529804,595.6564624153449,0.0,0.09237561302155069,0.09237561320822545,0.09237561320822545,0.3700117680158394,0.3700117680158394,0.5,10.032180929738155,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,1.6370904631912708e-11,27769.256347760005,21036.50546265231,0.7575465903446568,0.7523717522226864,0.4858541849393286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528538620736908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5420360717763,260.5420360717763,-12.607963928223683,244.68522830284107,276.3988438406831,114564.11428653046,114558.28684531062,5.827441219842352,0.0,nan,276.3988438406831,3.2488438406831506,270.0561207331361,-3.093879266863894,263.7133976255699,-9.436602374430095,257.3706745180016,-15.779325481998399,251.0279514104261,-22.122048589573865,244.68522830284107,-28.46477169715891,1.0,1.0,25762.5980482374,25762.5980482374,275.82687490292125,2.67687490292127,275.82687490292125,275.82687490292125,82116.52944492565,82116.47877737344,0.05066755220468622,0.0,8575.796259387458,8575.796259387458,0.9068912569107442,3612.4020809297203,275.82687490292125,2.67687490292127,1.0,0.002,0.12837718233676856,0.004844247925594115,0.00019813945950951202,0.001801860547017055,0.099069729754756,0.099069729754756,0.0,6.526567047221432e-12,0.9999983094114313,0.9999983094114313,0.0,0.09237545703906973,1.561691557157784e-07,0.0,0.0,0.0,1599669.3475994214,266.25149830890007,0.0,1.0,1285739.289583319,2593.1524762320255,,,,,,,,,,,,,,,,,,,2.0,14584.448179460314,1572.5112403944465,0.3700117680158394,6.1796691888313084,2.7819760508961533
4894.0,-30.226217952123065,4.998643214431484,35.05142149607253,27.742602105159335,5.010706908773098,-26.702525466033215,-40.19769555944947,1.4870144221452533,-6.898512772697245,-6.898512772709797,40.10298875820066,37553.57732962844,20600.2014807559,20600.2014807559,58153.778810384334,82125.95354583787,82116.5690067902,20600.2014807559,102716.7704875461,102716.7704875461,102716.7704875461,130486.07166556995,125968.09096682229,4517.980698747665,0.0,94856.37496255524,50283.99874440216,49524.86246461453,27769.301178023845,77294.16364263838,21036.53714977841,1572.5136018159606,0.0,0.8764947539938132,2.6884688156005243,0.0014957518510113484,1.0,1.0,-6.898512772697245,329163.67040126957,1558978.6009078943,4.736180633201134,1558978.6009078943,4.736180633201134,0.757546508459722,0.09237570598252269,3.5944252213800336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944252213800336,1.2847961059895783,1.285087280194502,2.7976619828027327,5927.910031323448,14584.442158311695,6453.737013778793,0.0004257806388600115,26389.859051271724,2691.0167132784104,19290.651818265775,1967.0990417997762,0.7309873001135321,0.7309873001135321,32491.51505527156,32395.05729023726,1.0037233164308978,0.8,4300.665542530182,4287.898129693729,1.0037233164308978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1923368157845,3099.015535412006,7.62916078231997,4.998643214431484,-2.3694048489952033,7.368048063426687,2.781973290581668,3.5,0.7948495115947622,0.6,0.0002266188740200881,0.993962302161042,0.00022799544160515984,199.10963377085022,0.0,0.0,0.0,0.05202602090921647,7.710963581865862e-05,0.00014950923820142948,0.0005373997766205333,0.09237570577413182,0.09237570577413182,0.09237570577413182,0.09237554925008132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.3999458763,595.656438877844,0.0,0.09237570577413182,0.09237570598252269,0.09237570598252269,0.3700120560816131,0.3700120560816131,0.5,10.032176232804453,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27769.301178023845,21036.53714977841,0.757546508459722,0.7523695977778135,0.4858526900330217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528534069470727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5420739638674,260.5420739638674,-12.607926036132596,244.6853010279226,276.39884689978226,114563.69479736549,114557.89822461041,5.7965727550642665,0.0,nan,276.39884689978226,3.2488468997822793,270.05613772543546,-3.093862274564515,263.71342855106417,-9.436571448935808,257.3707193766884,-15.779280623311593,251.02801020231146,-22.121989797688514,244.6853010279226,-28.46469897207737,1.0,1.0,25762.5980482374,25762.5980482374,275.8268743427317,2.6768743427317077,275.8268743427317,275.8268743427317,82116.64303805162,82116.5690067902,0.07403126142162364,0.0,8575.796259387458,8575.796259387458,0.9068915465449008,3612.397347486934,275.8268743427317,2.6768743427317077,1.0,0.002,0.1283773417666433,0.0048442452689532265,0.0001981397010725853,0.0018018603053064233,0.09906985053629265,0.09906985053629265,0.0,6.379008432588762e-12,0.9999982740995812,0.9999982740995812,0.0,0.09237554655125305,1.5943126964246334e-07,0.0,0.0,0.0,1599669.3345471376,266.25148722730273,0.0,1.0,1285739.3273284042,2593.1523239180565,,,,,,,,,,,,,,,,,,,2.0,14584.442158311695,1572.5136018159606,0.3700120560816131,6.1796691888313084,2.781973290581668
4895.0,-30.226141817930348,4.998641539546678,35.05142691585907,27.742640138044976,5.010705312491737,-26.70245710488858,-40.19763266025109,1.487020598965767,-6.898523215044804,-6.898523215003784,40.10299926599423,37553.5916772484,20600.201050045976,20600.201050045976,58153.79272729438,82126.03599155863,82116.65946311803,20600.201050045976,102716.860513164,102716.860513164,102716.860513164,130486.20548767342,125968.2223187451,4517.983168928309,0.0,94856.41990854903,50283.97559248951,49524.93812895502,27769.34497450941,77294.28310346443,21036.568137947983,1572.5158983285437,0.0,0.8764946561611711,2.688467766104999,0.0014957518510113484,1.0,1.0,-6.898523215044804,329163.53426627076,1558979.0549543744,4.736183971379002,1558979.0549543744,4.736183971379002,0.7575464296063983,0.09237579811579626,3.594422562488589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594422562488589,1.2847960770934195,1.2850872512917944,2.7976599762198937,5927.905779615195,14584.436138475574,6453.7364399545395,0.0004257812332038244,26389.891076934327,2691.0199789871494,19290.65010306668,1967.0988668981438,0.7309863480235193,0.7309863480235193,32491.495827403414,32395.05729023726,1.0037225739502023,0.8,4300.662997477117,4287.898129693729,1.0037225739502023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.190726678353,3099.015535412006,7.629165172116331,4.998641539546678,-2.369413692503916,7.368055232050594,2.78197052574255,3.5,0.7948487216407286,0.6,0.0002266188740200881,0.9939544113273144,0.00022799725162189687,199.1095713683701,0.0,0.0,0.0,0.05202602090921647,7.711018561259588e-05,0.00014950868840749222,0.0005373974028999661,0.0923757979286913,0.0923757979286913,0.0923757979286913,0.09237563778472342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.47391396883,595.6564153429026,0.0,0.0923757979286913,0.09237579811579626,0.09237579811579626,0.3700123437341907,0.3700123437341907,0.5,10.0321714283889,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,27769.34497450941,21036.568137947983,0.7575464296063983,0.7523686150171156,0.48585212475520323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852952186191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5421117426617,260.5421117426617,-12.607888257338288,244.68537366620257,276.3988498190907,114563.34867399388,114557.56943300573,5.779240988127019,0.0,nan,276.3988498190907,3.248849819090708,270.05615458853913,-3.0938454114608476,263.71345935795927,-9.436540642040711,257.3707641273811,-15.77923587261887,251.02806889679732,-22.121931103202655,244.68537366620257,-28.464626333797412,1.0,1.0,25762.5980482374,25762.5980482374,275.82687444830117,2.6768744483011915,275.82687444830117,275.82687444830117,82116.72135122484,82116.65946311803,0.06188810680760071,0.0,8575.796259387458,8575.796259387458,0.9068917100529535,3612.394675301032,275.82687444830117,2.6768744483011915,1.0,0.002,0.12837750466042874,0.0048442427139157775,0.0001981399482416992,0.0018018600583281602,0.0990699741208496,0.0990699741208496,0.0,6.569859239968778e-12,0.9999982366111096,0.9999982366111096,0.0,0.09237563522134012,1.628944561348243e-07,0.0,0.0,0.0,1599669.322247781,266.2514767849552,0.0,1.0,1285739.3628961388,2593.1521803904434,,,,,,,,,,,,,,,,,,,2.0,14584.436138475574,1572.5158983285437,0.3700123437341907,6.1796691888313084,2.78197052574255
4896.0,-30.22606581484248,4.998639869445039,35.05143232773979,27.74270719327035,5.010706989629232,-26.702388534395972,-40.19756972612811,1.4870297089325886,-6.898533575761803,-6.8985335757326025,40.10300987758595,37553.57876177068,20600.200476606686,20600.200476606686,58153.77923837736,82126.1531082222,82116.75165101205,20600.200476606686,102716.95212761873,102716.95212761873,102716.95212761873,130486.3413261234,125968.35571486675,4517.985611256643,0.0,94856.49171196352,50283.91736460839,49525.08260817237,27769.389198504672,77294.47180667704,21036.599437767753,1572.5182134356205,0.0,0.87649455837818,2.688466724813952,0.0014957518510113484,1.0,1.0,-6.898533575761803,329163.3991955168,1558979.5134829066,4.736187307863176,1558979.5134829066,4.736187307863176,0.7575463503136948,0.0923758902561614,3.5944173503295698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944173503295698,1.2847960344755336,1.28508720866425,2.797656012222085,5927.897380379505,14584.430123098831,6453.737886250035,0.000425782801619651,26389.94932051121,2691.0259181791143,19290.654426140703,1967.099307729011,0.7309848985252624,0.7309848985252624,32491.458135481633,32395.05729023726,1.0037211184836912,0.8,4300.658008471558,4287.898129693729,1.0037211184836912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1891155344942,3099.015535412006,7.6291695119024805,4.998639869445039,-2.3694224847679592,7.368062354212999,2.7819677591763528,3.5,0.7948479311932436,0.6,0.0002266188740200881,0.993946534149176,0.00022799905853494943,199.10950907338753,0.0,0.0,0.0,0.05202602090921647,7.711073571543166e-05,0.00014950813830465643,0.00053739464633773,0.09237589007264711,0.09237589007264711,0.09237589007264711,0.09237572769868846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.54870024056,595.6563915470215,0.0,0.09237589007264711,0.0923758902561614,0.0923758902561614,0.37001263091108455,0.37001263091108455,0.5,10.032166558361984,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,27769.389198504672,21036.599437767753,0.7575463503136948,0.7523666037052055,0.48585077152343814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528524968509784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54214971442167,260.54214971442167,-12.607850285578309,244.68544624057424,276.3988531882385,114562.95566828504,114557.14690798272,5.808760302322404,0.0,nan,276.3988531882385,3.248853188238513,270.0561717987303,-3.093828201269673,263.71349040919915,-9.436509590800824,257.37080901966385,-15.779190980336125,251.02812763012383,-22.121872369876144,244.68544624057424,-28.46455375942574,1.0,1.0,25762.5980482374,25762.5980482374,275.82687483734895,2.6768748373489757,275.82687483734895,275.82687483734895,82116.84970017785,82116.75165101205,0.09804916579741985,0.0,8575.796259387458,8575.796259387458,0.9068920305736069,3612.3894370812177,275.82687483734895,2.6768748373489757,1.0,0.002,0.12837766973668177,0.004844240165659117,0.00019814019881243445,0.0018018598083730858,0.09907009940621722,0.09907009940621722,0.0,7.18551997416772e-12,0.999998212995302,0.999998212995302,0.0,0.09237572518001153,1.65076149869239e-07,0.0,0.0,0.0,1599669.3100445722,266.2514664242382,0.0,1.0,1285739.398185827,2593.1520379848375,,,,,,,,,,,,,,,,,,,2.0,14584.430123098831,1572.5182134356205,0.37001263091108455,6.1796691888313084,2.7819677591763528
