time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4897.0,-30.225989695101944,4.998638205261408,35.0514377555332,27.742744038719707,5.010705789320085,-26.70232014666125,-40.19750679200513,1.4870362406411841,-6.898543857361574,-6.898543857363552,40.10302115987431,37553.59457256653,20600.199768812836,20600.199768812836,58153.79434137937,82126.23307618221,82116.85350720098,20600.199768812836,102717.05327601382,102717.05327601382,102717.05327601382,130486.48949717286,125968.50133044338,4517.988166729482,0.0,94856.53484738302,50283.89634290686,49525.1538938624,27769.43622115905,77294.59011502145,21036.632754532104,1572.520659852149,0.0,0.8764944584495804,2.6884656914748803,0.0014957518510113484,1.0,1.0,-6.898543857361574,329163.26515625237,1558980.0009943962,4.736190717558824,1558980.0009943962,4.736190717558824,0.7575462673060371,0.0923759833216068,3.594414837881131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594414837881131,1.2847960039191546,1.2850871781009459,2.797654123235667,5927.893377843957,14584.424107633427,6453.737193089887,0.0004257833377500848,26389.97976741603,2691.029022899362,19290.652354238635,1967.0990964537978,0.7309839766552984,0.7309839766552984,32491.439966613412,32395.05729023726,1.0037204168963931,0.8,4300.655603590611,4287.898129693729,1.0037204168963931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.187503604649,3099.015535412006,7.629173804157062,4.998638205261408,-2.3694312266452497,7.368069431906657,2.7819649912616033,3.5,0.7948471403604581,0.6,0.0002266188740200881,0.9939386449483187,0.0002280008682345493,199.1094466828311,0.0,0.0,0.0,0.05202602090921647,7.711128582189594e-05,0.00014950758819819214,0.0005373922933954037,0.09237598312681419,0.09237598312681419,0.09237598312681419,0.09237582537324032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.6260659371,595.6563669453554,0.0,0.09237598312681419,0.0923759833216068,0.0923759833216068,0.37001291777915174,0.37001291777915174,0.5,10.032161825988235,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27769.43622115905,21036.632754532104,0.7575462673060371,0.7523656475160964,0.485850232424848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852042300148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5421875930828,260.5421875930828,-12.607812406917162,244.6855187566497,276.39885642948514,114562.61709249306,114556.82257408077,5.794518412318235,0.0,nan,276.39885642948514,3.2488564294851585,270.0561888949441,-3.093811105055863,263.7135213603768,-9.436478639623203,257.37085382580796,-15.779146174192022,251.0281862912334,-22.12181370876658,244.6855187566497,-28.464481243350264,1.0,1.0,25762.5980482374,25762.5980482374,275.82687643288784,2.676876432887866,275.82687643288784,275.82687643288784,82116.92177174253,82116.85350720098,0.06826454155088868,0.0,8575.796259387458,8575.796259387458,0.9068921850760479,3612.3869120705367,275.82687643288784,2.676876432887866,1.0,0.002,0.1283778302003032,0.004844237648579053,0.0001981404422961018,0.0018018595646846804,0.0990702211480509,0.0990702211480509,0.0,6.98078227168164e-12,0.9999982629240423,0.9999982629240423,0.0,0.0923758228575071,1.6046409970071623e-07,0.0,0.0,0.0,1599669.2979345492,266.2514561426384,0.0,1.0,1285739.4332060271,2593.1518966667195,,,,,,,,,,,,,,,,,,,2.0,14584.424107633427,1572.520659852149,0.37001291777915174,6.1796691888313084,2.7819649912616033
4898.0,-30.225913688487587,4.998636546858191,35.0514431785027,27.742794539686315,5.010706499377046,-26.70225166969806,-40.19744385788215,1.487044480344604,-6.898554143171623,-6.8985541431790836,40.10303187659933,37553.59762715193,20600.199072609572,20600.199072609572,58153.7966997615,82126.3286822786,82116.94726859267,20600.199072609572,102717.14634120224,102717.14634120224,102717.14634120224,130486.62716081041,125968.63649692907,4517.9906638813345,0.0,94856.59018285264,50283.85912684845,49525.25672889354,27769.48081960817,77294.73754850171,21036.664328860563,1572.5229909040763,0.0,0.8764943606736869,2.6884646577128977,0.0014957518510113484,1.0,1.0,-6.898554143171623,329163.13106213236,1558980.4640672447,4.736194053801772,1558980.4640672447,4.736194053801772,0.7575461876840877,0.09237607564026301,3.5944111482374503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5944111482374503,1.2847959653725047,1.2850871395455603,2.7976513353972994,5927.887470748988,14584.418097038402,6453.737428808336,0.0004257843213651625,26390.022251451777,2691.033355065367,19290.65305881685,1967.0991683007808,0.7309828265777846,0.7309828265777846,32491.413284807586,32395.05729023726,1.0037193865838496,0.8,4300.652071914025,4287.898129693729,1.0037193865838496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.185891092826,3099.015535412006,7.629178102353614,4.998636546858191,-2.3694399695456667,7.368076516403858,2.781962222348616,3.5,0.7948463492424617,0.6,0.0002266188740200881,0.9939307675394801,0.0002280026752578484,199.10938438503612,0.0,0.0,0.0,0.05202602090921647,7.71118359319884e-05,0.00014950703808809968,0.0005373897644438266,0.09237607545380931,0.09237607545380931,0.09237607545380931,0.09237591648305417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7008725952,595.6563431480018,0.0,0.09237607545380931,0.09237607564026301,0.09237607564026301,0.37001320515276137,0.37001320515276137,0.5,10.03215705718651,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27769.48081960817,21036.664328860563,0.7575461876840877,0.7523642429508289,0.48584934522337186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528515870519396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5422255589582,260.5422255589582,-12.607774441041784,244.68559122285447,276.3988598950302,114562.26136842929,114556.45350848079,5.807859948524126,0.0,nan,276.3988598950302,3.2488598950302503,270.05620616062106,-3.093793839378918,263.71355242618563,-9.436447573814348,257.3708986917507,-15.779101308249267,251.0282449573069,-22.12175504269308,244.68559122285447,-28.464408777145508,1.0,1.0,25762.5980482374,25762.5980482374,275.8268770803302,2.6768770803302004,275.8268770803302,275.8268770803302,82117.02134619968,82116.94726859267,0.07407760700152721,0.0,8575.796259387458,8575.796259387458,0.9068924119697674,3612.3832039786375,275.8268770803302,2.6768770803302004,1.0,0.002,0.12837799187638094,0.004844235125594658,0.0001981406876493726,0.0018018593190833633,0.0990703438246863,0.0990703438246863,0.0,6.732735896575193e-12,0.9999982498010843,0.9999982498010843,0.0,0.0923759139637556,1.61676507420758e-07,0.0,0.0,0.0,1599669.2858195638,266.25144585682835,0.0,1.0,1285739.4682405698,2593.151755290733,,,,,,,,,,,,,,,,,,,2.0,14584.418097038402,1572.5229909040763,0.37001320515276137,6.1796691888313084,2.781962222348616
4899.0,-30.22583763657383,4.998634885847431,35.051448603642186,27.742835401464276,5.010703945715191,-26.702183478342633,-40.19737718682734,1.4870497869630692,-6.898565020353544,-6.898565020338463,40.10304278523051,37553.594140908455,20600.199389970287,20600.199389970287,58153.79353087874,82126.41693357543,82117.04226562059,20600.199389970287,102717.24165559089,102717.24165559089,102717.24165559089,130486.76837959501,125968.77518566124,4517.9931939337675,0.0,94856.63938692027,50283.81659237115,49525.35866061014,27769.526724004136,77294.88538461427,21036.696801651906,1572.5253985284385,0.0,0.8764942589083717,2.6884635645162365,0.0014957518510113484,1.0,1.0,-6.898565020353544,329162.98925846326,1558980.935432515,4.736197526169572,1558980.935432515,4.736197526169572,0.7575461047907477,0.09237616851398946,3.594408141279983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594408141279983,1.2847959405472964,1.2850871147147258,2.797649049037966,5927.882626227915,14584.412086714407,6453.737147601255,0.00042578505552058995,26390.058017490872,2691.0370021863605,19290.65221827007,1967.0990825888625,0.7309818040371324,0.7309818040371324,32491.39153987036,32395.05729023726,1.0037185469076468,0.8,4300.649193694832,4287.898129693729,1.0037185469076468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1842779805957,3099.015535412006,7.629182777620161,4.998634885847431,-2.3694490803173442,7.368083966164775,2.781959452405748,3.5,0.7948455578302137,0.6,0.0002266188740200881,0.9939228855031549,0.0002280044833713297,199.10932205015112,0.0,0.0,0.0,0.05202602090921647,7.711241871073376e-05,0.00014950645530935433,0.0005373872201378552,0.09237616831248742,0.09237616831248742,0.09237616831248742,0.09237600962825078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7765653127,595.6563190719642,0.0,0.09237616831248742,0.09237616851398946,0.09237616851398946,0.37001349233524194,0.37001349233524194,0.5,10.032152297067917,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27769.526724004136,21036.696801651906,0.7575461047907477,0.7523627629630251,0.4858483708727199,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452851132480588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54226330360535,260.54226330360535,-12.607736696394625,244.68566362641013,276.39886298076965,114561.89305303618,114556.11903544371,5.774017592487976,0.0,nan,276.39886298076965,3.2488629807696725,270.0562231099216,-3.093776890078402,263.713583239052,-9.436416760947964,257.37094336817955,-15.779056631820424,251.02830349729908,-22.1216965027009,244.68566362641013,-28.464336373589845,1.0,1.0,25762.5980482374,25762.5980482374,275.82687728051275,2.6768772805127696,275.82687728051275,275.82687728051275,82117.10260239133,82117.04226562059,0.060336770737194456,0.0,8575.796259387458,8575.796259387458,0.9068925968818038,3612.380181986383,275.82687728051275,2.6768772805127696,1.0,0.002,0.12837815338186886,0.004844232498921648,0.0001981409324990039,0.0018018590747481207,0.09907046624950194,0.09907046624950194,0.0,7.247124775289215e-12,0.9999982516497624,0.9999982516497624,0.0,0.09237600700809329,1.615058961686065e-07,0.0,0.0,0.0,1599669.2730080383,266.25143497964643,0.0,1.0,1285739.5052893853,2593.151605786513,,,,,,,,,,,,,,,,,,,2.0,14584.412086714407,1572.5253985284385,0.37001349233524194,6.1796691888313084,2.781959452405748
4900.0,-30.225747621655433,4.998633230763372,35.051454014850044,27.7428968687542,5.010705909748061,-26.702102268549442,-40.19730482306329,1.4870605563615915,-6.8985753058775,-6.8985753058909625,40.10305323378036,37553.604099826654,20600.198673139123,20600.198673139123,58153.80277296578,82126.52824894011,82117.13234129717,20600.198673139123,102717.33101443629,102717.33101443629,102717.33101443629,130486.90119136362,125968.90557376122,4517.995617602401,0.0,94856.70283268725,50283.77868256045,49525.47127791867,27769.570176927333,77295.041454846,21036.727552624303,1572.5276750365676,0.0,0.8764941621657275,2.6884625307836725,0.0014957518510113484,1.0,1.0,-6.8985753058775,329162.8551681642,1558981.386917028,4.736200827157635,1558981.386917028,4.736200827157635,0.7575460267693632,0.09237626035570083,3.594403607350494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594403607350494,1.2847958901663337,1.285087064322345,2.7976456298324175,5927.8753813416515,14584.406079831462,6453.738035890475,0.00042578635347045364,26390.108956797983,2691.0421965500946,19290.654873425992,1967.099353339417,0.7309804936768478,0.7309804936768478,32491.35875256496,32395.05729023726,1.0037172808329722,0.8,4300.644853877673,4287.898129693729,1.0037172808329722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1826627999753,3099.015535412006,7.629187075728271,4.998633230763372,-2.3694578246807465,7.368091055444118,2.7819566789122656,3.5,0.7948447654035045,0.6,0.0002266188740200881,0.9939135564252201,0.00022800662346850526,199.1092482707355,0.0,0.0,0.0,0.05202602090921647,7.711305125466165e-05,0.00014950582276542645,0.0005373842686679525,0.09237626017251163,0.09237626017251163,0.09237626017251163,0.09237609764360638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.8505895548,595.6562955158505,0.0,0.09237626017251163,0.09237626035570083,0.09237626035570083,0.3700137795071206,0.3700137795071206,0.5,10.032147421582815,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,1.34718902700115e-11,27769.570176927333,21036.727552624303,0.7575460267693632,0.7523613633992021,0.4858475187152156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528506776385997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5423025473122,260.5423025473122,-12.607697452687773,244.6857384315682,276.39886666302544,114561.57694442982,114555.57360704865,6.003337381189217,0.0,nan,276.39886666302544,3.248866663025467,270.05624101675704,-3.0937589832429353,263.7136153704691,-9.436384629530892,257.3709897241769,-15.779010275823055,251.02836407787657,-22.121635922123403,244.6857384315682,-28.464261568431766,1.0,1.0,25762.5980482374,25762.5980482374,275.826877498437,2.6768774984370225,275.826877498437,275.826877498437,82117.22492224409,82117.13234129717,0.09258094691904262,0.0,8575.796259387458,8575.796259387458,0.9068928756944623,3612.3756253872466,275.826877498437,2.6768774984370225,1.0,0.002,0.12837831862621243,0.00484422996036115,0.00019814118335968988,0.0018018588233330182,0.09907059167984494,0.09907059167984494,0.0,6.692708019728766e-12,0.999998211177914,0.999998211177914,0.0,0.09237609511100608,1.652446947475594e-07,0.0,0.0,0.0,1599669.2608933877,266.2514246941225,0.0,1.0,1285739.5403229499,2593.151464414502,,,,,,,,,,,,,,,,,,,2.0,14584.406079831462,1572.5276750365676,0.3700137795071206,6.1796691888313084,2.7819566789122656
4901.0,-30.225671629339136,4.998631578968617,35.051459441826125,27.74293270139026,5.010704427119201,-26.702034023698705,-40.19723815200848,1.487066821222283,-6.898585780306462,-6.898585780310674,40.10306451061306,37553.60606599797,20600.19828346591,20600.19828346591,58153.804349463884,82126.60676815952,82117.23364740128,20600.19828346591,102717.4319308672,102717.4319308672,102717.4319308672,130487.04926768085,125969.0510969879,4517.998170692949,0.0,94856.7446434457,50283.74394035753,49525.556336764625,27769.61733681366,77295.17367357828,21036.760954841022,1572.5301326889376,0.0,0.876494061197803,2.6884614780657956,0.0014957518510113484,1.0,1.0,-6.898585780306462,329162.71861519315,1558981.8741932132,4.736204272318388,1558981.8741932132,4.736204272318388,0.7575459430963416,0.09237635346302119,3.594401145665966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594401145665966,1.2847958608583185,1.285087035007688,2.797643777638493,5927.871456764983,14584.400355209109,6453.73743246153,0.00042578689080245225,26390.138662686953,2691.045225707755,19290.653069736494,1967.0991694142745,0.730979602506279,0.730979602506279,32491.34095078434,32395.05729023726,1.0037165934212147,0.8,4300.642497585442,4287.898129693729,1.0037165934212147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1810470477253,3099.015535412006,7.629191496618116,4.998631578968617,-2.3694666853807567,7.368098264349373,2.7819539044383204,3.5,0.794843972696663,0.6,0.0002266188740200881,0.9939056807126679,0.00022800843019389304,199.10918598478384,0.0,0.0,0.0,0.05202602090921647,7.711363404189876e-05,0.00014950523997818934,0.000537381805860669,0.09237635326085464,0.09237635326085464,0.09237635326085464,0.09237619520226131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.92797608074,595.6562709071395,0.0,0.09237635326085464,0.09237635346302119,0.09237635346302119,0.37001406617110005,0.37001406617110005,0.5,10.032142679417921,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27769.61733681366,21036.760954841022,0.7575459430963416,0.7523600968289503,0.48584671307666494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528501392887478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5423414294077,260.5423414294077,-12.607658570592264,244.68581274825357,276.3988701105312,114561.21894669828,114555.27092711096,5.948019587326934,0.0,nan,276.3988701105312,3.248870110531243,270.0562586380987,-3.093741361901266,263.7136471656465,-9.4363528343535,257.3710356931902,-15.778964306809769,251.0284242207263,-22.121575779273684,244.68581274825357,-28.46418725174641,1.0,1.0,25762.5980482374,25762.5980482374,275.8268788370433,2.6768788370433185,275.8268788370433,275.8268788370433,82117.29539381384,82117.23364740128,0.06174641255347524,0.0,8575.796259387458,8575.796259387458,0.9068930270749722,3612.3731513942957,275.8268788370433,2.6768788370433185,1.0,0.002,0.12837847945673514,0.0048442274078271275,0.00019814142733122977,0.0018018585794444529,0.09907071366561489,0.09907071366561489,0.0,6.7756824456699505e-12,0.9999982589548014,0.9999982589548014,0.0,0.09237619263161452,1.6083140665788965e-07,0.0,0.0,0.0,1599669.2485562365,266.2514142196935,0.0,1.0,1285739.5759999433,2593.1513204460607,,,,,,,,,,,,,,,,,,,2.0,14584.400355209109,1572.5301326889376,0.37001406617110005,6.1796691888313084,2.7819539044383204
4902.0,-30.225581678512683,4.998629923957769,35.05146485501322,27.74298599632459,5.010702639281669,-26.701953246776196,-40.197165858093626,1.487074206981787,-6.898596710987476,-6.89859671098011,40.10307496742968,37553.621272540346,20600.1986682252,20600.1986682252,58153.81994076555,82126.71371673742,82117.32216025544,20600.1986682252,102717.52082848064,102717.52082848064,102717.52082848064,130487.18218986857,125969.1815761153,4518.000613753274,0.0,94856.80417015564,50283.71172392332,49525.65827359146,27769.661361387927,77295.31963497939,21036.792072700737,1572.5324521453654,0.0,0.8764939608764467,2.6884603794932964,0.0014957518510113484,1.0,1.0,-6.898596710987476,329162.57611420704,1558982.3260356758,4.736207695417864,1558982.3260356758,4.736207695417864,0.7575458626928434,0.0923764456434786,3.594397113743067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594397113743067,1.2847958263065626,1.2850870004481014,2.797640714693149,5927.864966751343,14584.39435266779,6453.737955330117,0.0004257880118063589,26390.184826121065,2691.049933067976,19290.65463262569,1967.0993287846197,0.7309783830514046,0.7309783830514046,32491.31179375016,32395.05729023726,1.003715467529097,0.8,4300.638638280881,4287.898129693729,1.003715467529097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1794302662593,3099.015535412006,7.629196207229035,4.998629923957769,-2.3694758309815898,7.368105754939359,2.7819511281981746,3.5,0.7948431794851928,0.6,0.0002266188740200881,0.9938963584511994,0.00022801056880138992,199.109112258001,0.0,0.0,0.0,0.05202602090921647,7.711426598446862e-05,0.00014950460803561948,0.0005373789316145192,0.0923764454450884,0.0923764454450884,0.0923764454450884,0.0923762831352107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.00201051583,595.6562473481165,0.0,0.0923764454450884,0.0923764456434786,0.0923764456434786,0.3700143533231968,0.3700143533231968,0.5,10.032137810111168,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27769.661361387927,21036.792072700737,0.7575458626928434,0.7523588778129393,0.48584599235612386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528496848038142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5423812568477,260.5423812568477,-12.607618743152273,244.68588907352242,276.39887344014244,114560.86449700603,114554.77186249035,6.0926345156658215,0.0,nan,276.39887344014244,3.248873440142461,270.05627656683953,-3.0937234331604486,263.7136796935236,-9.436320306476375,257.3710828201956,-15.778917179804353,251.02848594686282,-22.12151405313716,244.68588907352242,-28.46411092647756,1.0,1.0,25762.5980482374,25762.5980482374,275.8268782276142,2.6768782276142247,275.8268782276142,275.8268782276142,82117.40232401926,82117.32216025544,0.08016376382147428,0.0,8575.796259387458,8575.796259387458,0.9068932750167092,3612.369099311782,275.8268782276142,2.6768782276142247,1.0,0.002,0.12837864462264537,0.004844224755282282,0.00019814167780864172,0.0018018583290883162,0.09907083890432086,0.09907083890432086,0.0,6.896957831237227e-12,0.9999982120275641,0.9999982120275641,0.0,0.09237628047694008,1.6516653853556046e-07,0.0,0.0,0.0,1599669.2356816942,266.2514032890125,0.0,1.0,1285739.613230972,2593.151170206569,,,,,,,,,,,,,,,,,,,2.0,14584.39435266779,1572.5324521453654,0.3700143533231968,6.1796691888313084,2.7819511281981746
4903.0,-30.225505818624836,4.998628278440357,35.051470262739606,27.7430334588513,5.010703749910681,-26.70188486177547,-40.19710292397065,1.48708279281837,-6.8986067616403375,-6.898606761556277,40.10308563595668,37553.626972709695,20600.19752447861,20600.19752447861,58153.82449718831,82126.80368867122,82117.41605886769,20600.19752447861,102717.6135833463,102717.6135833463,102717.6135833463,130487.31915418139,125969.31612532052,4518.00302886087,0.0,94856.85512822033,50283.678411380984,49525.75190759927,27769.70557083508,77295.45747843434,21036.823383138675,1572.5347589961489,0.0,0.8764938645784659,2.688459369367093,0.0014957518510113484,1.0,1.0,-6.8986067616403375,329162.44508600543,1558982.7870264458,4.736210981234831,1558982.7870264458,4.736210981234831,0.7575457841811775,0.09237653755363587,3.5943937233379155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943937233379155,1.2847957861406576,1.2850869602730937,2.7976381632873806,5927.85956062868,14584.388632295037,6453.738074656625,0.00042578889726056296,26390.223895709452,2691.0539170572474,19290.65498930061,1967.0993651553395,0.7309773143848507,0.7309773143848507,32491.287275875755,32395.05729023726,1.0037145207772542,0.8,4300.635393028161,4287.898129693729,1.0037145207772542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1778113159025,3099.015535412006,7.6292003578976635,4.998628278440357,-2.3694844302612745,7.368112708701632,2.7819483482348497,3.5,0.7948423852099571,0.6,0.0002266188740200881,0.9938884966099789,0.00022801237240702035,199.10905008067724,0.0,0.0,0.0,0.05202602090921647,7.711481611421766e-05,0.00014950405790587043,0.000537376447350409,0.0923765373739094,0.0923765373739094,0.0923765373739094,0.09237637379060558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.0772506447,595.6562234074511,0.0,0.0923765373739094,0.09237653755363587,0.09237653755363587,0.37001463992035183,0.37001463992035183,0.5,10.032132903046447,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,-8.407141649513505e-11,27769.70557083508,21036.823383138675,0.7575457841811775,0.7523575950554843,0.48584519967667267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528491468380107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5424208402536,260.5424208402536,-12.607579159746365,244.68596463463814,276.39887704583936,114560.49475562021,114554.43945220041,6.055303419800825,0.0,nan,276.39887704583936,3.2488770458393788,270.0562945636204,-3.0937054363795937,263.71371208138714,-9.436287918612834,257.3711295991429,-15.778870400857102,251.02854711689392,-22.12145288310606,244.68596463463814,-28.464035365361838,1.0,1.0,25762.5980482374,25762.5980482374,275.8268791262968,2.6768791262967966,275.8268791262968,275.8268791262968,82117.49629009789,82117.41605886769,0.08023123019665945,0.0,8575.796259387458,8575.796259387458,0.9068934835084487,3612.365691954605,275.8268791262968,2.6768791262967966,1.0,0.002,0.12837881087799372,0.0048442222558008246,0.00019814193032515118,0.0018018580763870386,0.09907096516257559,0.09907096516257559,0.0,6.712189831725723e-12,0.9999982002387346,0.9999982002387346,0.0,0.09237637129792176,1.6625571411646835e-07,0.0,0.0,0.0,1599669.2238436777,266.25139323835964,0.0,1.0,1285739.6474645343,2593.1510320628668,,,,,,,,,,,,,,,,,,,2.0,14584.388632295037,1572.5347589961489,0.37001463992035183,6.1796691888313084,2.7819483482348497
4904.0,-30.225429950644504,4.99862663591945,35.05147568013076,27.743087347503774,5.010703332477046,-26.701816622332718,-40.19703628784043,1.487090003904884,-6.898617264682173,-6.8986172646020725,40.10309673010575,37553.6113621736,20600.197169944928,20600.197169944928,58153.80853211853,82126.90614769293,82117.51476211209,20600.197169944928,102717.71193205702,102717.71193205702,102717.71193205702,130487.4639197881,125969.45839288927,4518.005526898839,0.0,94856.91550189552,50283.620715435536,49525.883096066646,27769.751987731077,77295.63508379772,21036.856249043267,1572.5371820324006,0.0,0.8764937641559098,2.6884583137744906,0.0014957518510113484,1.0,1.0,-6.898617264682173,329162.3081601477,1558983.26640896,4.736214407788349,1558983.26640896,4.736214407788349,0.7575457014645841,0.09237663031896355,3.5943896220617266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943896220617266,1.284795752406053,1.2850869265308438,2.797635044582354,5927.852952466962,14584.382632632172,6453.738656261343,0.00042579004619064734,26390.270804166743,2691.05870038869,19290.65672775603,1967.0995424284574,0.7309760809544342,0.7309760809544342,32491.2576172978,32395.05729023726,1.003713375518615,0.8,4300.631467337899,4287.898129693729,1.003713375518615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1761924263387,3099.015535412006,7.629204800681506,4.99862663591945,-2.3694933085585195,7.36811994447797,2.7819455683770267,3.5,0.7948415909648647,0.6,0.0002266188740200881,0.9938806339971707,0.00022801417621820088,199.1089878967594,0.0,0.0,0.0,0.05202602090921647,7.711539860849456e-05,0.00014950347541159355,0.0005373737404815923,0.09237663012542564,0.09237663012542564,0.09237663012542564,0.09237646927408223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.1541491295,595.6561989484574,0.0,0.09237663012542564,0.09237663031896355,0.09237663031896355,0.37001492631974103,0.37001492631974103,0.5,10.032128078884531,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,27769.751987731077,21036.856249043267,0.7575457014645841,0.7523556597869057,0.4858438813713218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528486931457072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54246008581737,260.54246008581737,-12.60753991418261,244.6860395580434,276.3988806135616,114560.09018893592,114554.08656719826,6.003621737639168,0.0,nan,276.3988806135616,3.248880613561596,270.05631240247743,-3.093687597522546,263.71374419138357,-9.436255808616409,257.37117598027555,-15.778824019724425,251.02860776916293,-22.121392230837046,244.6860395580434,-28.463960441956573,1.0,1.0,25762.5980482374,25762.5980482374,275.82688013276464,2.6768801327646656,275.82688013276464,275.82688013276464,82117.59867267773,82117.51476211209,0.08391056564869359,0.0,8575.796259387458,8575.796259387458,0.9068937357148472,3612.361570172035,275.82688013276464,2.6768801327646656,1.0,0.002,0.128378974454525,0.004844219688888417,0.00019814217852326526,0.0018018578290763996,0.09907108926163263,0.09907108926163263,0.0,7.59966482105634e-12,0.9999982292454214,0.9999982292454214,0.0,0.09237646674262245,1.6357634109607111e-07,0.0,0.0,0.0,1599669.2114728207,266.2513827353178,0.0,1.0,1285739.6832389792,2593.150887701207,,,,,,,,,,,,,,,,,,,2.0,14584.382632632172,1572.5371820324006,0.37001492631974103,6.1796691888313084,2.7819455683770267
4905.0,-30.22535401052434,4.9986250014625835,35.05148110015792,27.743140432890527,5.01070315725456,-26.701748293743115,-40.19697335371745,1.4870974402425985,-6.898627409473534,-6.8986274094776014,40.10310764081858,37553.61092611438,20600.196198789385,20600.196198789385,58153.80712490376,82127.00706801514,82117.611742074,20600.196198789385,102717.8079408634,102717.8079408634,102717.8079408634,130487.60524497743,125969.59722779095,4518.008017186485,0.0,94856.97472722792,50283.578584493596,49525.99571414925,27769.79730411403,77295.79301826327,21036.888348788874,1572.5395438533833,0.0,0.8764936664086581,2.688457294187617,0.0014957518510113484,1.0,1.0,-6.898627409473534,329162.1759047634,1558983.7378635015,4.73621774305734,1558983.7378635015,4.73621774305734,0.7575456211800404,0.09237672268302462,3.5943856136867147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943856136867147,1.2847957176176898,1.2850868917345966,2.7976320004798443,5927.846502379027,14584.37663566009,6453.739162122311,0.0004257911581851024,26390.316711159536,2691.0633815991737,19290.65823980832,1967.0996966148807,0.7309748666885448,0.7309748666885448,32491.228630532678,32395.05729023726,1.0037122562021144,0.8,4300.627630570615,4287.898129693729,1.0037122562021144,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1745724654024,3099.015535412006,7.62920901813408,4.9986250014625835,-2.3695019631269947,7.368126964589578,2.78194278668062,3.5,0.7948407961944629,0.6,0.0002266188740200881,0.9938727639753095,0.00022801598175771915,199.10892565375232,0.0,0.0,0.0,0.05202602090921647,7.711594874571447e-05,0.00014950292527437362,0.0005373711638102885,0.09237672250052706,0.09237672250052706,0.09237672250052706,0.09237656268055201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.2300125008,595.6561748170267,0.0,0.09237672250052706,0.09237672268302462,0.09237672268302462,0.370015213004797,0.370015213004797,0.5,10.032123285455699,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27769.79730411403,21036.888348788874,0.7575456211800404,0.7523541043322153,0.48584288303040374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528482394052884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5424990835445,260.5424990835445,-12.607500916455479,244.68611397434907,276.39888419270955,114559.69602071149,114553.73031242353,5.965708287952767,0.0,nan,276.39888419270955,3.2488841927095677,270.0563301490566,-3.0936698509433995,263.7137761053942,-9.436223894605803,257.37122206171955,-15.778777938280427,251.0286680180379,-22.121331981962072,244.68611397434907,-28.463886025650908,1.0,1.0,25762.5980482374,25762.5980482374,275.82688129645555,2.6768812964555764,275.82688129645555,275.82688129645555,82117.6995134461,82117.611742074,0.08777137209835928,0.0,8575.796259387458,8575.796259387458,0.9068939822082197,3612.3575417551483,275.82688129645555,2.6768812964555764,1.0,0.002,0.128379136929143,0.004844217187559323,0.00019814242516625496,0.0018018575820282186,0.09907121258312748,0.09907121258312748,0.0,7.194473315708105e-12,0.999998241174842,0.999998241174842,0.0,0.09237656020852075,1.6247450386482845e-07,0.0,0.0,0.0,1599669.1995239216,266.25137259052644,0.0,1.0,1285739.7177931857,2593.150748263623,,,,,,,,,,,,,,,,,,,2.0,14584.37663566009,1572.5395438533833,0.370015213004797,6.1796691888313084,2.78194278668062
4906.0,-30.225278070657165,4.998623375256746,35.051486524354594,27.743193169031315,5.010703105673814,-26.70167995302608,-40.19691045451907,1.4871049878074187,-6.898637536164188,-6.8986375361660475,40.10311860107006,37553.61097680378,20600.19520868065,20600.19520868065,58153.80618548443,82127.1071849558,82117.70940649539,20600.19520868065,102717.90461517603,102717.90461517603,102717.90461517603,130487.74744634391,125969.73691284552,4518.010533498401,0.0,94857.0333616667,50283.53715266448,49526.10689889136,27769.842831167884,77295.94973005925,21036.92060086427,1572.5419153238738,0.0,0.8764935685700651,2.688456276420248,0.0014957518510113484,1.0,1.0,-6.898637536164188,329162.0438853975,1558984.2114610472,4.736221081443491,1558984.2114610472,4.736221081443491,0.7575455406342155,0.09237681515462365,3.5943816526277543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943816526277543,1.2847956823089905,1.2850868564178952,2.7976289943378823,5927.840132724937,14584.370642662141,6453.739630581685,0.00042579225155862856,26390.362106461154,2691.068010631679,19290.659640064736,1967.0998394012977,0.7309736623637234,0.7309736623637234,32491.1999859296,32395.05729023726,1.0037111500983587,0.8,4300.623839092834,4287.898129693729,1.0037111500983587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.172952326265,3099.015535412006,7.629213229075966,4.998623375256746,-2.3695106034869324,7.368133978743678,2.7819400046793312,3.5,0.7948400013369518,0.6,0.0002266188740200881,0.9938648940468768,0.00022801778730439728,199.10886341099152,0.0,0.0,0.0,0.05202602090921647,7.71164985812663e-05,0.00014950237543882177,0.0005373685953015672,0.09237681496625287,0.09237681496625287,0.09237681496625287,0.09237665670663181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.3058958626,595.6561506815257,0.0,0.09237681496625287,0.09237681515462365,0.09237681515462365,0.37001549976713366,0.37001549976713366,0.5,10.032118537570232,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27769.842831167884,21036.92060086427,0.7575455406342155,0.7523525668366201,0.48584189867583366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528477852337105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54253788971,260.54253788971,-12.607462110289987,244.68618797683482,276.39888780255455,114559.30806851147,114553.3716643353,5.936404176162055,0.0,nan,276.39888780255455,3.2488878025545773,270.0563478374298,-3.0936521625701516,263.71380787229623,-9.436192127703748,257.3712679071486,-15.778732092851385,251.02872794199573,-22.12127205800425,244.68618797683482,-28.46381202316516,1.0,1.0,25762.5980482374,25762.5980482374,275.8268825581465,2.6768825581465308,275.8268825581465,275.8268825581465,82117.79970620363,82117.70940649539,0.09029970824485645,0.0,8575.796259387458,8575.796259387458,0.9068942257918101,3612.3535608908933,275.8268825581465,2.6768825581465308,1.0,0.002,0.12837929787668592,0.004844214695283647,0.00019814266945967886,0.0018018573371278972,0.09907133472983942,0.09907133472983942,0.0,6.5875759708289294e-12,0.9999982576997744,0.9999982576997744,0.0,0.09237665420647775,1.6094814588862922e-07,0.0,0.0,0.0,1599669.187596341,266.2513624638358,0.0,1.0,1285739.752285736,2593.1506090748517,,,,,,,,,,,,,,,,,,,2.0,14584.370642662141,1572.5419153238738,0.37001549976713366,6.1796691888313084,2.7819400046793312
4907.0,-30.225202093641816,4.9986217518115605,35.051491949296526,27.743232529051625,5.010701026373886,-26.701611781643297,-40.19684755532069,1.4871107138883073,-6.898648042374759,-6.8986480423090635,40.10312947109818,37553.6231137122,20600.194879025483,20600.194879025483,58153.817992737684,82127.19232400063,82117.80479980065,20600.194879025483,102717.99967882613,102717.99967882613,102717.99967882613,130487.88794806048,125969.87489141087,4518.013056649612,0.0,94857.0802936053,50283.51108155713,49526.18801338685,27769.888269234343,77296.07628262119,21036.952763535694,1572.5442917285716,0.0,0.8764934689921657,2.688455220510165,0.0014957518510113484,1.0,1.0,-6.898648042374759,329161.9069183646,1558984.681159546,4.736224479177627,1558984.681159546,4.736224479177627,0.7575454592967188,0.0923769077105681,3.594378826762533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594378826762533,1.284795655521482,1.2850868296243156,2.7976268532007302,5927.835595912241,14584.364652190463,6453.739208324713,0.00042579291478166966,26390.39591134119,2691.071457770104,19290.65837791039,1967.0997106973728,0.7309726781938989,0.7309726781938989,32491.179550535006,32395.05729023726,1.0037103609911615,0.8,4300.621134208274,4287.898129693729,1.0037103609911615,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.171332049604,3099.015535412006,7.629217685008384,4.9986217518115605,-2.3695194779494066,7.368141229760967,2.781937222443008,3.5,0.794839206412288,0.6,0.0002266188740200881,0.9938570203359177,0.00022801959374749124,199.10880113782179,0.0,0.0,0.0,0.05202602090921647,7.711704842044386e-05,0.00014950182559964422,0.000537366196497706,0.09237690751721958,0.09237690751721958,0.09237690751721958,0.09237674952851989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.3813039267,595.6561266961396,0.0,0.09237690751721958,0.0923769077105681,0.0923769077105681,0.3700157866664258,0.3700157866664258,0.5,10.032113797784342,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,-6.571099220309407e-11,27769.888269234343,21036.952763535694,0.7575454592967188,0.752351487805244,0.48584126025237256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528473310639292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5425763581843,260.5425763581843,-12.607423641815672,244.6862616287234,276.39889108761434,114558.93840601947,114553.05366062126,5.884745398220324,0.0,nan,276.39889108761434,3.2488910876143677,270.05636519585653,-3.0936348041434485,263.7138393040859,-9.436160695914054,257.37131341230787,-15.778686587692107,251.0287875205177,-22.121212479482267,244.6862616287234,-28.463738371276577,1.0,1.0,25762.5980482374,25762.5980482374,275.8268831755543,2.6768831755543374,275.8268831755543,275.8268831755543,82117.87780270514,82117.80479980065,0.07300290449347813,0.0,8575.796259387458,8575.796259387458,0.906894399567096,3612.3507208963456,275.8268831755543,2.6768831755543374,1.0,0.002,0.12837945862547576,0.0048442121375732615,0.00019814291329209272,0.001801857093452259,0.09907145664604636,0.09907145664604636,0.0,6.744351604970333e-12,0.9999982598522882,0.9999982598522882,0.0,0.09237674696110353,1.6074946457709757e-07,0.0,0.0,0.0,1599669.175221748,266.2513519576252,0.0,1.0,1285739.7880709623,2593.1504646697044,,,,,,,,,,,,,,,,,,,2.0,14584.364652190463,1572.5442917285716,0.3700157866664258,6.1796691888313084,2.781937222443008
4908.0,-30.22512625201849,4.998620137018354,35.05149736553364,27.74327901368963,5.010703041195697,-26.701543322700747,-40.19678462119771,1.4871201116331836,-6.898658134684922,-6.8986581346847835,40.103140069969335,37553.63062546018,20600.193837281215,20600.193837281215,58153.824462741395,82127.27969958901,82117.89745933215,20600.193837281215,102718.09129661336,102718.09129661336,102718.09129661336,130488.02350249486,125970.00798487023,4518.015517624627,0.0,94857.1296392034,50283.48056419029,49526.27675001456,27769.932205881505,77296.20895589606,21036.983875235193,1572.5465865624353,0.0,0.876493372732936,2.6884542061987986,0.0014957518510113484,1.0,1.0,-6.898658134684922,329161.77534729824,1558985.1391403219,4.73622776367468,1558985.1391403219,4.73622776367468,0.7575453810715349,0.09237699962678812,3.5943756199495476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943756199495476,1.2847956115573527,1.2850867856502228,2.7976244529607786,5927.830510091804,14584.358664994315,6453.739054636099,0.00042579370711892336,26390.433184758487,2691.075258600897,19290.657918524837,1967.0996638530833,0.7309716283727374,0.7309716283727374,32491.156360292505,32395.05729023726,1.0037094655064132,0.8,4300.618064684533,4287.898129693729,1.0037094655064132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.169710678878,3099.015535412006,7.629221880317258,4.998620137018354,-2.3695280940516534,7.368148231070007,2.781934438329139,3.5,0.7948384109511826,0.6,0.0002266188740200881,0.9938491607231127,0.00022802139698463187,199.10873897566248,0.0,0.0,0.0,0.05202602090921647,7.711759856854464e-05,0.00014950127545154346,0.0005373637396343896,0.09237699944661619,0.09237699944661619,0.09237699944661619,0.0923768393376439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.4557062933,595.6561030244465,0.0,0.09237699944661619,0.09237699962678812,0.09237699962678812,0.37001607355297544,0.37001607355297544,0.5,10.0321089946423,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27769.932205881505,21036.983875235193,0.7575453810715349,0.7523502801531057,0.48584052352279866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528468766722618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54261491024727,260.54261491024727,-12.60738508975271,244.68633500759316,276.39889481287145,114558.60257652999,114552.70504373209,5.8975327978759005,0.0,nan,276.39889481287145,3.2488948128714696,270.05638285183454,-3.0936171481654355,263.7138708907885,-9.436129109211493,257.37135892973157,-15.778641070268407,251.02884696866425,-22.121153031335723,244.68633500759316,-28.46366499240682,1.0,1.0,25762.5980482374,25762.5980482374,275.8268838879515,2.676883887951533,275.8268838879515,275.8268838879515,82117.9723462034,82117.89745933215,0.07488687125442084,0.0,8575.796259387458,8575.796259387458,0.9068945967685281,3612.347498049295,275.8268838879515,2.676883887951533,1.0,0.002,0.1283796214098026,0.004844209644779254,0.0001981431604343906,0.0018018568460424745,0.0990715802171953,0.0990715802171953,0.0,6.476865051230352e-12,0.9999982378204157,0.9999982378204157,0.0,0.09237683684192532,1.6278486279683803e-07,0.0,0.0,0.0,1599669.1633346605,266.25134186531506,0.0,1.0,1285739.822446402,2593.150325953532,,,,,,,,,,,,,,,,,,,2.0,14584.358664994315,1572.5465865624353,0.37001607355297544,6.1796691888313084,2.781934438329139
4909.0,-30.225050397439485,4.998618521250308,35.05150279436772,27.74333363575863,5.010702359535072,-26.70147512174699,-40.1967179501429,1.4871270835654156,-6.898668901806218,-6.898668901892441,40.103151265716114,37553.614042252346,20600.19396175504,20600.19396175504,58153.808004007384,82127.38365398202,82117.99682263483,20600.19396175504,102718.19078438987,102718.19078438987,102718.19078438987,130488.17003104436,125970.15194215898,4518.0180888853765,0.0,94857.19109775889,50283.42148502798,49526.410680812114,27769.97924665449,77296.3899274666,21037.017172175638,1572.549045608907,0.0,0.8764932704675477,2.688453124066904,0.0014957518510113484,1.0,1.0,-6.898668901806218,329161.6349789155,1558985.6229121254,4.736231253110608,1558985.6229121254,4.736231253110608,0.7575452968590177,0.09237709274835354,3.594371428260642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594371428260642,1.2847955789415586,1.285086753027037,2.7976212614474902,5927.823747658117,14584.35267761838,6453.739716659674,0.000425794893078452,26390.481059343772,2691.0801404499775,19290.659897357604,1967.0998656378688,0.730970377310632,0.730970377310632,32491.12604785999,32395.05729023726,1.003708295000524,0.8,4300.614052448299,4287.898129693729,1.003708295000524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1680892517525,3099.015535412006,7.629226507696265,4.998618521250308,-2.3695371285222935,7.368155649772602,2.7819316541195405,3.5,0.7948376154627258,0.6,0.0002266188740200881,0.9938412998347421,0.0002280232005429546,199.10867680292313,0.0,0.0,0.0,0.05202602090921647,7.711818138755582e-05,0.00014950069263253228,0.0005373610181035502,0.0923770925422973,0.0923770925422973,0.0923770925422973,0.0923769358296899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.53250260564,595.6560786036526,0.0,0.0923770925422973,0.09237709274835354,0.09237709274835354,0.37001636014035627,0.37001636014035627,0.5,10.03210429358431,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,27769.97924665449,21037.017172175638,0.7575452968590177,0.7523483057692314,0.4858391714993664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528464230906095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54265328674575,260.54265328674575,-12.60734671325423,244.68640814080834,276.39889843265394,114558.20672782534,114552.33605210671,5.8706757186101735,0.0,nan,276.39889843265394,3.2488984326539594,270.05640037430135,-3.09359962569863,263.71390231594694,-9.436097684053038,257.3714042575723,-15.778595742427683,251.02890619919162,-22.121093800808353,244.68640814080834,-28.463591859191638,1.0,1.0,25762.5980482374,25762.5980482374,275.82688470722513,2.676884707225156,275.82688470722513,275.82688470722513,82118.07618094892,82117.99682263483,0.07935831409122329,0.0,8575.796259387458,8575.796259387458,0.9068948545343352,3612.343285401945,275.82688470722513,2.676884707225156,1.0,0.002,0.12837978092196847,0.004844207046828614,0.00019814340225212087,0.0018018566049730477,0.09907170112606044,0.09907170112606044,0.0,7.225168380253777e-12,0.9999982732452726,0.9999982732452726,0.0,0.09237693323577192,1.595125816091721e-07,0.0,0.0,0.0,1599669.1506527516,266.25133109819376,0.0,1.0,1285739.8591203233,2593.1501779622604,,,,,,,,,,,,,,,,,,,2.0,14584.35267761838,1572.549045608907,0.37001636014035627,6.1796691888313084,2.7819316541195405
