time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4910.0,-30.22496049607492,4.998616911746237,35.05150822220104,27.743381063360744,5.010702478736842,-26.70139419862507,-40.196645621303446,1.487136181016646,-6.898679163465545,-6.8986791634815186,40.10316209445861,37553.63635158205,20600.19320470896,20600.19320470896,58153.829556291006,82127.47869605065,82118.09225819564,20600.19320470896,102718.2854629046,102718.2854629046,102718.2854629046,130488.30974242653,125970.28912376295,4518.020618663575,0.0,94857.24191968888,50283.39957424347,49526.49149493934,27770.024279521916,77296.51577446127,21037.04906082883,1572.5513966446008,0.0,0.876493172392721,2.688452092735991,0.0014957518510113484,1.0,1.0,-6.898679163465545,329161.50120016886,1558986.0908271142,4.736234599559283,1558986.0908271142,4.736234599559283,0.7575452167084313,0.09237718512137637,3.5943681009544903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943681009544903,1.2847955363822559,1.285086710458089,2.7976187643642967,5927.818456638472,14584.346693030047,6453.739663948867,0.0004257957337622608,26390.51962833172,2691.0840733922105,19290.659739801475,1967.0998495716146,0.7309693030481998,0.7309693030481998,32491.10198625462,32395.05729023726,1.003707365868727,0.8,4300.610867588592,4287.898129693729,1.003707365868727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.166466085385,3099.015535412006,7.629230813526274,4.998616911746237,-2.369545849353729,7.368162761099966,2.781928866924544,3.5,0.7948368191212982,0.6,0.0002266188740200881,0.993831983350325,0.00022802533810204931,199.1086031170578,0.0,0.0,0.0,0.05202602090921647,7.71188136698827e-05,0.0001495000603502054,0.0005373582480135495,0.09237718492875147,0.09237718492875147,0.09237718492875147,0.09237702816388918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.607537931,595.6560547374323,0.0,0.09237718492875147,0.09237718512137637,0.09237718512137637,0.3700166470913013,0.3700166470913013,0.5,10.032099589710715,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27770.024279521916,21037.04906082883,0.7575452167084313,0.7523473596917936,0.48583866912135454,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528459694317573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5426928693881,260.5426928693881,-12.6073071306119,244.68648350657529,276.3989022321705,114557.90104806972,114551.8458618079,6.055186261821378,0.0,nan,276.3989022321705,3.248902232170508,270.0564184870717,-3.0935815129282673,263.71393474196276,-9.436065258037218,257.3714509968392,-15.778549003160776,251.02896725170893,-22.121032748291043,244.68648350657529,-28.46351649342469,1.0,1.0,25762.5980482374,25762.5980482374,275.82688557411416,2.6768855741141806,275.82688557411416,275.82688557411416,82118.17122505917,82118.09225819564,0.07896686352614779,0.0,8575.796259387458,8575.796259387458,0.9068950591452781,3612.3399414592627,275.82688557411416,2.6768855741141806,1.0,0.002,0.1283799404234718,0.00484420453502612,0.00019814364425881068,0.0018018563618993205,0.09907182212940534,0.09907182212940534,0.0,6.158131296563063e-12,0.9999982733541292,0.9999982733541292,0.0,0.09237702561869111,1.595026852493221e-07,0.0,0.0,0.0,1599669.1385661953,266.25132083653443,0.0,1.0,1285739.8940725778,2593.1500369184614,,,,,,,,,,,,,,,,,,,2.0,14584.346693030047,1572.5513966446008,0.3700166470913013,6.1796691888313084,2.781928866924544
4911.0,-30.22488468187234,4.998615306866436,35.05151365328159,27.743433135934197,5.010702024131251,-26.701326011270975,-40.19658275702966,1.487143353279522,-6.898689540595626,-6.898689540582122,40.10317304375797,37553.636109484185,20600.19265111438,20600.19265111438,58153.82876059857,82127.57809114266,82118.18907874556,20600.19265111438,102718.38172985995,102718.38172985995,102718.38172985995,130488.45165624317,125970.42848004206,4518.02317620111,0.0,94857.29975907684,50283.35777651386,49526.602202847746,27770.06992638322,77296.67212923097,21037.081382842596,1572.5537797412796,0.0,0.8764930732192522,2.6884510498002268,0.0014957518510113484,1.0,1.0,-6.898689540595626,329161.36591610266,1558986.5639511482,4.736237983495627,1558986.5639511482,4.736237983495627,0.7575451354141574,0.0923772777397394,3.5943641474241064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943641474241064,1.2847955028292875,1.2850866768975164,2.7976157602582257,5927.81209129819,14584.340992374136,6453.740258608563,0.0004257968457238452,26390.564747608038,2691.0886742779685,19290.6615172791,1967.10003082389,0.7309681206813714,0.7309681206813714,32491.073396066986,32395.05729023726,1.0037062618672847,0.8,4300.607083313386,4287.898129693729,1.0037062618672847,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.164842450544,3099.015535412006,7.629235196032922,4.998615306866436,-2.369554640472267,7.3681699473387035,2.781926078926233,3.5,0.7948360225503522,0.6,0.0002266188740200881,0.9938241267926679,0.00022802714072906125,199.10854097749703,0.0,0.0,0.0,0.05202602090921647,7.711936321901505e-05,0.00014949951080107303,0.0005373556816808199,0.09237727754314705,0.09237727754314705,0.09237727754314705,0.0923771218667887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.6829983847,595.6560307388958,0.0,0.09237727754314705,0.0923772777397394,0.0923772777397394,0.3700169339861851,0.3700169339861851,0.5,10.032094918571048,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27770.06992638322,21037.081382842596,0.7575451354141574,0.7523458275586844,0.485837683240734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845431764519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54273210605874,260.54273210605874,-12.607267893941241,244.68655826052282,276.3989059515641,114557.50062612216,114551.4983651266,6.002260995574324,0.0,nan,276.3989059515641,3.2489059515640974,270.056436413376,-3.0935635866239863,263.71396687517944,-9.43603312482054,257.3714973369641,-15.778502663035852,251.02902779874603,-22.12097220125395,244.68655826052282,-28.46344173947716,1.0,1.0,25762.5980482374,25762.5980482374,275.82688648699144,2.6768864869914637,275.82688648699144,275.82688648699144,82118.27051523831,82118.18907874556,0.08143649275007192,0.0,8575.796259387458,8575.796259387458,0.906895302265459,3612.335968161227,275.82688648699144,2.6768864869914637,1.0,0.002,0.12838009885154605,0.004844202010103424,0.00019814388456181373,0.0018018561217230228,0.09907194228090686,0.09907194228090686,0.0,6.284836366610147e-12,0.9999982849764337,0.9999982849764337,0.0,0.0923771193105311,1.5842920831182592e-07,0.0,0.0,0.0,1599669.1263436293,266.25131045940435,0.0,1.0,1285739.9294181413,2593.1498942875683,,,,,,,,,,,,,,,,,,,2.0,14584.340992374136,1572.5537797412796,0.3700169339861851,6.1796691888313084,2.781926078926233
4912.0,-30.224808862104265,4.998613709416169,35.05151908578685,27.743467047717445,5.010701756984132,-26.701257800200313,-40.19651608597485,1.4871506948331608,-6.898699718296427,-6.89869971830623,40.10318394693455,37553.64057697789,20600.191757865567,20600.191757865567,58153.83233484345,82127.65201547473,82118.28574295704,20600.191757865567,102718.47750082261,102718.47750082261,102718.47750082261,130488.59269364654,125970.56695818104,4518.0257354655,0.0,94857.33853017064,50283.3270907812,49526.67937709938,27770.115192823927,77296.79456992331,21037.113445409715,1572.5561397846407,0.0,0.8764929753195364,2.6884500269080096,0.0014957518510113484,1.0,1.0,-6.898699718296427,329161.2332319833,1558987.0350823202,4.736241323970224,1558987.0350823202,4.736241323970224,0.7575450551550436,0.09237737020171932,3.5943619831478926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943619831478926,1.2847954684843528,1.2850866425447982,2.797614150513847,5927.808680443016,14584.335012502126,6453.739293127124,0.00042579724529362705,26390.591424822465,2691.0913945967754,19290.65863139047,1967.0997365451476,0.7309672724214153,0.7309672724214153,32491.057744973514,32395.05729023726,1.0037056575051502,0.8,4300.605011691971,4287.898129693729,1.0037056575051502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.163218065245,3099.015535412006,7.62923945487498,4.998613709416169,-2.3695633060999013,7.36817701551607,2.7819232896404036,3.5,0.7948352256115438,0.6,0.0002266188740200881,0.9938162697252528,0.00022802894350153717,199.1084788334134,0.0,0.0,0.0,0.05202602090921647,7.711994605035591e-05,0.00014949892796973217,0.0005373532632157704,0.09237737001478978,0.09237737001478978,0.09237737001478978,0.09237721503828478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.7581293752,595.6560068452209,0.0,0.09237737001478978,0.09237737020171932,0.09237737020171932,0.3700172209675176,0.3700172209675176,0.5,10.03209026951404,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27770.115192823927,21037.113445409715,0.7575450551550436,0.7523446820584134,0.4858369714543151,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528449783477624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5427710772081,260.5427710772081,-12.607228922791876,244.68663251655676,276.39890963782955,114557.16397412216,114551.20233121158,5.961642910574874,0.0,nan,276.39890963782955,3.24890963782957,270.05645421359515,-3.0935457864048317,263.7139987893497,-9.43600121065026,257.3715433650917,-15.778456634908252,251.02908794082606,-22.120912059173918,244.68663251655676,-28.46336748344322,1.0,1.0,25762.5980482374,25762.5980482374,275.826887581015,2.6768875810150234,275.826887581015,275.826887581015,82118.34063181731,82118.28574295704,0.05488886026432738,0.0,8575.796259387458,8575.796259387458,0.9068954353563944,3612.333793063632,275.826887581015,2.6768875810150234,1.0,0.002,0.12838025649785714,0.004844199525022395,0.00019814412373927223,0.0018018558829324895,0.09907206186963612,0.09907206186963612,0.0,6.671761667437215e-12,0.9999982934479951,0.9999982934479951,0.0,0.09237721255493299,1.5764678632808707e-07,0.0,0.0,0.0,1599669.114355959,266.25130028170355,0.0,1.0,1285739.9640844248,2593.149754397786,,,,,,,,,,,,,,,,,,,2.0,14584.335012502126,1572.5561397846407,0.3700172209675176,6.1796691888313084,2.7819232896404036
4913.0,-30.22473307233631,4.998612112254192,35.05152451527924,27.74351901551711,5.010701921324477,-26.701189572966623,-40.196453186776466,1.4871584216939182,-6.898710394765487,-6.898710394807587,40.10319472533084,37553.640996117254,20600.1917262721,20600.1917262721,58153.83272238936,82127.75067617196,82118.37934618663,20600.1917262721,102718.57107245873,102718.57107245873,102718.57107245873,130488.73143086361,125970.70314508097,4518.028285782634,0.0,94857.3961292003,50283.28644820299,49526.788534441446,27770.16035840488,77296.94889284633,21037.14540108124,1572.5585072669746,0.0,0.8764928751578587,2.6884489538883494,0.0014957518510113484,1.0,1.0,-6.898710394765487,329161.09404560074,1558987.5008215362,4.736244741626603,1558987.5008215362,4.736244741626603,0.7575449737982578,0.09237746274853173,3.5943581034426106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943581034426106,1.2847954323368926,1.285086606389146,2.797611209517529,5927.802448824727,14584.32903526875,6453.7397012958145,0.0004257983072973041,26390.635935342005,2691.0959334066174,19290.659851434,1967.0998609549645,0.7309660858001604,0.7309660858001604,32491.02968864696,32395.05729023726,1.0037045741189585,0.8,4300.601298080074,4287.898129693729,1.0037045741189585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1615934268057,3099.015535412006,7.62924403354992,4.998612112254192,-2.369572280794767,7.368184393048959,2.781920499921017,3.5,0.794834428548862,0.6,0.0002266188740200881,0.9938084158336612,0.0002280307455738214,199.1084167139575,0.0,0.0,0.0,0.05202602090921647,7.712049591225873e-05,0.00014949837810782936,0.0005373507068034038,0.09237746255065578,0.09237746255065578,0.09237746255065578,0.09237730668582446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.83278544375,595.6559830998409,0.0,0.09237746255065578,0.09237746274853173,0.09237746274853173,0.370017507992904,0.370017507992904,0.5,10.032085593816403,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,27770.16035840488,21037.14540108124,0.7575449737982578,0.7523431850202223,0.4858360069059953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528445248980035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5428098676149,260.5428098676149,-12.607190132385085,244.6867063639485,276.3989133712506,114556.78063550366,114550.84664219849,5.933993305203065,0.0,nan,276.3989133712506,3.2489133712506373,270.0564719698111,-3.0935280301888497,263.71403056835914,-9.435969431640842,257.37158916689634,-15.778410833103635,251.02914776542357,-22.120852234576404,244.6867063639485,-28.463293636051475,1.0,1.0,25762.5980482374,25762.5980482374,275.8268878193286,2.6768878193286127,275.8268878193286,275.8268878193286,82118.44306366543,82118.37934618663,0.06371747879893519,0.0,8575.796259387458,8575.796259387458,0.9068956739365903,3612.3298939598235,275.8268878193286,2.6768878193286127,1.0,0.002,0.12838041513756412,0.004844196945615704,0.00019814436424723692,0.00180185564265272,0.09907218212361846,0.09907218212361846,0.0,6.899957168127191e-12,0.9999982826960235,0.9999982826960235,0.0,0.09237730410834762,1.5864018411401334e-07,0.0,0.0,0.0,1599669.1017808192,266.2512896052345,0.0,1.0,1285740.0004495587,2593.1496076526055,,,,,,,,,,,,,,,,,,,2.0,14584.32903526875,1572.5585072669746,0.370017507992904,6.1796691888313084,2.781920499921017
4914.0,-30.224657264433592,4.998610517014383,35.05152994623816,27.74357433607804,5.0107009904929845,-26.701121438943172,-40.19639032250268,1.4871651647403932,-6.8987209627368316,-6.898720962715335,40.10320562650806,37553.63736925222,20600.191495405896,20600.191495405896,58153.82886465811,82127.8560450881,82118.47501632603,20600.191495405896,102718.66651173192,102718.66651173192,102718.66651173192,130488.87245590071,125970.84160912123,4518.0308467794885,0.0,94857.45862343138,50283.239946648464,49526.9096408699,27770.205944168792,77297.11558503869,21037.177666467636,1572.5608920453271,0.0,0.8764927751201992,2.688447891773348,0.0014957518510113484,1.0,1.0,-6.8987209627368316,329160.9562737152,1558987.9718664675,4.736248155051793,1558987.9718664675,4.736248155051793,0.7575448921323191,0.09237755538145613,3.594353825389508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594353825389508,1.284795400791871,1.285086574836975,2.7976079484516863,5927.795539017524,14584.323059961698,6453.740440285289,0.00042579952865207305,26390.68473264509,2691.1009093467283,19290.662060322993,1967.1000861989562,0.7309648179177625,0.7309648179177625,32490.998751636696,32395.05729023726,1.0037033794963461,0.8,4300.597203173025,4287.898129693729,1.0037033794963461,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1599672878583,3099.015535412006,7.629248542669677,4.998610517014383,-2.3695811891285476,7.36819170614293,2.7819177076261807,3.5,0.7948336307503373,0.6,0.0002266188740200881,0.9938005601297859,0.0002280325480904264,199.1083545796766,0.0,0.0,0.0,0.05202602090921647,7.712104547247378e-05,0.00014949782854761432,0.0005373480919275424,0.09237755518190427,0.09237755518190427,0.09237755518190427,0.09237739973701911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.9079782208,595.6559591859743,0.0,0.09237755518190427,0.09237755538145613,0.09237755538145613,0.37001779486719744,0.37001779486719744,0.5,10.032080929937537,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,27770.205944168792,21037.177666467636,0.7575448921323191,0.7523415126749455,0.4858349122735046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528440716279476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54284841222596,260.54284841222596,-12.607151587774013,244.68677987017224,276.3989169542487,114556.37600695463,114550.4796142558,5.89639269880331,0.0,nan,276.3989169542487,3.2489169542487275,270.056489537457,-3.0935104625429517,263.7140621206464,-9.43593787935356,257.37163470382876,-15.778365296171216,251.02920728700263,-22.120792712997343,244.68677987017224,-28.463220129827732,1.0,1.0,25762.5980482374,25762.5980482374,275.8268884072525,2.676888407252534,275.8268884072525,275.8268884072525,82118.54845074854,82118.47501632603,0.07343442250567023,0.0,8575.796259387458,8575.796259387458,0.9068959370128395,3612.3255945164556,275.8268884072525,2.676888407252534,1.0,0.002,0.12838057336271416,0.00484419438582744,0.0001981446041594527,0.00180185540236153,0.09907230207972635,0.09907230207972635,0.0,6.520982538671394e-12,0.9999982871804353,0.9999982871804353,0.0,0.09237739715537194,1.582260841998836e-07,0.0,0.0,0.0,1599669.08933347,266.25127903726315,0.0,1.0,1285740.0364451406,2593.149462398705,,,,,,,,,,,,,,,,,,,2.0,14584.323059961698,1572.5608920453271,0.37001779486719744,6.1796691888313084,2.7819177076261807
4915.0,-30.22458144661386,4.9986089289188005,35.05153537504288,27.743628329504304,5.010700482795107,-26.70105325367651,-40.1963274233043,1.4871722896104989,-6.8987311667246445,-6.898731166701197,40.10321642619802,37553.63538620638,20600.1906349954,20600.1906349954,58153.82602120178,82127.95877812567,82118.57018385947,20600.1906349954,102718.76081885488,102718.76081885488,102718.76081885488,130489.01161090854,125970.97822511982,4518.033385788719,0.0,94857.51918560769,50283.19579279497,49527.025992014125,27770.250792053655,77297.27678406778,21037.209426340927,1572.5632328099548,0.0,0.8764926774740643,2.688446866240181,0.0014957518510113484,1.0,1.0,-6.8987311667246445,329160.8232470311,1558988.4385248448,4.736251486875288,1558988.4385248448,4.736251486875288,0.7575448123918506,0.09237764766935955,3.5943497039107597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943497039107597,1.2847953674606207,1.2850865414981711,2.7976048131422977,5927.788895673157,14584.31708754427,6453.741050881453,0.0004258006876372782,26390.731842925543,2691.1057132584056,19290.663885435788,1967.100272308667,0.73096358222468,0.73096358222468,32490.96894689677,32395.05729023726,1.003702228596254,0.8,4300.593258136366,4287.898129693729,1.003702228596254,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1583399357223,3099.015535412006,7.629252822071832,4.9986089289188005,-2.369589870674364,7.368198799593165,2.7819149132492615,3.5,0.7948328323569319,0.6,0.0002266188740200881,0.9937927034652398,0.0002280343508559626,199.1082924373062,0.0,0.0,0.0,0.05202602090921647,7.712159534162398e-05,0.0001494972786784641,0.0005373454993534018,0.0923776474817938,0.0923776474817938,0.0923776474817938,0.09237749171160854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.98272476916,595.655935412217,0.0,0.0923776474817938,0.09237764766935955,0.09237764766935955,0.370018081744348,0.370018081744348,0.5,10.03207625683037,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,27770.250792053655,21037.209426340927,0.7575448123918506,0.7523399069239683,0.48583387343791634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528436182497169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54288679509983,260.54288679509983,-12.607113204900145,244.6868531028164,276.3989204873516,114555.98414192178,114550.11249093992,5.871650981856578,0.0,nan,276.3989204873516,3.2489204873515973,270.0565070104699,-3.093492989530091,263.7140935335655,-9.43590646643446,257.3716800566567,-15.778319943343263,251.02926657973885,-22.120733420261132,244.6868531028164,-28.463146897183577,1.0,1.0,25762.5980482374,25762.5980482374,275.82688930049085,2.6768893004908705,275.82688930049085,275.82688930049085,82118.65119488191,82118.57018385947,0.08101102244108915,0.0,8575.796259387458,8575.796259387458,0.9068961904605342,3612.3214524303135,275.82688930049085,2.6768893004908705,1.0,0.002,0.12838073181913923,0.0048441918916688025,0.00019814484457654008,0.0018018551619639462,0.09907242228827004,0.09907242228827004,0.0,6.540486034711801e-12,0.9999982846825214,0.9999982846825214,0.0,0.09237748921236587,1.5845699368033194e-07,0.0,0.0,0.0,1599669.0773148322,266.25126883327533,0.0,1.0,1285740.0712009547,2593.149322147676,,,,,,,,,,,,,,,,,,,2.0,14584.31708754427,1572.5632328099548,0.370018081744348,6.1796691888313084,2.7819149132492615
4916.0,-30.224505585950016,4.99860734308149,35.051540800829386,27.743668283242755,5.010698179519673,-26.70098520940273,-40.19626452410591,1.4871778024890183,-6.898741711509558,-6.898741711429308,40.10322719688325,37553.64638473836,20600.19036561718,20600.19036561718,58153.836750355535,82128.04509995291,82118.66406805554,20600.19036561718,102718.85443367272,102718.85443367272,102718.85443367272,130489.1502505843,125971.1143307936,4518.035919790688,0.0,94857.5669954173,50283.16827845646,49527.10968551205,27770.29581691157,77297.40550242361,21037.241289781494,1572.5655903871052,0.0,0.8764925780656575,2.688445806456173,0.0014957518510113484,1.0,1.0,-6.898741711509558,329160.6857775143,1558988.903932933,4.736254878830462,1558988.903932933,4.736254878830462,0.7575447315534256,0.09237774007206831,3.5943468028127206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943468028127206,1.2847953416705187,1.2850865157022242,2.797602611276029,5927.7842301827495,14584.311117852445,6453.740700316636,0.00042580138244374476,26390.766445015113,2691.1092416895794,19290.66283757409,1967.100165456511,0.7309625841206994,0.7309625841206994,32490.947967414704,32395.05729023726,1.0037014184807096,0.8,4300.590481234905,4287.898129693729,1.0037014184807096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.156712289677,3099.015535412006,7.629257321197718,4.99860734308149,-2.3695987627083044,7.3682061057897945,2.781912118368785,3.5,0.794832033819653,0.6,0.0002266188740200881,0.9937848424279959,0.0002280361546533727,199.1082302598584,0.0,0.0,0.0,0.05202602090921647,7.712214521439898e-05,0.00014949672880568913,0.0005373430892136891,0.09237773988189049,0.09237773988189049,0.09237773988189049,0.09237758331106644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.0574429269,595.6559116462677,0.0,0.09237773988189049,0.09237774007206831,0.09237774007206831,0.37001836854007963,0.37001836854007963,0.5,10.032071560520125,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,-8.026290743146092e-11,27770.29581691157,21037.241289781494,0.7575447315534256,0.7523387929046617,0.4858332066987796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528431648124596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54292488630625,260.54292488630625,-12.607075113693725,244.68692610270242,276.3989236698784,114555.61525610743,114549.78822346791,5.827032639541221,0.0,nan,276.3989236698784,3.2489236698784225,270.0565241564666,-3.0934758435333833,263.71412464303756,-9.435875356962413,257.37172512959904,-15.778274870400935,251.02932561615324,-22.120674383846733,244.68692610270242,-28.463073897297562,1.0,1.0,25762.5980482374,25762.5980482374,275.82688970334044,2.676889703340464,275.82688970334044,275.82688970334044,82118.73063737508,82118.66406805554,0.06656931953330059,0.0,8575.796259387458,8575.796259387458,0.9068963688616339,3612.318536826784,275.82688970334044,2.676889703340464,1.0,0.002,0.12838089111787884,0.0048441893342893675,0.00019814508615515397,0.0018018549210060864,0.09907254307757699,0.09907254307757699,0.0,7.16124035071708e-12,0.9999982755713017,0.9999982755713017,0.0,0.09237758077324225,1.592988260625086e-07,0.0,0.0,0.0,1599669.0648947908,266.2512582884904,0.0,1.0,1285740.1071175525,2593.1491772125173,,,,,,,,,,,,,,,,,,,2.0,14584.311117852445,1572.5655903871052,0.37001836854007963,6.1796691888313084,2.781912118368785
4917.0,-30.224429854390042,4.9986057651828535,35.05154621568874,27.743715431448095,5.010699932468057,-26.700916875709655,-40.19620165983213,1.4871869535409579,-6.898751858150774,-6.898751858189224,40.1032377333557,37553.65263826129,20600.189409778086,20600.189409778086,58153.84204803937,82128.13388907976,82118.75572288355,20600.189409778086,102718.94513266164,102718.94513266164,102718.94513266164,130489.28465763811,125971.24627248467,4518.038385153437,0.0,94857.61738576235,50283.13613405261,49527.2013907886,27770.33952497647,77297.54091576507,21037.272233567277,1572.5678756293144,0.0,0.8764924817473406,2.6884447866871337,0.0014957518510113484,1.0,1.0,-6.898751858150774,329160.55349852686,1558989.3592178223,4.73625816534787,1558989.3592178223,4.73625816534787,0.7575446535195036,0.0923778318670528,3.594343507221252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594343507221252,1.284795298860479,1.2850864728824825,2.797600139422347,5927.778992621412,14584.30515154619,6453.740629581864,0.0004258022117852025,26390.804661598897,2691.1131386965885,19290.662626143123,1967.1001438965523,0.7309615176005926,0.7309615176005926,32490.924135123256,32395.05729023726,1.0037004982050621,0.8,4300.587326727815,4287.898129693729,1.0037004982050621,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.155083498288,3099.015535412006,7.6292615693350205,4.9986057651828535,-2.3696074064930803,7.368213171675934,2.781909321522728,3.5,0.7948312347207794,0.6,0.0002266188740200881,0.99377699483601,0.00022803795539409123,199.1081681882664,0.0,0.0,0.0,0.05202602090921647,7.712269478547972e-05,0.00014949617923460838,0.0005373406211862992,0.09237783169020561,0.09237783169020561,0.09237783169020561,0.09237767236183977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.1314248621,595.6558881082041,0.0,0.09237783169020561,0.0923778318670528,0.0923778318670528,0.37001865519827215,0.37001865519827215,0.5,10.032066782009025,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,27770.33952497647,21037.272233567277,0.7575446535195036,0.7523375434596615,0.4858324364960762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842711119251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5429630958837,260.5429630958837,-12.607036904116285,244.68699892672242,276.3989272650128,114555.27876822134,114549.43362744307,5.845140778293873,0.0,nan,276.3989272650128,3.24892726501281,270.05654159737776,-3.0934584026222183,263.71415592972556,-9.435844070274413,257.37177026206615,-15.778229737933827,251.02938459439738,-22.120615405602592,244.68699892672242,-28.463001073277553,1.0,1.0,25762.5980482374,25762.5980482374,275.8268902441978,2.676890244197807,275.8268902441978,275.8268902441978,82118.82638039291,82118.75572288355,0.07065750936453696,0.0,8575.796259387458,8575.796259387458,0.9068965715217802,3612.315224757358,275.8268902441978,2.676890244197807,1.0,0.002,0.12838105308757022,0.0048441868355747425,0.00019814533201795842,0.0018018546750502293,0.09907266600897921,0.09907266600897921,0.0,7.068187615061339e-12,0.9999982466629144,0.9999982466629144,0.0,0.0923776698975743,1.6196947850263467e-07,0.0,0.0,0.0,1599669.0529436953,266.2512481418492,0.0,1.0,1285740.1416780355,2593.1490377497394,,,,,,,,,,,,,,,,,,,2.0,14584.30515154619,1572.5678756293144,0.37001865519827215,6.1796691888313084,2.781909321522728
4918.0,-30.22435410625046,4.998604186327284,35.05155164106342,27.74377033291387,5.0106991271375545,-26.700848782913468,-40.196138760633744,1.4871938035385976,-6.898762629300165,-6.8987626292195765,40.10324886630563,37553.64932168827,20600.189531771735,20600.189531771735,58153.83885346001,82128.23840674528,82118.85420700823,20600.189531771735,102719.04373877996,102719.04373877996,102719.04373877996,130489.43006557974,125971.38911428137,4518.040951298382,0.0,94857.67926694955,50283.09018094625,49527.32120667033,27770.386326799777,77297.70753347011,21037.305357822792,1572.5703235100204,0.0,0.8764923797007733,2.688443704153453,0.0014957518510113484,1.0,1.0,-6.898762629300165,329160.41307804745,1558989.8402781552,4.736261647321794,1558989.8402781552,4.736261647321794,0.7575445696094176,0.09237792483002448,3.5943392774375846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943392774375846,1.2847952668151297,1.2850864408298706,2.7975969170150883,5927.772164727109,14584.299185182244,6453.741332607584,0.0004258034144962151,26390.85293433231,2691.118061145479,19290.664727534047,1967.1003581787918,0.7309602601907002,0.7309602601907002,32490.893547151652,32395.05729023726,1.003699317061422,0.8,4300.583278020475,4287.898129693729,1.003699317061422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1534545616837,3099.015535412006,7.62926621706238,4.998604186327284,-2.369616437422793,7.3682206237500765,2.781906524428442,3.5,0.7948304355509835,0.6,0.0002266188740200881,0.9937691455928331,0.000228039756542148,199.10810610312402,0.0,0.0,0.0,0.05202602090921647,7.71232446655022e-05,0.0001494956293545859,0.0005373380123944393,0.09237792461878687,0.09237792461878687,0.09237792461878687,0.0923777682060034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.2078818793,595.6558637946412,0.0,0.09237792461878687,0.09237792483002448,0.09237792483002448,0.37001894148215164,0.37001894148215164,0.5,10.032062088351639,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,-8.060396794462577e-11,27770.386326799777,21037.305357822792,0.7575445696094176,0.7523358804435338,0.48583134636208253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528422581984457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5430011712486,260.5430011712486,-12.606998828751387,244.6870715864614,276.39893075600514,114554.88481713105,114549.06020775074,5.824609380319545,0.0,nan,276.39893075600514,3.2489307560051657,270.05655892211604,-3.093441077883938,263.714187088216,-9.435812911783955,257.37181525430555,-15.778184745694432,251.02944342038722,-22.120556579612753,244.6870715864614,-28.462928413538577,1.0,1.0,25762.5980482374,25762.5980482374,275.82689095713016,2.6768909571301833,275.82689095713016,275.82689095713016,82118.93081766593,82118.85420700823,0.07661065769207198,0.0,8575.796259387458,8575.796259387458,0.9068968316293357,3612.3109738247726,275.82689095713016,2.6768909571301833,1.0,0.002,0.1283812123557976,0.004844184234181557,0.0001981455734574601,0.0018018544329678721,0.09907278672873004,0.09907278672873004,0.0,6.425332054610378e-12,0.9999982758902276,0.9999982758902276,0.0,0.09237776556034152,1.5926968295293484e-07,0.0,0.0,0.0,1599669.0402570283,266.2512373706998,0.0,1.0,1285740.1783656518,2593.1488897032996,,,,,,,,,,,,,,,,,,,2.0,14584.299185182244,1572.5703235100204,0.37001894148215164,6.1796691888313084,2.781906524428442
4919.0,-30.22427834916835,4.998602614808232,35.05155706575765,27.743804559018486,5.0106987152368605,-26.700780642725917,-40.196072089578934,1.4872010085628906,-6.898772820358374,-6.898772820286631,40.10325969730838,37553.65311479993,20600.188645758677,20600.188645758677,58153.8417605586,82128.31305884471,82118.94991999253,20600.188645758677,102719.13856575121,102719.13856575121,102719.13856575121,130489.56984550439,125971.52636521653,4518.043480287865,0.0,94857.71857173937,50283.05862685794,49527.399938757146,27770.431279753175,77297.83121851031,21037.337194466447,1572.5726688806085,0.0,0.8764922820049488,2.6884426799210144,0.0014957518510113484,1.0,1.0,-6.898772820358374,329160.28022009745,1558990.3082908066,4.736264980842667,1558990.3082908066,4.736264980842667,0.7575444897683068,0.09237801706569485,3.5943370666655308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943370666655308,1.284795233108913,1.285086407116015,2.797595269689825,5927.768674242549,14584.293221674827,6453.740413035985,0.00042580383384449176,26390.880101776027,2691.120831453761,19290.661978873,1967.1000778933683,0.7309594035696746,0.7309594035696746,32490.877559798573,32395.05729023726,1.003698699715582,0.8,4300.581161890821,4287.898129693729,1.003698699715582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.15182392478,3099.015535412006,7.629270496284712,4.998602614808232,-2.3696251082195072,7.368227723027739,2.78190372441565,3.5,0.7948296355473286,0.6,0.0002266188740200881,0.9937612954898967,0.00022804155791594931,199.10804401069083,0.0,0.0,0.0,0.05202602090921647,7.712382752396416e-05,0.00014949504649612393,0.0005373355869039053,0.09237801688295148,0.09237801688295148,0.09237801688295148,0.0923778604901015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.2828638173,595.6558399458793,0.0,0.09237801688295148,0.09237801706569485,0.09237801706569485,0.3700192280607445,0.3700192280607445,0.5,10.032057397824216,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,-7.173639460233971e-11,27770.431279753175,21037.337194466447,0.7575444897683068,0.7523347142323529,0.485830618049825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528418051787666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54303917338115,260.54303917338115,-12.606960826618831,244.6871441169073,276.3989342298258,114554.5611269736,114548.74772024043,5.813406733197759,0.0,nan,276.3989342298258,3.2489342298258066,270.0565762072603,-3.0934237927396566,263.7142181846867,-9.435781815313305,257.3718601620995,-15.778139837900483,251.02950213950714,-22.120497860492833,244.6871441169073,-28.462855883092686,1.0,1.0,25762.5980482374,25762.5980482374,275.82689192689077,2.6768919268907894,275.82689192689077,275.82689192689077,82119.00156640814,82118.94991999253,0.05164641560986638,0.0,8575.796259387458,8575.796259387458,0.9068969675791542,3612.3087519988585,275.82689192689077,2.6768919268907894,1.0,0.002,0.1283813713912379,0.004844181741888881,0.00019814581477342345,0.0018018541923918254,0.09907290738671172,0.09907290738671172,0.0,7.165248862989193e-12,0.9999982784298903,0.9999982784298903,0.0,0.09237785803046188,1.5903523297289568e-07,0.0,0.0,0.0,1599669.0282536154,266.2512271796416,0.0,1.0,1285740.2130774145,2593.1487496300683,,,,,,,,,,,,,,,,,,,2.0,14584.293221674827,1572.5726688806085,0.3700192280607445,6.1796691888313084,2.78190372441565
4920.0,-30.224202619547444,4.998601043409533,35.05156248655588,27.74385680621492,5.0106987766141415,-26.70071247993098,-40.19600922530515,1.487208636731822,-6.8987835178281784,-6.898783517813266,40.10327043460871,37553.6530254771,20600.188634493654,20600.188634493654,58153.841659970756,82128.4121915416,82119.04298159017,20600.188634493654,102719.23161608382,102719.23161608382,102719.23161608382,130489.70791390681,125971.66191421202,4518.0459996947875,0.0,94857.77651745814,50283.017350433176,49527.5101855833,27770.476297822985,77297.98648340628,21037.36904238033,1572.5750298968558,0.0,0.8764921818854466,2.6884416047930126,0.0014957518510113484,1.0,1.0,-6.8987835178281784,329160.14076024864,1558990.772255695,4.736268397063367,1558990.772255695,4.736268397063367,0.7575444085569939,0.09237810943360973,3.594333155821796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594333155821796,1.2847951974231617,1.2850863714221763,2.7975923034509615,5927.762389138337,14584.287260871497,6453.740854391112,0.0004258049094878451,26390.924938000127,2691.1254034762255,19290.66329811301,1967.100212418411,0.7309582117122582,0.7309582117122582,32490.849278253154,32395.05729023726,1.0036976076341497,0.8,4300.5774184683405,4287.898129693729,1.0036976076341497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1501930436484,3099.015535412006,7.6292751001650085,4.998601043409533,-2.3696340928960966,7.368235136305629,2.7819009239846144,3.5,0.7948288354241756,0.6,0.0002266188740200881,0.9937534482993952,0.0002280433586498741,199.10798194080425,0.0,0.0,0.0,0.05202602090921647,7.712437710612881e-05,0.00014949449691395927,0.000537333026870743,0.09237810924198028,0.09237810924198028,0.09237810924198028,0.0923779516888726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.3575563939,595.655816186605,0.0,0.09237810924198028,0.09237810943360973,0.09237810943360973,0.3700195146071855,0.3700195146071855,0.5,10.032052673335862,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27770.476297822985,21037.36904238033,0.7575444085569939,0.7523332017510542,0.48582964102873266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528413521058883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5430771561267,260.5430771561267,-12.606922843873292,244.6872165411289,276.3989377710959,114554.18900220022,114548.37856137633,5.810440823915812,0.0,nan,276.3989377710959,3.248937771095939,270.0565935251178,-3.0934064748821584,263.7142492791388,-9.435750720861165,257.37190503314,-15.778094966859953,251.02956078713873,-22.120439212861243,244.6872165411289,-28.462783458871087,1.0,1.0,25762.5980482374,25762.5980482374,275.8268920810209,2.676892081020924,275.8268920810209,275.8268920810209,82119.10464917887,82119.04298159017,0.061667588699492626,0.0,8575.796259387458,8575.796259387458,0.9068972080735669,3612.304821600905,275.8268920810209,2.676892081020924,1.0,0.002,0.1283815316668195,0.004844179153115279,0.00019814605779761547,0.0018018539500396433,0.09907302889880773,0.09907302889880773,0.0,7.83725861985829e-12,0.9999982650123834,0.9999982650123834,0.0,0.09237794915873382,1.6027487590993138e-07,0.0,0.0,0.0,1599669.0156537285,266.2512164821718,0.0,1.0,1285740.2495140657,2593.148602596376,,,,,,,,,,,,,,,,,,,2.0,14584.287260871497,1572.5750298968558,0.3700195146071855,6.1796691888313084,2.7819009239846144
4921.0,-30.224126869860825,4.998599473932054,35.05156790823445,27.743912196625047,5.010697773465141,-26.700644405523846,-40.19594636103136,1.487215308871537,-6.898794095022538,-6.898794095077373,40.103281301487954,37553.64901251018,20600.188403708264,20600.188403708264,58153.83741621844,82128.51784351937,82119.1382314888,20600.188403708264,102719.32663519707,102719.32663519707,102719.32663519707,130489.84841010802,125971.79988236012,4518.048527747899,0.0,94857.83921980695,50282.970387870555,49527.63203548488,27770.521774910954,77298.15381039583,21037.401228278504,1572.5774098578613,0.0,0.8764920819286495,2.68844054175338,0.0014957518510113484,1.0,1.0,-6.898794095022538,329160.0028684404,1558991.2418190516,4.736271807732829,1558991.2418190516,4.736271807732829,0.7575443269951294,0.09237820188958179,3.594328857927007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594328857927007,1.2847951662098642,1.285086340201805,2.79758902621828,5927.7554450755415,14584.281302043262,6453.741617223963,0.00042580613996940096,26390.973939573032,2691.130400246061,19290.665578271448,1967.100444929864,0.7309569409011186,0.7309569409011186,32490.818197713324,32395.05729023726,1.0036964074708563,0.8,4300.573304563327,4287.898129693729,1.0036964074708563,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1485606576657,3099.015535412006,7.629279627003467,4.998599473932054,-2.369643003989844,7.368242477921898,2.7818981209706872,3.5,0.7948280345630535,0.6,0.0002266188740200881,0.993745599096525,0.00022804515987403736,199.10791985451,0.0,0.0,0.0,0.05202602090921647,7.71249266919151e-05,0.000149493947328173,0.0005373304089670722,0.09237820169279169,0.09237820169279169,0.09237820169279169,0.09237804443290225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.4328423173,595.6557922407613,0.0,0.09237820169279169,0.09237820188958179,0.09237820188958179,0.3700198009727877,0.3700198009727877,0.5,10.032047955735395,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27770.521774910954,21037.401228278504,0.7575443269951294,0.7523315182774434,0.4858285374399147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528408991975268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5431150280592,260.5431150280592,-12.606884971940758,244.6872888722283,276.39894118386104,114553.79402361311,114548.00053466993,5.793488943196323,0.0,nan,276.39894118386104,3.2489411838610636,270.0566107215502,-3.093389278449763,263.71428025923854,-9.435719740761442,257.3719497969066,-15.778050203093358,251.02961933457075,-22.120380665429224,244.6872888722283,-28.462711127771684,1.0,1.0,25762.5980482374,25762.5980482374,275.82689261058533,2.676892610585355,275.82689261058533,275.82689261058533,82119.21011111788,82119.1382314888,0.0718796290748287,0.0,8575.796259387458,8575.796259387458,0.906897472369282,3612.300502216642,275.82689261058533,2.676892610585355,1.0,0.002,0.12838169169330874,0.004844176582712332,0.0001981463004862259,0.0018018537064185714,0.09907315024311295,0.09907315024311295,0.0,6.904797046625166e-12,0.9999982676977702,0.9999982676977702,0.0,0.09237804186261668,1.600269651157683e-07,0.0,0.0,0.0,1599669.0031955047,266.25120590497744,0.0,1.0,1285740.285541045,2593.1484572158497,,,,,,,,,,,,,,,,,,,2.0,14584.281302043262,1572.5774098578613,0.3700198009727877,6.1796691888313084,2.7818981209706872
4922.0,-30.224051072594854,4.9985979065175,35.05157332348753,27.743952709157043,5.010695257808993,-26.700576439551696,-40.195883496757574,1.487220624282631,-6.898804666286026,-6.898804666315599,40.103291959597776,37553.65906475688,20600.18815451623,20600.18815451623,58153.84721927311,82128.6053384569,82119.23056883954,20600.18815451623,102719.41872335578,102719.41872335578,102719.41872335578,130489.98507926718,125971.93406601748,4518.051013249706,0.0,94857.88789183911,50282.941616393466,49527.7180838285,27770.56635591141,77298.28443973992,21037.432770496172,1572.5797470148937,0.0,0.8764919828075696,2.6884394793101456,0.0014957518510113484,1.0,1.0,-6.898804666286026,329159.86505399697,1558991.7023617679,4.736275189886906,1558991.7023617679,4.736275189886906,0.7575442466990961,0.09237829400801101,3.59432588417387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59432588417387,1.2847951413435534,1.2850863153298586,2.797586765789885,5927.750655499018,14584.275346141332,6453.741333060232,0.00042580686481922115,26391.009315406445,2691.134007577149,19290.66472888704,1967.1003583167587,0.7309559289051369,0.7309559289051369,32490.796692796142,32395.05729023726,1.0036955770667786,0.8,4300.570458113841,4287.898129693729,1.0036955770667786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1469270833254,3099.015535412006,7.629284150388204,4.9985979065175,-2.3696519118535173,7.368249818371018,2.78189531591733,3.5,0.7948272331192372,0.6,0.0002266188740200881,0.993737745030399,0.00022804696224269482,199.10785772925735,0.0,0.0,0.0,0.05202602090921647,7.712547628132118e-05,0.00014949339773876692,0.0005373279890055494,0.09237829381570556,0.09237829381570556,0.09237829381570556,0.09237813477093537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.5073783982,595.6557685284841,0.0,0.09237829381570556,0.09237829400801101,0.09237829400801101,0.3700200873210119,0.3700200873210119,0.5,10.03204318428063,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,2.955857780762017e-11,27770.56635591141,21037.432770496172,0.7575442466990961,0.7523303737045886,0.4858278464644698,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528404461694429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54315267614993,260.54315267614993,-12.606847323850047,244.6873611216048,276.3989442306669,114553.42752864023,114547.6682819863,5.759246653892484,0.0,nan,276.3989442306669,3.2489442306669503,270.0566276088715,-3.0933723911284687,263.714310987071,-9.435689012929004,257.3719943652536,-15.778005634746364,251.029677743432,-22.120322256567988,244.6873611216048,-28.462638878395182,1.0,1.0,25762.5980482374,25762.5980482374,275.8268928065515,2.676892806551507,275.8268928065515,275.8268928065515,82119.2908052234,82119.23056883954,0.06023638385522645,0.0,8575.796259387458,8575.796259387458,0.9068976552378614,3612.2975135947395,275.8268928065515,2.676892806551507,1.0,0.002,0.12838185351372874,0.004844174007895619,0.0001981465459460174,0.001801853460755826,0.0990732729730087,0.0990732729730087,0.0,6.701843507234129e-12,0.9999982482780332,0.9999982482780332,0.0,0.09237813218692413,1.6182108687063e-07,0.0,0.0,0.0,1599668.990744266,266.25119533371395,0.0,1.0,1285740.3215478223,2593.1483119168647,,,,,,,,,,,,,,,,,,,2.0,14584.275346141332,1572.5797470148937,0.3700200873210119,6.1796691888313084,2.78189531591733
