time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4923.0,-30.223975399176766,4.9985963465692445,35.05157872616494,27.744000555854313,5.0106967652924554,-26.700508182728388,-40.195820562634594,1.487229548600898,-6.898814861496078,-6.898814861445739,40.10330242746123,37553.66426650612,20600.18725574111,20600.18725574111,58153.851522247234,82128.6955021621,82119.32124978144,20600.18725574111,102719.50850552255,102719.50850552255,102719.50850552255,130490.11834953242,125972.06492288246,4518.053426649966,0.0,94857.93929017005,50282.908053635656,49527.812485038216,27770.609844009865,77298.42232904807,21037.46355208302,1572.5820231126054,0.0,0.8764918864858023,2.6884384546617066,0.0014957518510113484,1.0,1.0,-6.898814861496078,329159.7321420934,1558992.1546832854,4.736278476524861,1558992.1546832854,4.736278476524861,0.7575441688264117,0.09237838557510947,3.59432250408991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59432250408991,1.284795099594222,1.2850862735710655,2.797584225862247,5927.745273697135,14584.269393717566,6453.741338567712,0.00042580772894114193,26391.048433253567,2691.1379964874413,19290.664745349266,1967.1003599954386,0.7309548460773696,0.7309548460773696,32490.77224946304,32395.05729023726,1.003694633197071,0.8,4300.567222727611,4287.898129693729,1.003694633197071,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.145292347386,3099.015535412006,7.629288436487143,4.9985963465692445,-2.3696605852034187,7.368256931772663,2.781892508870493,3.5,0.7948264311058552,0.6,0.0002266188740200881,0.9937299038641189,0.00022804876167948712,199.107795705552,0.0,0.0,0.0,0.05202602090921647,7.712602648500937e-05,0.00014949284753507872,0.0005373255060958153,0.09237838539128948,0.09237838539128948,0.09237838539128948,0.0923782231157409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.5814628685,595.6557449537089,0.0,0.09237838539128948,0.09237838557510947,0.09237838557510947,0.37002037340837646,0.37002037340837646,0.5,10.03203831568439,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,27770.609844009865,21037.46355208302,0.7575441688264117,0.7523290873220516,0.48582704711159136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528399928570892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54319049557864,260.54319049557864,-12.606809504421335,244.68743331929764,276.39894767183125,114553.09179299089,114547.30633574145,5.785457249453387,0.0,nan,276.39894767183125,3.2489476718312744,270.0566448013424,-3.093355198657605,263.714341930844,-9.435658069155977,257.37203906033653,-15.777960939663444,251.02973618981997,-22.120263810180006,244.68743331929764,-28.462566680702338,1.0,1.0,25762.5980482374,25762.5980482374,275.8268931854764,2.6768931854764446,275.8268931854764,275.8268931854764,82119.38790549159,82119.32124978144,0.0666557101503713,0.0,8575.796259387458,8575.796259387458,0.9068978630933623,3612.294116610359,275.8268931854764,2.6768931854764446,1.0,0.002,0.1283820185090717,0.0048441714870601305,0.00019814679645885892,0.001801853209840976,0.09907339822942945,0.09907339822942945,0.0,6.2998347857834425e-12,0.9999982139093194,0.9999982139093194,0.0,0.09237822057893591,1.6499617356252373e-07,0.0,0.0,0.0,1599668.9787359557,266.2511851385039,0.0,1.0,1285740.35627372,2593.1481717866445,,,,,,,,,,,,,,,,,,,2.0,14584.269393717566,1572.5820231126054,0.37002037340837646,6.1796691888313084,2.781892508870493
4924.0,-30.22389970615484,4.998594785610817,35.05158413813556,27.74405573671686,5.010695830357099,-26.70044015249832,-40.19575769836081,1.4872362764339107,-6.898825651896516,-6.898825651890116,40.10331350079475,37553.660345207136,20600.187383932822,20600.187383932822,58153.84772913996,82128.80068118812,82119.41899462785,20600.187383932822,102719.60637856067,102719.60637856067,102719.60637856067,130490.26279289325,125972.20685808439,4518.055934808852,0.0,94858.0016574431,50282.861320498705,49527.933707716,27770.656414332578,77298.59012204858,21037.4965084142,1572.5844604708977,0.0,0.8764917845623669,2.6884373701952433,0.0014957518510113484,1.0,1.0,-6.898825651896516,329159.591470919,1558992.6331685835,4.736281954300333,1558992.6331685835,4.736281954300333,0.7575440851861406,0.09237847827799464,3.59431823230354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59431823230354,1.2847950681203877,1.2850862420900984,2.7975809695175027,5927.738373893372,14584.26344133929,6453.742082672938,0.00042580894945534303,26391.0971501959,2691.142964233036,19290.666969529582,1967.1005867987114,0.7309535810407333,0.7309535810407333,32490.74135770986,32395.05729023726,1.003693440324409,0.8,4300.563133810912,4287.898129693729,1.003693440324409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.14365740112,3099.015535412006,7.629293103523404,4.998594785610817,-2.3696696278563927,7.36826441346721,2.7818897014636317,3.5,0.7948256289896091,0.6,0.0002266188740200881,0.9937220607332733,0.00022805056159552775,199.1077336658176,0.0,0.0,0.0,0.05202602090921647,7.712657608166156e-05,0.00014949229793842652,0.0005373228920690393,0.09237847806993764,0.09237847806993764,0.09237847806993764,0.09237831828753386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.65811501927,595.6557205737676,0.0,0.09237847806993764,0.09237847827799464,0.09237847827799464,0.37002065906080756,0.37002065906080756,0.5,10.03203352175325,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27770.656414332578,21037.4965084142,0.7575440851861406,0.7523274051611998,0.48582594179160016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528395402857008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5432282349362,260.5432282349362,-12.606771765063797,244.68750545588784,276.39895101395666,114552.7004056569,114546.92719715208,5.773208504844251,0.0,nan,276.39895101395666,3.2489510139566846,270.0566619023606,-3.093338097639389,263.71437279075667,-9.435627209243307,257.3720836791388,-15.777916320861152,251.02979456751683,-22.120205432483147,244.68750545588784,-28.462494544112133,1.0,1.0,25762.5980482374,25762.5980482374,275.8268937927896,2.676893792789599,275.8268937927896,275.8268937927896,82119.4928763809,82119.41899462785,0.07388175305095501,0.0,8575.796259387458,8575.796259387458,0.9068981257832696,3612.2898234650575,275.8268937927896,2.676893792789599,1.0,0.002,0.12838218113402292,0.004844168871485822,0.00019814704307129352,0.001801852963777993,0.09907352153564676,0.09907352153564676,0.0,6.8492863290747774e-12,0.999998239569574,0.999998239569574,0.0,0.09237831565211077,1.6262588386723298e-07,0.0,0.0,0.0,1599668.9660266053,266.25117434810346,0.0,1.0,1285740.3930268937,2593.1480234757305,,,,,,,,,,,,,,,,,,,2.0,14584.26344133929,1572.5844604708977,0.37002065906080756,6.1796691888313084,2.7818897014636317
4925.0,-30.223824002029488,4.998593232073827,35.05158954881977,27.744090172369056,5.010695332554908,-26.700372068566935,-40.19569483408702,1.4872433988517744,-6.898835852778461,-6.898835852791734,40.10332428750653,37553.67769811181,20600.186487760693,20600.186487760693,58153.8641858725,82128.8757220423,82119.51419149378,20600.186487760693,102719.70067925449,102719.70067925449,102719.70067925449,130490.40191286207,125972.34350814964,4518.058404712425,0.0,94858.04124772012,50282.84322292046,49527.99780533295,27770.70123360759,77298.69903894054,21037.52824718297,1572.5867999246739,0.0,0.8764916869825659,2.6884363449774127,0.0014957518510113484,1.0,1.0,-6.898835852778461,329159.4584851618,1558993.099268302,4.736285283865175,1558993.099268302,4.736285283865175,0.7575440054687471,0.09237857027628785,3.594315995659134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594315995659134,1.2847950348006265,1.285086208762786,2.7975793012127395,5927.73483895577,14584.25749187619,6453.74119087885,0.0004258093801697689,26391.12458734303,2691.1457620434126,19290.664303897374,1967.1003149798735,0.7309527201106474,0.7309527201106474,32490.725183240105,32395.05729023726,1.0036928157538583,0.8,4300.5609929139855,4287.898129693729,1.0036928157538583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1420207626156,3099.015535412006,7.629297395972701,4.998593232073827,-2.3696783044021545,7.368271536475982,2.7818868911521215,3.5,0.7948248260434633,0.6,0.0002266188740200881,0.9937142165187022,0.0002280523617886904,199.10767161702123,0.0,0.0,0.0,0.05202602090921647,7.712712568193493e-05,0.00014949174833815316,0.0005373205822708736,0.09237857009155066,0.09237857009155066,0.09237857009155066,0.0923784102016509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.73339175765,595.6556966269719,0.0,0.09237857009155066,0.09237857027628785,0.09237857027628785,0.37002094496624255,0.37002094496624255,0.5,10.032028725648829,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27770.70123360759,21037.52824718297,0.7575440054687471,0.7523265580003682,0.48582548173538476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452839087597352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5432659495316,260.5432659495316,-12.60673405046839,244.68757754837605,276.39895435065887,114552.37949346697,114546.61007310996,5.7694203570138916,0.0,nan,276.39895435065887,3.2489543506588916,270.0566789902205,-3.0933210097794586,263.714403629774,-9.435596370225994,257.3721282693127,-15.777871730687252,251.0298529088474,-22.120147091152575,244.68757754837605,-28.462422451623922,1.0,1.0,25762.5980482374,25762.5980482374,275.82689469253245,2.6768946925324713,275.82689469253245,275.82689469253245,82119.56409284609,82119.51419149378,0.04990135230764281,0.0,8575.796259387458,8575.796259387458,0.9068982633237881,3612.2875756374297,275.82689469253245,2.6768946925324713,1.0,0.002,0.1283823437071402,0.004844166360850296,0.00019814728984330845,0.001801852717038386,0.09907364492165423,0.09907364492165423,0.0,6.881694433052976e-12,0.9999982401397509,0.9999982401397509,0.0,0.09237840770291415,1.6257337369647531e-07,0.0,0.0,0.0,1599668.954011611,266.2511641472215,0.0,1.0,1285740.4277721052,2593.147883267594,,,,,,,,,,,,,,,,,,,2.0,14584.25749187619,1572.5867999246739,0.37002094496624255,6.1796691888313084,2.7818868911521215
4926.0,-30.22374839259036,4.998591678828472,35.051594955401065,27.74414252433928,5.010695340846661,-26.700304019249103,-40.195631969813235,1.4872509672451124,-6.898846553826559,-6.8988465538093,40.103334990813345,37553.67706186987,20600.186455958115,20600.186455958115,58153.86351782799,82128.97506228843,82119.60690220117,20600.186455958115,102719.79335815928,102719.79335815928,102719.79335815928,130490.53951560397,125972.47865095515,4518.060864648821,0.0,94858.09936666126,50282.80136530237,49528.10889039876,27770.746157444697,77298.85504784346,21037.560025985516,1572.589156753154,0.0,0.8764915869738229,2.688435269491768,0.0014957518510113484,1.0,1.0,-6.898846553826559,329159.31897893583,1558993.5617648794,4.736288696309538,1558993.5617648794,4.736288696309538,0.7575439243408961,0.09237866241440224,3.5943120682018646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5943120682018646,1.2847949993945256,1.2850861733486607,2.7975763214331666,5927.728525160419,14584.251545158628,6453.741652334335,0.0004258104634771726,26391.169594274033,2691.1503514731367,19290.665683218704,1967.1004556315056,0.730951525824157,0.730951525824157,32490.696781519408,32395.05729023726,1.0036917190331887,0.8,4300.557233584777,4287.898129693729,1.0036917190331887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1403839121685,3099.015535412006,7.62930200914628,4.998591678828472,-2.369687290799482,7.368278969627954,2.7818840804778144,3.5,0.7948240229936613,0.6,0.0002266188740200881,0.9937063821818762,0.00022805415974334607,199.10760964587038,0.0,0.0,0.0,0.05202602090921647,7.7127675285829e-05,0.0001494911987342591,0.0005373180197005108,0.09237866221467167,0.09237866221467167,0.09237866221467167,0.09237850115300689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.808438193,595.6556727509667,0.0,0.09237866221467167,0.09237866241440224,0.09237866241440224,0.3700212308173072,0.3700212308173072,0.5,10.032023893660776,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27770.746157444697,21037.560025985516,0.7575439243408961,0.7523250309701761,0.48582449298409847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528386348428808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54330368126784,260.54330368126784,-12.606696318732133,244.68764959302564,276.3989577694803,114552.00985436539,114546.23781203195,5.772042333431212,0.0,nan,276.3989577694803,3.2489577694803415,270.05669613421,-3.0933038657900056,263.7144344989268,-9.4355655010732,257.3721728636329,-15.77782713636708,251.02991122833143,-22.12008877166855,244.68764959302564,-28.462350406974338,1.0,1.0,25762.5980482374,25762.5980482374,275.82689480225537,2.67689480225539,275.82689480225537,275.82689480225537,82119.66737544541,82119.60690220117,0.06047324424434919,0.0,8575.796259387458,8575.796259387458,0.9068985048393079,3612.283628542874,275.82689480225537,2.67689480225539,1.0,0.002,0.1283825075838145,0.004844163754443731,0.00019814753842396508,0.0018018524683659247,0.09907376921198253,0.09907376921198253,0.0,6.7898898309382005e-12,0.9999982260258656,0.9999982260258656,0.0,0.09237849853704455,1.6387735769056807e-07,0.0,0.0,0.0,1599668.9414075,266.2511534461734,0.0,1.0,1285740.4642209348,2593.1477361848365,,,,,,,,,,,,,,,,,,,2.0,14584.251545158628,1572.589156753154,0.3700212308173072,6.1796691888313084,2.7818840804778144
4927.0,-30.22367276052001,4.9985901275293925,35.051600363119626,27.744198019523196,5.010694293252825,-26.700236055142106,-40.19556533368302,1.4872575876226366,-6.898857144510089,-6.898857144452761,40.10334583666627,37553.65854433191,20600.18622226183,20600.18622226183,58153.84476659374,82129.08088346374,82119.70198314884,20600.18622226183,102719.88820541068,102719.88820541068,102719.88820541068,130490.67977148184,125972.61643665348,4518.063334828359,0.0,94858.1622150478,50282.739875004605,49528.24704449245,27770.791566071162,77299.03861056361,21037.592161476638,1572.5915338272343,0.0,0.8764914870233987,2.688434205098409,0.0014957518510113484,1.0,1.0,-6.898857144510089,329159.1809115438,1558994.0304204032,4.736292106764471,1558994.0304204032,4.736292106764471,0.7575438428330297,0.09237875464765903,3.59430775620116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59430775620116,1.2847949684233892,1.2850861423705056,2.7975730326931805,5927.721556715026,14584.245599067657,6453.742432572919,0.0004258117005197075,26391.218740629996,2691.155363006735,19290.66801540404,1967.1006934482257,0.7309502529985679,0.7309502529985679,32490.665598935026,32395.05729023726,1.0036905149308966,0.8,4300.553106172869,4287.898129693729,1.0036905149308966,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1387456044063,3099.015535412006,7.629306551671523,4.9985901275293925,-2.3696962096770893,7.368286337206482,2.7818812673022553,3.5,0.7948232192292158,0.6,0.0002266188740200881,0.9936985455667402,0.000228055958249229,199.1075476562091,0.0,0.0,0.0,0.05202602090921647,7.712825786991055e-05,0.00014949061615017754,0.0005373152811078735,0.09237875445207742,0.09237875445207742,0.09237875445207742,0.09237859368080828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.8841285232,595.6556486725929,0.0,0.09237875445207742,0.09237875464765903,0.09237875464765903,0.3700215164788184,0.3700215164788184,0.5,10.032019071081207,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,27770.791566071162,21037.592161476638,0.7575438428330297,0.7523230018367459,0.4858230997351611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528381826549694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5433413330939,260.5433413330939,-12.606658666906071,244.68772159284742,276.39896107331293,114551.61703127348,114545.85721298799,5.759818285476156,0.0,nan,276.39896107331293,3.2489610733129553,270.05671317723454,-3.0932868227654353,263.71446528115337,-9.435534718846611,257.37221738506,-15.777782614939952,251.0299694889552,-22.120030511044774,244.68772159284742,-28.462278407152553,1.0,1.0,25762.5980482374,25762.5980482374,275.82689529873954,2.6768952987395664,275.82689529873954,275.82689529873954,82119.77304328688,82119.70198314884,0.0710601380415028,0.0,8575.796259387458,8575.796259387458,0.9068987700018732,3612.279294982166,275.82689529873954,2.6768952987395664,1.0,0.002,0.12838267112371957,0.004844161170444224,0.0001981477865296907,0.0018018522205935634,0.09907389326484534,0.09907389326484534,0.0,7.1232542434018775e-12,0.9999982296770421,0.9999982296770421,0.0,0.09237859110742885,1.6354023017447238e-07,0.0,0.0,0.0,1599668.9289333792,266.2511428554899,0.0,1.0,1285740.5002938488,2593.147590619029,,,,,,,,,,,,,,,,,,,2.0,14584.245599067657,1572.5915338272343,0.3700215164788184,6.1796691888313084,2.7818812673022553
4928.0,-30.223583115013454,4.998588575743665,35.05160576263584,27.74425351470711,5.01069169569617,-26.700155633978344,-40.19549310961736,1.4872642141219983,-6.898867910434433,-6.898867910450509,40.103356415717435,37553.669953781085,20600.18628001344,20600.18628001344,58153.856233794526,82129.19225479175,82119.79286645829,20600.18628001344,102719.97914647173,102719.97914647173,102719.97914647173,130490.81513834398,125972.74938455297,4518.065753791015,0.0,94858.22500652511,50282.702703567054,49528.358114397844,27770.835991872264,77299.19410627011,21037.623578351267,1572.5938684330924,0.0,0.8764913871360291,2.6884331230932124,0.0014957518510113484,1.0,1.0,-6.898867910434433,329159.0405596425,1558994.4875468449,4.736295515068377,1558994.4875468449,4.736295515068377,0.7575437622586653,0.09237884655151318,3.594303448298993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594303448298993,1.2847949374236158,1.2850861113637067,2.7975697472054235,5927.714595160717,14584.23965595038,6453.743210752961,0.0004258129361403301,26391.267841177087,2691.1603698691283,19290.670341436264,1967.1009306375026,0.7309489812133206,0.7309489812133206,32490.634445982072,32395.05729023726,1.0036893119730983,0.8,4300.548982683056,4287.898129693729,1.0036893119730983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1371061303007,3099.015535412006,7.629311205436001,4.998588575743665,-2.369705238603232,7.368293814346897,2.7818784521250803,3.5,0.7948224148928801,0.6,0.0002266188740200881,0.9936892570361011,0.00022805809000695973,199.10747418088604,0.0,0.0,0.0,0.05202602090921647,7.712888931259718e-05,0.0001494899847074909,0.0005373123675202983,0.09237884636288363,0.09237884636288363,0.09237884636288363,0.09237868311524615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.95888033294,595.6556248862843,0.0,0.09237884636288363,0.09237884655151318,0.09237884655151318,0.3700218021320343,0.3700218021320343,0.5,10.032014175578556,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27770.835991872264,21037.623578351267,0.7575437622586653,0.7523216368057501,0.48582227005048334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452837730331992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5433800525845,260.5433800525845,-12.606619947415481,244.6877959624006,276.39896414274045,114551.26151736185,114545.33837249843,5.923144863424532,0.0,nan,276.39896414274045,3.2489641427404763,270.0567305066905,-3.093269493309492,263.71449687063136,-9.435503129368612,257.3722632345618,-15.777736765438192,251.03002959848257,-22.119970401517406,244.6877959624006,-28.462204037599378,1.0,1.0,25762.5980482374,25762.5980482374,275.82689513039435,2.676895130394371,275.82689513039435,275.82689513039435,82119.88095951156,82119.79286645829,0.08809305327304173,0.0,8575.796259387458,8575.796259387458,0.906899034912284,3612.274965540488,275.82689513039435,2.676895130394371,1.0,0.002,0.12838283713318016,0.00484415854565428,0.00019814803837573403,0.001801851969452305,0.09907401918786701,0.09907401918786701,0.0,7.828038998264342e-12,0.9999982029554716,0.9999982029554716,0.0,0.09237868054261245,1.6600890073590653e-07,0.0,0.0,0.0,1599668.9162528529,266.25113208956554,0.0,1.0,1285740.5369636426,2593.1474426446143,,,,,,,,,,,,,,,,,,,2.0,14584.23965595038,1572.5938684330924,0.3700218021320343,6.1796691888313084,2.7818784521250803
4929.0,-30.22350749949792,4.998587037963155,35.05161115439203,27.744300104118906,5.0106929975214225,-26.70008744979571,-40.19543021041898,1.4872729475960373,-6.898877663693327,-6.898877663676982,40.103366990632715,37553.675847374274,20600.184592966663,20600.184592966663,58153.86044034094,82129.2804614188,82119.88633898782,20600.184592966663,102720.07093195448,102720.07093195448,102720.07093195448,130490.95054856276,125972.88242592203,4518.06812264073,0.0,94858.27468686788,50282.67007201701,49528.44957205652,27770.879616608276,77299.3291886648,21037.654487163047,1572.5961404632033,0.0,0.8764912928316951,2.6884321428640034,0.0014957518510113484,1.0,1.0,-6.898877663693327,329158.91340957524,1558994.9444950828,4.7362987328713535,1558994.9444950828,4.7362987328713535,0.7575436852414841,0.0923789378567022,3.594300150746643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594300150746643,1.284794896567096,1.2850860704979272,2.7975672695699707,5927.7093453485,14584.23399609001,6453.743280434377,0.00042581378888926255,26391.305875543807,2691.164248295168,19290.67054971868,1967.1009518763983,0.7309479356834284,0.7309479356834284,32490.610599452848,32395.05729023726,1.0036883911498855,0.8,4300.545826291414,4287.898129693729,1.0036883911498855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1354650643193,3099.015535412006,7.62931521751482,4.998587037963155,-2.3697136366945477,7.368300674657703,2.7818756342156012,3.5,0.7948216097758861,0.6,0.0002266188740200881,0.9936814222819237,0.00022805988814772528,199.10741220487776,0.0,0.0,0.0,0.05202602090921647,7.712943923345377e-05,0.0001494894347866343,0.0005373098979886302,0.09237893768154676,0.09237893768154676,0.09237893768154676,0.09237877295928731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.03383718064,595.6556010331045,0.0,0.09237893768154676,0.0923789378567022,0.0923789378567022,0.37002208744693393,0.37002208744693393,0.5,10.03200923339455,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27770.879616608276,21037.654487163047,0.7575436852414841,0.7523203765249317,0.48582149730842894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528371942010272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54341872465216,260.54341872465216,-12.606581275347821,244.6878698829114,276.3989675663652,114550.91120205169,114544.99531154225,5.915890509453312,0.0,nan,276.3989675663652,3.248967566365195,270.05674802968963,-3.093251970310348,263.7145284930119,-9.435471506988051,257.3723089563181,-15.777691043681898,251.0300894196165,-22.119910580383475,244.6878698829114,-28.462130117088577,1.0,1.0,25762.5980482374,25762.5980482374,275.82689627674233,2.6768962767423545,275.82689627674233,275.82689627674233,82119.97285125614,82119.88633898782,0.08651226831716485,0.0,8575.796259387458,8575.796259387458,0.9068992376920983,3612.2716515003763,275.82689627674233,2.6768962767423545,1.0,0.002,0.1283830045062661,0.004844156090897772,0.00019814829273797615,0.0018018517133444661,0.09907414636898808,0.09907414636898808,0.0,6.082442275540112e-12,0.9999981881798218,0.9999981881798218,0.0,0.09237877048267855,1.6737402365142885e-07,0.0,0.0,0.0,1599668.9047650795,266.25112233630665,0.0,1.0,1285740.570184202,2593.1473085890016,,,,,,,,,,,,,,,,,,,2.0,14584.23399609001,1572.5961404632033,0.37002208744693393,6.1796691888313084,2.7818756342156012
4930.0,-30.223431876876173,4.99858550416429,35.05161655809676,27.74435308473187,5.010692771569565,-26.700019412027288,-40.195363539364166,1.4872803064713407,-6.898888110162829,-6.8988881101421216,40.10337811873805,37553.66043422677,20600.184122365543,20600.184122365543,58153.84455659231,82129.3811440168,82119.98581020147,20600.184122365543,102720.16993256702,102720.16993256702,102720.16993256702,130491.09610210638,125973.02550045715,4518.070601649233,0.0,94858.33377470108,50282.613064010235,49528.57856743427,27770.926169539365,77299.50473697364,21037.68745360272,1572.5985687578848,0.0,0.8764911925880416,2.688431092965487,0.0014957518510113484,1.0,1.0,-6.898888110162829,329158.7772223836,1558995.4253468816,4.736302153333149,1558995.4253468816,4.736302153333149,0.7575436024412459,0.09237903032436712,3.5942961429883584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942961429883584,1.2847948621411598,1.2850860360641891,2.797564225154455,5927.7028945973425,14584.228058150336,6453.743812343122,0.00042581490492708926,26391.351742050465,2691.168925377215,19290.672139629514,1967.1011140021837,0.7309467255855965,0.7309467255855965,32490.581617003325,32395.05729023726,1.0036872720056025,0.8,4300.541990095356,4287.898129693729,1.0036872720056025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1338249519436,3099.015535412006,7.629319677417167,4.99858550416429,-2.3697224615782835,7.368307965742574,2.78187281794472,3.5,0.7948208051270628,0.6,0.0002266188740200881,0.9936735868581058,0.00022806168647053785,199.10735022308367,0.0,0.0,0.0,0.05202602090921647,7.713002213519862e-05,0.00014948885188488948,0.0005373072037496162,0.09237903012676026,0.09237903012676026,0.09237903012676026,0.09237886896269826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1109507718,595.6555765058066,0.0,0.09237903012676026,0.09237903032436712,0.09237903032436712,0.37002237252803977,0.37002237252803977,0.5,10.03200439868199,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27770.926169539365,21037.68745360272,0.7575436024412459,0.7523184625111363,0.48582019460551895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528367419776722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5434572196786,260.5434572196786,-12.606542780321377,244.6879434233656,276.39897101596216,114550.52334904174,114544.63454175067,5.888807291052114,0.0,nan,276.39897101596216,3.2489710159621836,270.05676549746096,-3.093234502539019,263.71455997895265,-9.435440021047327,257.3723544604302,-15.77764553956979,251.03014894189994,-22.11985105810004,244.6879434233656,-28.46205657663438,1.0,1.0,25762.5980482374,25762.5980482374,275.8268974293416,2.6768974293416363,275.8268974293416,275.8268974293416,82120.07338795422,82119.98581020147,0.08757775275444146,0.0,8575.796259387458,8575.796259387458,0.9068994841452507,3612.2676237033,275.8268974293416,2.6768974293416363,1.0,0.002,0.12838316842493697,0.004844153532955632,0.00019814854148687488,0.0018018514655491302,0.09907427074343744,0.09907427074343744,0.0,7.036005025135017e-12,0.9999982255799933,0.9999982255799933,0.0,0.09237886640516751,1.6391919960765943e-07,0.0,0.0,0.0,1599668.8924608147,266.25111188983715,0.0,1.0,1285740.6057659034,2593.147165005424,,,,,,,,,,,,,,,,,,,2.0,14584.228058150336,1572.5985687578848,0.37002237252803977,6.1796691888313084,2.78187281794472
4931.0,-30.22334224674959,4.998583977376499,35.05162196517601,27.744399604294472,5.010693132281041,-26.69993870887892,-40.19529128037391,1.487289594133848,-6.898898338406411,-6.898898338419516,40.103389023447,37553.682967483146,20600.18327839879,20600.18327839879,58153.86624588193,82129.4742400095,82120.08262977644,20600.18327839879,102720.26590817524,102720.26590817524,102720.26590817524,130491.23746096157,125973.16438381076,4518.073077150805,0.0,94858.38320560964,50282.59193208421,49528.65697058382,27770.971552786326,77299.62852337015,21037.719594968145,1572.6009358912702,0.0,0.87649109440337,2.6884300649996247,0.0014957518510113484,1.0,1.0,-6.898898338406411,329158.6438801799,1558995.8965474314,4.736305503539916,1558995.8965474314,4.736305503539916,0.7575435218382693,0.09237912241985172,3.594292919738205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594292919738205,1.284794818692067,1.2850859926052496,2.7975618109958043,5927.697779284853,14584.222122873542,6453.743695671197,0.000425815707613141,26391.389161604216,2691.1727411097795,19290.671790889322,1967.101078440581,0.7309456759841408,0.7309456759841408,32490.558307787305,32395.05729023726,1.0036863719308662,0.8,4300.538904823956,4287.898129693729,1.0036863719308662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1321840458095,3099.015535412006,7.629324001290928,4.998583977376499,-2.369731149526621,7.36831512690312,2.7818700003120007,3.5,0.7948200000891431,0.6,0.0002266188740200881,0.9936643001726199,0.00022806381791186394,199.107276760512,0.0,0.0,0.0,0.05202602090921647,7.713065389658723e-05,0.00014948822012350086,0.0005373044511741654,0.09237912222949919,0.09237912222949919,0.09237912222949919,0.09237896234384037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.18680123985,595.655552378248,0.0,0.09237912222949919,0.09237912241985172,0.09237912241985172,0.3700226579929865,0.3700226579929865,0.5,10.03199960192049,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27770.971552786326,21037.719594968145,0.7575435218382693,0.7523175383475506,0.48581970812614533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528362897120997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54349689659335,260.54349689659335,-12.606503103406624,244.68801907767426,276.39897471548244,114550.22080841413,114544.15120063514,6.069607778977477,0.0,nan,276.39897471548244,3.2489747154824613,270.05678358793926,-3.0932164120607126,263.7145924603876,-9.435407539612356,257.37240133282427,-15.77759866717571,251.03021020525213,-22.119789794747845,244.68801907767426,-28.461980922325722,1.0,1.0,25762.5980482374,25762.5980482374,275.8268984909284,2.6768984909284086,275.8268984909284,275.8268984909284,82120.1666118842,82120.08262977644,0.08398210775339976,0.0,8575.796259387458,8575.796259387458,0.9068996823557729,3612.264384336896,275.8268984909284,2.6768984909284086,1.0,0.002,0.12838333102865546,0.0048441510159940296,0.00019814878829493767,0.0018018512182971006,0.09907439414746884,0.09907439414746884,0.0,6.592038113290011e-12,0.9999982398139179,0.9999982398139179,0.0,0.09237895981540616,1.6260444556109569e-07,0.0,0.0,0.0,1599668.880413584,266.25110166159357,0.0,1.0,1285740.6406042995,2593.1470244213274,,,,,,,,,,,,,,,,,,,2.0,14584.222122873542,1572.6009358912702,0.3700226579929865,6.1796691888313084,2.7818700003120007
4932.0,-30.22326666558743,4.99858245580105,35.05162737810686,27.74445101330059,5.010692822843641,-26.699870716740158,-40.19522841610012,1.487296873754759,-6.898908689811833,-6.898908689800077,40.10340000635314,37553.682717658965,20600.182654086584,20600.182654086584,58153.865371745545,82129.57228271253,82120.18018795305,20600.182654086584,102720.36284203964,102720.36284203964,102720.36284203964,130491.38020996503,125973.3046201619,4518.075589803136,0.0,94858.44007809585,50282.55051216953,49528.766184362576,27771.017367925397,77299.78355228798,21037.75203845337,1572.6033265713472,0.0,0.8764909952409201,2.688429024656047,0.0014957518510113484,1.0,1.0,-6.898908689811833,329158.50893240696,1558996.3711245703,4.736308887110409,1558996.3711245703,4.736308887110409,0.7575434403332763,0.09237921473969815,3.594289036142748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594289036142748,1.2847947846368992,1.2850859585423637,2.797558862412836,5927.691531591363,14584.216470734515,6453.744254230316,0.0004258167951498224,26391.433500265815,2691.1772623949887,19290.673460459908,1967.1012486894006,0.7309445112280699,0.7309445112280699,32490.530223220783,32395.05729023726,1.0036852874583646,0.8,4300.535187474139,4287.898129693729,1.0036852874583646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.130542881996,3099.015535412006,7.629328407247632,4.99858245580105,-2.369739912012621,7.368322367813671,2.7818671822379573,3.5,0.7948191949251306,0.6,0.0002266188740200881,0.9936564691900442,0.00022806561527729112,199.10721481278335,0.0,0.0,0.0,0.05202602090921647,7.713120352372594e-05,0.00014948767049636217,0.0005373018951035943,0.0923792145435747,0.0923792145435747,0.0923792145435747,0.09237905657967649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.2627547331,595.6555282210257,0.0,0.0923792145435747,0.09237921473969815,0.09237921473969815,0.370022943564054,0.370022943564054,0.5,10.03199486222196,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27771.017367925397,21037.75203845337,0.7575434403332763,0.7523160182254387,0.485818730556425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528357536741787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5435362024087,260.5435362024087,-12.606463797591289,244.68809402876926,276.39897837601814,114549.8219337367,114543.80909536369,6.0128383730316335,0.0,nan,276.39897837601814,3.248978376018158,270.056801506587,-3.093198493412956,263.7146246371466,-9.435375362853392,257.37244776769614,-15.777552232303833,251.03027089823524,-22.119729101764733,244.68809402876926,-28.46190597123072,1.0,1.0,25762.5980482374,25762.5980482374,275.82689951553834,2.6768995155383664,275.82689951553834,275.82689951553834,82120.26456414183,82120.18018795305,0.0843761887808796,0.0,8575.796259387458,8575.796259387458,0.9068999211734763,3612.260481323462,275.82689951553834,2.6768995155383664,1.0,0.002,0.12838349174816144,0.0048441484852661905,0.00019814903214481212,0.0018018509742201794,0.09907451607240605,0.09907451607240605,0.0,6.364991433222e-12,0.9999982602082773,0.9999982602082773,0.0,0.092379054019105,1.6072059315254516e-07,0.0,0.0,0.0,1599668.8682212867,266.25109131018814,0.0,1.0,1285740.6758621922,2593.1468821444405,,,,,,,,,,,,,,,,,,,2.0,14584.216470734515,1572.6033265713472,0.370022943564054,6.1796691888313084,2.7818671822379573
4933.0,-30.22319107779546,4.998580942062656,35.05163279418628,27.744484366290294,5.010692644232285,-26.699802705595022,-40.195165551826335,1.487304271782289,-6.898918852927011,-6.898918852955704,40.103410922949756,37553.70096561944,20600.18171191927,20600.18171191927,58153.88267753871,82129.64518608844,82120.27725654426,20600.18171191927,102720.45896846353,102720.45896846353,102720.45896846353,130491.52168592303,125973.44357444566,4518.078111477376,0.0,94858.47812141916,50282.53390004866,49528.82691263389,27771.062717459496,77299.88963009338,21037.784160695584,1572.6056903767053,0.0,0.8764908973684923,2.6884280032363237,0.0014957518510113484,1.0,1.0,-6.898918852927011,329158.37643933884,1558996.8428384804,4.7363122266639035,1558996.8428384804,4.7363122266639035,0.757543359961852,0.09237930690492152,3.5942869216852786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942869216852786,1.2847947500278092,1.2850859239254302,2.7975572920168617,5927.6882041107365,14584.210540135571,6453.7432697587565,0.0004258171784076102,26391.45961028125,2691.1799248755947,19290.670517808536,1967.100948622469,0.7309436765783701,0.7309436765783701,32490.514932330672,32395.05729023726,1.0036846970078384,0.8,4300.533163530224,4287.898129693729,1.0036846970078384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.128901151304,3099.015535412006,7.629332697092939,4.998580942062656,-2.3697485555601654,7.368329497622821,2.7818643631916578,3.5,0.7948183894833308,0.6,0.0002266188740200881,0.9936486375871302,0.00022806741281343178,199.10715285965924,0.0,0.0,0.0,0.05202602090921647,7.713175315448603e-05,0.00014948712086560205,0.00053729960348762,0.09237930671620047,0.09237930671620047,0.09237930671620047,0.092379150022907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.3382009696,595.6555042254835,0.0,0.09237930671620047,0.09237930690492152,0.09237930690492152,0.37002322931823345,0.37002322931823345,0.5,10.03199016124006,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,2.8705926524708048e-11,27771.062717459496,21037.784160695584,0.757543359961852,0.7523152097089024,0.4858182999397133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528353016571731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54357521709,260.54357521709,-12.606424782909983,244.68816840684,276.39898202731075,114549.48596078811,114543.51765844761,5.968302340497168,0.0,nan,276.39898202731075,3.248982027310774,270.0568193032336,-3.0931806967663533,263.71465657915184,-9.435343420848142,257.37249385505345,-15.777506144946528,251.0303311309504,-22.119668869049576,244.68816840684,-28.461831593159985,1.0,1.0,25762.5980482374,25762.5980482374,275.82690067128397,2.6769006712839882,275.82690067128397,275.82690067128397,82120.33350496764,82120.27725654426,0.05624842338147573,0.0,8575.796259387458,8575.796259387458,0.9069000511998203,3612.258356293705,275.82690067128397,2.6769006712839882,1.0,0.002,0.1283836511308035,0.004844145994966054,0.00019814927400786612,0.0018018507324975039,0.09907463700393306,0.09907463700393306,0.0,6.5053700273876025e-12,0.9999982746852308,0.9999982746852308,0.0,0.09237914752153896,1.5938338256811696e-07,0.0,0.0,0.0,1599668.8562507648,266.25108114707297,0.0,1.0,1285740.7104787552,2593.14674245554,,,,,,,,,,,,,,,,,,,2.0,14584.210540135571,1572.6056903767053,0.37002322931823345,6.1796691888313084,2.7818643631916578
4934.0,-30.22311558666418,4.998579428878771,35.051638208378705,27.74453608961778,5.0106928407611315,-26.69973474392084,-40.19509891569612,1.4873119977580245,-6.898929523649883,-6.898929523582004,40.103421700967466,37553.68673225051,20600.181648384296,20600.181648384296,58153.86838063481,82129.7431986307,82120.37103104714,20600.181648384296,102720.55267943144,102720.55267943144,102720.55267943144,130491.6605938528,125973.5799646616,4518.080629191186,0.0,94858.53528654773,50282.47881922907,49528.951630354066,27771.107914421358,77300.05954477543,21037.81613827323,1572.6080593754139,0.0,0.8764907972386603,2.6884269308010595,0.0014957518510113484,1.0,1.0,-6.898929523649883,329158.23732880945,1558997.3085630245,4.736315643243888,1558997.3085630245,4.736315643243888,0.7575432785433968,0.09237939915628045,3.594283068400427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594283068400427,1.2847947138845301,1.2850858877739602,2.7975543715721267,5927.682016038787,14584.204612188816,6453.743678225057,0.0004258182334346918,26391.50380795213,2691.1844317837517,19290.671738741643,1967.1010731229976,0.73094249873435,0.73094249873435,32490.487066948703,32395.05729023726,1.0036836209994051,0.8,4300.529475192273,4287.898129693729,1.0036836209994051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.127259319906,3099.015535412006,7.6293373126320585,4.998579428878771,-2.3697575132945907,7.368336942173362,2.7818615439735774,3.5,0.7948175839924507,0.6,0.0002266188740200881,0.9936408160656157,0.00022806920806393602,199.1070909857985,0.0,0.0,0.0,0.05202602090921647,7.713233576704543e-05,0.00014948653825304267,0.000537296933396704,0.09237939895443786,0.09237939895443786,0.09237939895443786,0.09237924178017047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.4130507953,595.655480417061,0.0,0.09237939895443786,0.09237939915628045,0.09237939915628045,0.37002351518250814,0.37002351518250814,0.5,10.031985444979146,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,-6.787104211980477e-11,27771.107914421358,21037.81613827323,0.7575432785433968,0.7523133710776724,0.4858170479221668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528348496007981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5436140188913,260.5436140188913,-12.606385981108701,244.68824230278992,276.39898573496254,114549.10209240038,114543.1663559194,5.935736480993379,0.0,nan,276.39898573496254,3.2489857349625595,270.0568370485485,-3.093162951451461,263.714688362122,-9.435311637877987,257.372539675684,-15.777460324315996,251.03039098924077,-22.119609010759206,244.68824230278992,-28.46175769721006,1.0,1.0,25762.5980482374,25762.5980482374,275.82690093544437,2.676900935444394,275.82690093544437,275.82690093544437,82120.43550135389,82120.37103104714,0.06447030675190035,0.0,8575.796259387458,8575.796259387458,0.9069002881534566,3612.2544837424293,275.82690093544437,2.676900935444394,1.0,0.002,0.1283838111287254,0.004844143409771685,0.0001981495166142378,0.0018018504896692305,0.0990747583071189,0.0990747583071189,0.0,6.28346810346847e-12,0.999998268020829,0.999998268020829,0.0,0.09237923915708528,1.5999919516552537e-07,0.0,0.0,0.0,1599668.8436823578,266.2510704763501,0.0,1.0,1285740.7468242783,2593.14659578975,,,,,,,,,,,,,,,,,,,2.0,14584.204612188816,1572.6080593754139,0.37002351518250814,6.1796691888313084,2.7818615439735774
4935.0,-30.22302610842574,4.998577916268719,35.05164362384579,27.74458519360053,5.010692343500491,-26.699654263264698,-40.19502665670586,1.4873204980470818,-6.898940198512491,-6.898940198483693,40.10343256607325,37553.70554193905,20600.181579914548,20600.181579914548,58153.8871218536,82129.8415282393,82120.466099394,20600.181579914548,102720.64767930855,102720.64767930855,102720.64767930855,130491.80110991938,125973.71795344017,4518.08315647922,0.0,94858.58857942771,50282.45259207131,49529.03998595155,27771.15343061084,77300.1934165624,21037.84834627305,1572.6104434234035,0.0,0.8764906967509009,2.6884258579501146,0.0014957518510113484,1.0,1.0,-6.898940198512491,329158.0981643649,1558997.7780514364,4.7363190720373884,1558997.7780514364,4.7363190720373884,0.7575431967144735,0.09237949149501253,3.5942795297896843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942795297896843,1.2847946741188985,1.2850858479993164,2.7975517039363598,5927.676363638704,14584.19868482522,6453.743826318056,0.0004258191627361511,26391.544617838408,2691.1885932340206,19290.672181401525,1967.1011182617435,0.7309413852330073,0.7309413852330073,32490.4614771561,32395.05729023726,1.0036826328619726,0.8,4300.526088057535,4287.898129693729,1.0036826328619726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.125616115996,3099.015535412006,7.629341930227284,4.998577916268719,-2.369766474944548,7.368344391213267,2.7818587223998765,3.5,0.7948167778285361,0.6,0.0002266188740200881,0.9936315454471629,0.00022807133595794106,199.1070176479082,0.0,0.0,0.0,0.05202602090921647,7.713296754595477e-05,0.00014948590647413331,0.0005372941336320326,0.09237949130054338,0.09237949130054338,0.09237949130054338,0.0923793343693265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.4882735763,595.655456491646,0.0,0.09237949130054338,0.09237949149501253,0.09237949149501253,0.37002380094075,0.37002380094075,0.5,10.031980738704622,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27771.15343061084,21037.84834627305,0.7575431967144735,0.7523123106363859,0.48581644989639533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452834398122788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54365385499835,260.54365385499835,-12.606346145001623,244.6883182139243,276.39898949604196,114548.77591976573,114542.68195938194,6.09396038376718,0.0,nan,276.39898949604196,3.248989496041986,270.0568552396399,-3.093144760360076,263.7147209832236,-9.435279016776406,257.37258672679616,-15.77741327320382,251.0304524703641,-22.119547529635867,244.6883182139243,-28.461681786075673,1.0,1.0,25762.5980482374,25762.5980482374,275.826901346201,2.6769013462010207,275.826901346201,275.826901346201,82120.53387365355,82120.466099394,0.06777425954351202,0.0,8575.796259387458,8575.796259387458,0.906900505756461,3612.250927438633,275.826901346201,2.6769013462010207,1.0,0.002,0.12838397079009164,0.004844140829534656,0.00019814975869947163,0.0018018502489633049,0.09907487934973581,0.09907487934973581,0.0,7.66277666319759e-12,0.9999982716840685,0.9999982716840685,0.0,0.09237933183406563,1.596609468930191e-07,0.0,0.0,0.0,1599668.8311090772,266.2510598014875,0.0,1.0,1285740.783183891,2593.1464490670946,,,,,,,,,,,,,,,,,,,2.0,14584.19868482522,1572.6104434234035,0.37002380094075,6.1796691888313084,2.7818587223998765
