time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4936.0,-30.222950628869565,4.998576407822844,35.05164903807924,27.7446381043643,5.01069151997174,-26.699586413985102,-40.19496382735667,1.487327304831413,-6.89895062656467,-6.898950626643124,40.10344336136024,37553.703038839194,20600.181078135774,20600.181078135774,58153.884116974965,82129.94268057613,82120.56079182935,20600.181078135774,102720.74186996513,102720.74186996513,102720.74186996513,130491.94035418173,125973.85468451139,4518.085669670345,0.0,94858.64774731631,50282.408104655085,49529.15515851247,27771.198484216602,77300.35364272907,21037.8802376823,1572.6127996093112,0.0,0.8764905978885202,2.6884248099045522,0.0014957518510113484,1.0,1.0,-6.89895062656467,329157.96221754176,1558998.2445235231,4.736322445371002,1558998.2445235231,4.736322445371002,0.7575431161042223,0.09237958361034783,3.5942754582964227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942754582964227,1.2847946422757388,1.28508581614894,2.797548604288957,5927.669795857805,14584.193040186376,6453.744543874841,0.0004258203259135009,26391.59097513256,2691.1933203624644,19290.674326226777,1967.1013369730517,0.7309401825908635,0.7309401825908635,32490.432033767767,32395.05729023726,1.0036814959200506,0.8,4300.522190850359,4287.898129693729,1.0036814959200506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.123971543506,3099.015535412006,7.6293463912176716,4.998576407822844,-2.3697752836792922,7.368351691502136,2.7818558984773087,3.5,0.7948159709935168,0.6,0.0002266188740200881,0.9936237252700247,0.00022807313096162503,199.10695578361867,0.0,0.0,0.0,0.05202602090921647,7.713351688297866e-05,0.00014948535713710942,0.0005372915505325883,0.09237958341889489,0.09237958341889489,0.09237958341889489,0.0923794263453253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.5631856056,595.6554326638434,0.0,0.09237958341889489,0.09237958361034783,0.09237958361034783,0.37002408669411574,0.37002408669411574,0.5,10.031976026862871,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,7.844391802791506e-11,27771.198484216602,21037.8802376823,0.7575431161042223,0.752310712390188,0.48581541052718746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528338629946358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5436932350876,260.5436932350876,-12.606306764912404,244.6883933529241,276.3989931172211,114548.36322298521,114542.3390221141,6.024200871109272,0.0,nan,276.3989931172211,3.2489931172211186,270.0568731643815,-3.0931268356184773,263.7147532115312,-9.43524678846876,257.3726332586673,-15.777366741332685,251.03051330580055,-22.119486694199423,244.6883933529241,-28.461606647075882,1.0,1.0,25762.5980482374,25762.5980482374,275.82690195986584,2.6769019598658588,275.82690195986584,275.82690195986584,82120.63484394156,82120.56079182935,0.07405211220611818,0.0,8575.796259387458,8575.796259387458,0.9069007561283949,3612.246835587905,275.82690195986584,2.6769019598658588,1.0,0.002,0.12838413059177675,0.00484413828728946,0.0001981500011015753,0.0018018500057636385,0.09907500055078765,0.09907500055078765,0.0,6.8652136926694585e-12,0.9999982701580289,0.9999982701580289,0.0,0.09237942380826683,1.598020810028279e-07,0.0,0.0,0.0,1599668.8188264957,266.2510493734353,0.0,1.0,1285740.818702849,2593.146305736783,,,,,,,,,,,,,,,,,,,2.0,14584.193040186376,1572.6127996093112,0.37002408669411574,6.1796691888313084,2.7818558984773087
4937.0,-30.2228751351362,4.99857490659313,35.051654451232054,27.744672435242705,5.010691016255546,-26.699518519998925,-40.19490099800748,1.4873344008794445,-6.89896084049991,-6.898960840507387,40.10345415857746,37553.71977764853,20600.18021063568,20600.18021063568,58153.89998828422,82130.01751647772,82120.65606283917,20600.18021063568,102720.83627347485,102720.83627347485,102720.83627347485,130492.07964286918,125973.99146506554,4518.088177803639,0.0,94858.68722204649,50282.3894823546,49529.21971076876,27771.243369394328,77300.46308016308,21037.912022594646,1572.615142561488,0.0,0.8764905001959278,2.688423783378628,0.0014957518510113484,1.0,1.0,-6.89896084049991,329157.8290621317,1558998.7110775774,4.736325778790154,1558998.7110775774,4.736325778790154,0.7575430362538165,0.09237967560422365,3.594273225877468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594273225877468,1.2847946090793618,1.2850857829450397,2.797546939002956,5927.666267316597,14584.187118089869,6453.743660947965,0.00042582075693733485,26391.618349739863,2691.1961117955534,19290.671687099257,1967.1010678569398,0.7309393244271964,0.7309393244271964,32490.41588981627,32395.05729023726,1.0036808725294335,0.8,4300.520053992912,4287.898129693729,1.0036808725294335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1223262337503,3099.015535412006,7.629350718850476,4.99857490659313,-2.369783957750128,7.368358864343258,2.7818530732899176,3.5,0.7948151637971194,0.6,0.0002266188740200881,0.9936159036904362,0.0002280749263154828,199.10689390774772,0.0,0.0,0.0,0.05202602090921647,7.713406622361998e-05,0.0001494848077964681,0.0005372892423382848,0.0923796754187576,0.0923796754187576,0.0923796754187576,0.09237951840655842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.6380975776,595.6554088361535,0.0,0.0923796754187576,0.09237967560422365,0.09237967560422365,0.3700243723803379,0.3700243723803379,0.5,10.031971316969248,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27771.243369394328,21037.912022594646,0.7575430362538165,0.7523098526327939,0.48581493928055913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528334115864645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5437322724361,260.5437322724361,-12.606267727563875,244.6884678655365,276.39899667930507,114548.0187935461,114542.04702391896,5.971769627154888,0.0,nan,276.39899667930507,3.248996679305094,270.05689091657223,-3.0931090834277484,263.7147851538279,-9.435214846172073,257.3726793910681,-15.77732060893186,251.0305736283065,-22.119426371693464,244.6884678655365,-28.461532134463482,1.0,1.0,25762.5980482374,25762.5980482374,275.8269028552918,2.6769028552918144,275.8269028552918,275.8269028552918,82120.70580210235,82120.65606283917,0.049739263180526905,0.0,8575.796259387458,8575.796259387458,0.9069008934084619,3612.2445920068553,275.8269028552918,2.6769028552918144,1.0,0.002,0.12838429028217196,0.004844135785984405,0.0001981502434189249,0.0018018497633690836,0.09907512170946245,0.09907512170946245,0.0,6.788008523328504e-12,0.9999982713650464,0.9999982713650464,0.0,0.09237951591348739,1.5969073625389375e-07,0.0,0.0,0.0,1599668.8067961081,266.25103915950007,0.0,1.0,1285740.8534924996,2593.146165349468,,,,,,,,,,,,,,,,,,,2.0,14584.187118089869,1572.615142561488,0.3700243723803379,6.1796691888313084,2.7818530732899176
4938.0,-30.222799732748722,4.998573405529977,35.051659860012336,27.744724752288334,5.010691001028275,-26.699450659369905,-40.19483436187727,1.4873419273913366,-6.898971546586154,-6.898971546577054,40.10346485904942,37553.70448104374,20600.18019372787,20600.18019372787,58153.8846747716,82130.11676278981,82120.74870536063,20600.18019372787,102720.9288990885,102720.9288990885,102720.9288990885,130492.21716636159,125974.12649291816,4518.090673443424,0.0,94858.74530662216,50282.33302394367,49529.34698075388,27771.28826727309,77300.63524802697,21037.943782695987,1572.6174981942304,0.0,0.8764904001696984,2.688422707390617,0.0014957518510113484,1.0,1.0,-6.898971546586154,329157.68949077016,1558999.1734527592,4.736329191837017,1558999.1734527592,4.736329191837017,0.757542955163806,0.0923797676989107,3.5942692963109333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942692963109333,1.2847945738692121,1.2850857477269102,2.797543957153121,5927.65994913461,14584.181198793365,6453.74413648665,0.000425821843080205,26391.66336367249,2691.2007019392445,19290.67310851621,1967.101212801131,0.7309381315870136,0.7309381315870136,32490.387472774622,32395.05729023726,1.0036797752197633,0.8,4300.516292635781,4287.898129693729,1.0036797752197633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.120680726949,3099.015535412006,7.629355362065418,4.998573405529977,-2.369792936805852,7.368366342335829,2.781850247765325,3.5,0.7948143565043786,0.6,0.0002266188740200881,0.9936080916410938,0.00022807671950999595,199.10683210678366,0.0,0.0,0.0,0.05202602090921647,7.713464885233278e-05,0.0001494842251677553,0.000537286560803293,0.09237976750034375,0.09237976750034375,0.09237976750034375,0.0923796092669773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.7127200176,595.6553850978559,0.0,0.09237976750034375,0.0923797676989107,0.0923797676989107,0.37002465802949647,0.37002465802949647,0.5,10.031966570098293,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,27771.28826727309,21037.943782695987,0.757542955163806,0.752307978947119,0.48581365936449095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528329600937862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.543771065463,260.543771065463,-12.606228934537,244.68854185431232,276.3990002765835,114547.62969158203,114541.695297221,5.934394361016661,0.0,nan,276.3990002765835,3.2490002765835015,270.0569085921492,-3.09309140785075,263.7148169077037,-9.435183092296256,257.3727252232455,-15.777274776754496,251.03063353878355,-22.11936646121643,244.68854185431232,-28.461458145687658,1.0,1.0,25762.5980482374,25762.5980482374,275.8269029520116,2.6769029520116305,275.8269029520116,275.8269029520116,82120.80897272908,82120.74870536063,0.060267368447966874,0.0,8575.796259387458,8575.796259387458,0.9069011350526135,3612.240642792488,275.8269029520116,2.6769029520116305,1.0,0.002,0.1283844513101431,0.004844133190976249,0.0001981504876006762,0.0018018495192707869,0.0990752438003381,0.0990752438003381,0.0,6.871463033991665e-12,0.9999982568856798,0.9999982568856798,0.0,0.09237960667041473,1.610284959744253e-07,0.0,0.0,0.0,1599668.794186045,266.2510284534138,0.0,1.0,1285740.8899584564,2593.1460181977145,,,,,,,,,,,,,,,,,,,2.0,14584.181198793365,1572.6174981942304,0.37002465802949647,6.1796691888313084,2.781850247765325
4939.0,-30.22271035774112,4.998571905012327,35.05166526842798,27.744774205517047,5.010690374823049,-26.69937028451613,-40.19476213781161,1.4873503013082017,-6.898982232274989,-6.898982232278517,40.10347566604547,37553.72248830736,20600.180128623346,20600.180128623346,58153.9026169307,82130.21581945871,82120.84297554046,20600.180128623346,102721.02310416382,102721.02310416382,102721.02310416382,130492.3566915748,125974.26351902631,4518.093172548482,0.0,94858.79915266871,50282.30582047005,49529.43703577629,27771.333587410976,77300.77062318727,21037.9758480333,1572.6198733631459,0.0,0.8764902998458246,2.688421633452919,0.0014957518510113484,1.0,1.0,-6.898982232274989,329157.55018536607,1558999.640429762,4.736332615040447,1558999.640429762,4.736332615040447,0.7575428735467722,0.09237985988463089,3.5942657111534984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942657111534984,1.2847945346947776,1.2850857085435976,2.797541252000555,5927.654217240932,14584.175280183357,6453.744327074017,0.00042582279162148274,26391.704669554307,2691.2049139669825,19290.673678194602,1967.1012708921603,0.7309370091750264,0.7309370091750264,32490.36154635538,32395.05729023726,1.0036787740844249,0.8,4300.5128609442245,4287.898129693729,1.0036787740844249,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1190337916164,3099.015535412006,7.629359991472575,4.998571905012327,-2.3698019045862004,7.368373809598528,2.781847419788929,3.5,0.7948135485111225,0.6,0.0002266188740200881,0.9935988320470279,0.00022807884501353966,199.10675885369358,0.0,0.0,0.0,0.05202602090921647,7.713528034339428e-05,0.0001494835936766938,0.0005372837551321424,0.09237985968345053,0.09237985968345053,0.09237985968345053,0.09237970131394896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.78787952784,595.6553611901566,0.0,0.09237985968345053,0.09237985988463089,0.09237985988463089,0.3700249434855374,0.3700249434855374,0.5,10.031961818664392,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27771.333587410976,21037.9758480333,0.7575428735467722,0.7523068935549105,0.4858130415202184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452832509147685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54381087328693,260.54381087328693,-12.606189126713048,244.68861782239242,276.3990039241506,114547.30046166913,114541.21082828919,6.089633379923904,0.0,nan,276.3990039241506,3.2490039241505997,270.0569267038211,-3.0930732961788863,263.71484948347904,-9.435150516520935,257.3727722631189,-15.77722773688106,251.03069504275965,-22.11930495724033,244.68861782239242,-28.46138217760756,1.0,1.0,25762.5980482374,25762.5980482374,275.8269032588964,2.6769032588964023,275.8269032588964,275.8269032588964,82120.90802402009,82120.84297554046,0.06504847962060012,0.0,8575.796259387458,8575.796259387458,0.9069013555176393,3612.237039709266,275.8269032588964,2.6769032588964023,1.0,0.002,0.12838461248896235,0.004844130598295764,0.00019815073202352816,0.001801849274663938,0.09907536601176407,0.09907536601176407,0.0,6.687466119065233e-12,0.9999982552510431,0.9999982552510431,0.0,0.09237969870496672,1.6117966416920305e-07,0.0,0.0,0.0,1599668.7816000043,266.251017767725,0.0,1.0,1285740.926354942,2593.145871326329,,,,,,,,,,,,,,,,,,,2.0,14584.175280183357,1572.6198733631459,0.3700249434855374,6.1796691888313084,2.781847419788929
4940.0,-30.222634960143616,4.998570408526735,35.05167067495892,27.744827360752993,5.010689468574892,-26.699302517272045,-40.19469930846242,1.487357025449039,-6.898992678644618,-6.898992678631032,40.103486428449514,37553.71943053911,20600.17964284919,20600.17964284919,58153.8990733883,82130.31741232412,82120.9372479086,20600.17964284919,102721.1168907578,102721.1168907578,102721.1168907578,130492.49540501356,125974.39974919797,4518.095655815586,0.0,94858.8586584851,50282.26067578164,49529.55331411496,27771.378514255754,77300.93182837071,21038.00764708562,1572.6222239537865,0.0,0.8764902010090985,2.6884205835676975,0.0014957518510113484,1.0,1.0,-6.898992678644618,329157.4139999218,1559000.1054804716,4.736335987500625,1559000.1054804716,4.736335987500625,0.7575427930697165,0.09237995185788136,3.594261610698897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594261610698897,1.2847945032382433,1.2850856770799344,2.7975381289690984,5927.647599912028,14584.169644004918,6453.7450724207765,0.0004258239669878211,26391.75133388245,2691.20967240418,19290.675906085948,1967.1014980738528,0.7309358011917932,0.7309358011917932,32490.331893507555,32395.05729023726,1.0036776290552094,0.8,4300.508936012418,4287.898129693729,1.0036776290552094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.117385494486,3099.015535412006,7.629364468936441,4.998570408526735,-2.3698107240730026,7.368381132599738,2.781844589475321,3.5,0.7948127398500917,0.6,0.0002266188740200881,0.9935910206387104,0.00022808063812252512,199.10669705673934,0.0,0.0,0.0,0.05202602090921647,7.713582969564755e-05,0.00014948304432444055,0.0005372811676657383,0.09237995166510447,0.09237995166510447,0.09237995166510447,0.0923797929002311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.86287758674,595.6553373327635,0.0,0.09237995166510447,0.09237995185788136,0.09237995185788136,0.37002522887807476,0.37002522887807476,0.5,10.031957055995132,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27771.378514255754,21038.00764708562,0.7575427930697165,0.7523052788355244,0.48581198883758187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528319746382985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5438502152646,260.5438502152646,-12.60614978473535,244.6886929930761,276.39900743742265,114546.88608983577,114540.86771946358,6.0183703721766335,0.0,nan,276.39900743742265,3.2490074374226765,270.056944548573,-3.0930554514270057,263.7148816597143,-9.435118340285669,257.37281877083996,-15.777181229160021,251.03075588196188,-22.119244118038097,244.6886929930761,-28.461307006923874,1.0,1.0,25762.5980482374,25762.5980482374,275.82690380538526,2.6769038053852796,275.82690380538526,275.82690380538526,82121.00951358164,82120.9372479086,0.07226567303587217,0.0,8575.796259387458,8575.796259387458,0.9069016076701555,3612.2329187523915,275.82690380538526,2.6769038053852796,1.0,0.002,0.12838477399291953,0.0048441280482823925,0.00019815097704545807,0.001801849029806999,0.09907548852272903,0.09907548852272903,0.0,6.852456969907994e-12,0.9999982517375395,0.9999982517375395,0.0,0.09237979035347943,1.6150440193277996e-07,0.0,0.0,0.0,1599668.7692958412,266.25100732135536,0.0,1.0,1285740.9619362827,2593.1457277443296,,,,,,,,,,,,,,,,,,,2.0,14584.169644004918,1572.6222239537865,0.37002522887807476,6.1796691888313084,2.781844589475321
4941.0,-30.222559545958408,4.998568919243254,35.051676080011866,27.744881284330063,5.010688898532843,-26.699234701506658,-40.19463647911323,1.4873640538486945,-6.899002902484142,-6.899002902482424,40.10349719879841,37553.71611323144,20600.17877701077,20600.17877701077,58153.89489024221,82130.42000241546,82121.03219607275,20600.17877701077,102721.2109730835,102721.2109730835,102721.2109730835,130492.63428650869,125974.53615378121,4518.098132727478,0.0,94858.9191776761,50282.21528765239,49529.67098891523,27771.423313425188,77301.09430234043,21038.03936900434,1572.6245631413212,0.0,0.8764901033650091,2.6884195560476187,0.0014957518510113484,1.0,1.0,-6.899002902484142,329157.2807155647,1559000.5708760293,4.736339319266681,1559000.5708760293,4.736339319266681,0.757542713298176,0.09238004371440482,3.594257482195987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594257482195987,1.2847944703583427,1.2850856441925822,2.797534987205783,5927.640942892564,14584.16373079153,6453.745715456427,0.00042582513307937636,26391.79848621197,2691.214480603669,19290.677828162537,1967.101694071119,0.7309345681098878,0.7309345681098878,32490.30203781875,32395.05729023726,1.0036764761936592,0.8,4300.504984232027,4287.898129693729,1.0036764761936592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1157364486116,3099.015535412006,7.6293688077628925,4.998568919243254,-2.36981940383144,7.368388323074694,2.7818417578771877,3.5,0.7948119308220536,0.6,0.0002266188740200881,0.9935832075781276,0.0002280824316389914,199.1066352462279,0.0,0.0,0.0,0.05202602090921647,7.713637905151721e-05,0.0001494824949685709,0.0005372785759981099,0.09238004352709843,0.09238004352709843,0.09238004352709843,0.09237988471075098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.93792186375,595.6553134607337,0.0,0.09238004352709843,0.09238004371440482,0.09238004371440482,0.370025514180312,0.370025514180312,0.5,10.031952291708098,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27771.423313425188,21038.03936900434,0.757542713298176,0.752303643500704,0.4858109248279353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452831523721456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5438892081689,260.5438892081689,-12.6061107918311,244.68876751726776,276.39901089904015,114546.4807953741,114540.51582484825,5.964970525855045,0.0,nan,276.39901089904015,3.2490108990401723,270.0569622227049,-3.0930377772950806,263.7149135463589,-9.435086453641077,257.372864870002,-15.777135129997987,251.03081619363968,-22.119183806360297,244.68876751726776,-28.461232482732214,1.0,1.0,25762.5980482374,25762.5980482374,275.82690465317796,2.676904653177985,275.82690465317796,275.82690465317796,82121.11204810707,82121.03219607275,0.07985203432326671,0.0,8575.796259387458,8575.796259387458,0.9069018615473599,3612.228769606967,275.82690465317796,2.676904653177985,1.0,0.002,0.1283849355061131,0.0048441255374269375,0.00019815122217207556,0.0018018487845255782,0.09907561108603778,0.09907561108603778,0.0,6.697653716358776e-12,0.9999982516388319,0.9999982516388319,0.0,0.09237988220072368,1.6151368113427763e-07,0.0,0.0,0.0,1599668.7572537824,266.25099709751584,0.0,1.0,1285740.9967596624,2593.1455872209553,,,,,,,,,,,,,,,,,,,2.0,14584.16373079153,1572.6245631413212,0.370025514180312,6.1796691888313084,2.7818417578771877
4942.0,-30.22248412013888,4.998567437800443,35.051681486446256,27.74491502149033,5.0106885764314795,-26.69916685048577,-40.19457361483944,1.487371306531942,-6.899013076172537,-6.899013076174766,40.10350804868497,37553.733360834,20600.177836055846,20600.177836055846,58153.91119688984,82130.49361154153,82121.1283787953,20600.177836055846,102721.30621485115,102721.30621485115,102721.30621485115,130492.77463230898,125974.67400659053,4518.100625718449,0.0,94858.95776396968,50282.19751237183,49529.7336128865,27771.468417457832,77301.20203034433,21038.0713132989,1572.6269156504245,0.0,0.876490005690673,2.6884185335682127,0.0014957518510113484,1.0,1.0,-6.899013076172537,329157.1480850597,1559001.0397074325,4.73634265206527,1559001.0397074325,4.73634265206527,0.7575426332182654,0.09238013566069012,3.5942553197706872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942553197706872,1.2847944364292119,1.285085610255762,2.7975333779932035,5927.637533164208,14584.157820423703,6453.744779858846,0.00042582553698582306,26391.825099954687,2691.217194450163,19290.67503159876,1967.1014089009764,0.730933725065944,0.730933725065944,32490.286400017452,32395.05729023726,1.003675872348382,0.8,4300.50291437,4287.898129693729,1.003675872348382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1140872148303,3099.015535412006,7.629373119305838,4.998567437800443,-2.369828049747311,7.368395487547755,2.781838925957549,3.5,0.7948111217021568,0.6,0.0002266188740200881,0.9935753933784917,0.00022808422544514457,199.10657342621926,0.0,0.0,0.0,0.05202602090921647,7.713692871637571e-05,0.0001494819453037124,0.0005372762771175391,0.09238013547424241,0.09238013547424241,0.09238013547424241,0.09237997747370548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.01323263027,595.6552895059533,0.0,0.09238013547424241,0.09238013566069012,0.09238013566069012,0.3700257994307039,0.3700257994307039,0.5,10.031947551919354,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27771.468417457832,21038.0713132989,0.7575426332182654,0.7523028060296103,0.485810470917288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45283107270569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5439279390632,260.5439279390632,-12.606072060936754,244.68884151677253,276.3990143613238,114546.14558496956,114540.22069528927,5.92488968028002,0.0,nan,276.3990143613238,3.249014361323816,270.05697979243376,-3.0930202075662123,263.71494522352884,-9.435054776471134,257.3729106546201,-15.777089345379864,251.03087608570044,-22.119123914299536,244.68884151677253,-28.46115848322745,1.0,1.0,25762.5980482374,25762.5980482374,275.8269056950882,2.6769056950882373,275.8269056950882,275.8269056950882,82121.18178994,82121.1283787953,0.05341114470502362,0.0,8575.796259387458,8575.796259387458,0.9069019945229984,3612.226596369541,275.8269056950882,2.6769056950882373,1.0,0.002,0.12838509618956542,0.004844123039459399,0.00019815146603843122,0.0018018485406594326,0.0990757330192156,0.0990757330192156,0.0,6.697863617899369e-12,0.9999982606227755,0.9999982606227755,0.0,0.09237997497678616,1.606839039620672e-07,0.0,0.0,0.0,1599668.7452707933,266.25098692382744,0.0,1.0,1285741.0314122098,2593.14544738693,,,,,,,,,,,,,,,,,,,2.0,14584.157820423703,1572.6269156504245,0.3700257994307039,6.1796691888313084,2.781838925957549
4943.0,-30.222408786912144,4.998565956793311,35.05168689025182,27.744966954365395,5.010688675118078,-26.699099040710376,-40.19451078549025,1.487378928658834,-6.8990237648140464,-6.899023764904803,40.10351878601519,37553.73230449885,20600.17778693315,20600.17778693315,58153.910091432,82130.5920501283,82121.22164496437,20600.17778693315,102721.39943189753,102721.39943189753,102721.39943189753,130492.91289678008,125974.80978367072,4518.103113109363,0.0,94859.01526715289,50282.155520593195,49529.84416284411,27771.51346488255,77301.35762772665,21038.103181878454,1572.629278005577,0.0,0.8764899056182974,2.6884174593351124,0.0014957518510113484,1.0,1.0,-6.8990237648140464,329157.008741347,1559001.5036752424,4.736346066689142,1559001.5036752424,4.736346066689142,0.7575425519563929,0.09238022771097551,3.594251435366439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594251435366439,1.2847944007717707,1.2850855745902396,2.7975304322679078,5927.631291525785,14584.151912802756,6453.745223245715,0.00042582660592752167,26391.869620963753,2691.221734329639,19290.676356911783,1967.101544045294,0.7309325422549334,0.7309325422549334,32490.258309543315,32395.05729023726,1.00367478765003,0.8,4300.4991962382355,4287.898129693729,1.00367478765003,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.112437912315,3099.015535412006,7.629377761342741,4.998565956793311,-2.3698370145478886,7.3684029713412,2.78183609392104,3.5,0.7948103125488686,0.6,0.0002266188740200881,0.9935675888377232,0.00022808601706219824,199.1065116821392,0.0,0.0,0.0,0.05202602090921647,7.713747807948203e-05,0.00014948139594060607,0.0005372737219201024,0.09238022751475528,0.09238022751475528,0.09238022751475528,0.09238006878379151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.0881027967,595.6552656889132,0.0,0.09238022751475528,0.09238022771097551,0.09238022771097551,0.37002608473394816,0.37002608473394816,0.5,10.031942790632044,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,9.07789399207104e-11,27771.51346488255,21038.103181878454,0.7575425519563929,0.7523012774431946,0.4858094793800747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830621620625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5439664854243,260.5439664854243,-12.6060335145757,244.6889150748237,276.3990178959946,114545.76309304386,114539.86643263824,5.896660405631755,0.0,nan,276.3990178959946,3.249017895994598,270.0569973317797,-3.093002668220265,263.71497676755354,-9.43502323244644,257.3729562033188,-15.777043796681198,251.03093563907532,-22.119064360924654,244.6889150748237,-28.461084925176266,1.0,1.0,25762.5980482374,25762.5980482374,275.82690588186944,2.676905881869459,275.82690588186944,275.82690588186944,82121.28418584864,82121.22164496437,0.06254088426067028,0.0,8575.796259387458,8575.796259387458,0.9069022333895026,3612.2226925432715,275.82690588186944,2.676905881869459,1.0,0.002,0.12838525769620482,0.0048441204465366015,0.00019815171096600374,0.0018018482961596647,0.09907585548300187,0.09907585548300187,0.0,7.125668544799568e-12,0.9999982517158897,0.9999982517158897,0.0,0.0923800662040913,1.615068842092027e-07,0.0,0.0,0.0,1599668.732681269,266.25097623518593,0.0,1.0,1285741.0678187413,2593.145300475053,,,,,,,,,,,,,,,,,,,2.0,14584.151912802756,1572.629278005577,0.37002608473394816,6.1796691888313084,2.78183609392104
4944.0,-30.222333428491158,4.998564477965738,35.05169229579034,27.745002682227664,5.010687690939143,-26.699031316551753,-40.194444184284635,1.4873855787351549,-6.8990343362084445,-6.899034336251664,40.103529643498234,37553.732849157415,20600.177525110423,20600.177525110423,58153.91037426784,82130.66971335477,82121.3169501376,20600.177525110423,102721.49447524802,102721.49447524802,102721.49447524802,130493.05340176803,125974.94778869126,4518.105613076775,0.0,94859.05683294058,50282.119967787294,49529.929850170316,27771.558926520014,77301.48877669033,21038.1353561956,1572.6316572141782,0.0,0.8764898057281272,2.6884163968859136,0.0014957518510113484,1.0,1.0,-6.8990343362084445,329156.87092618,1559001.9728355785,4.736349475096377,1559001.9728355785,4.736349475096377,0.7575424704050575,0.09238031985035305,3.594249030139148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594249030139148,1.2847943696617277,1.285085543473146,2.797528627935593,5927.627468362124,14584.14600584106,6453.7444902828265,0.0004258271071212875,26391.898846605018,2691.224714515662,19290.674166036657,1967.1013206382056,0.7309316498277711,0.7309316498277711,32490.24091588845,32395.05729023726,1.003674116003643,0.8,4300.496893966642,4287.898129693729,1.003674116003643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.110787247747,3099.015535412006,7.629382328459351,4.998564477965738,-2.3698459072960185,7.368410385261757,2.7818332595468895,3.5,0.7948095027276827,0.6,0.0002266188740200881,0.9935597817529987,0.00022808780929140513,199.10644991744792,0.0,0.0,0.0,0.05202602090921647,7.71380604266475e-05,0.0001494808135934406,0.0005372712692826347,0.09238031964784411,0.09238031964784411,0.09238031964784411,0.09238016150788139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1634777297,595.6552417136403,0.0,0.09238031964784411,0.09238031985035305,0.09238031985035305,0.3700263699058526,0.3700263699058526,0.5,10.031938045153087,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,4.320099833421409e-11,27771.558926520014,21038.1353561956,0.7575424704050575,0.752300004754937,0.4858086622062764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830171089592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5440047846502,260.5440047846502,-12.605995215349765,244.6889882661905,276.3990213030799,114545.4193500041,114539.56049517472,5.858854829370307,0.0,nan,276.3990213030799,3.249021303079928,270.05701469572165,-3.0929853042783293,263.7150080883528,-9.43499191164716,257.373001480971,-15.77699851902895,251.03099487358566,-22.119005126414322,244.6889882661905,-28.46101173380947,1.0,1.0,25762.5980482374,25762.5980482374,275.8269064237966,2.676906423796595,275.8269064237966,275.8269064237966,82121.35789115344,82121.3169501376,0.04094101584632881,0.0,8575.796259387458,8575.796259387458,0.9069023812958508,3612.220275289844,275.8269064237966,2.676906423796595,1.0,0.002,0.1283854186549357,0.004844117873354606,0.00019815195509556837,0.0018018480511047344,0.09907597754778419,0.09907597754778419,0.0,6.200302857944928e-12,0.9999982576361816,0.9999982576361816,0.0,0.09238015889022622,1.6096012684378057e-07,0.0,0.0,0.0,1599668.7202298401,266.25096566379153,0.0,1.0,1285741.1038259193,2593.1451551747077,,,,,,,,,,,,,,,,,,,2.0,14584.14600584106,1572.6316572141782,0.3700263699058526,6.1796691888313084,2.7818332595468895
4945.0,-30.22224421634863,4.998562990905384,35.05169768746617,27.74505737414586,5.010685324746949,-26.69895126228706,-40.194372030068166,1.487392370078614,-6.899045645046385,-6.899045645032981,40.10354005527767,37553.74381105149,20600.1785156129,20600.1785156129,58153.9223266644,82130.7793603482,82121.40412011924,20600.1785156129,102721.58263573215,102721.58263573215,102721.58263573215,130493.18573184093,125975.07769788727,4518.108033953655,0.0,94859.11845383863,50282.082902349975,49530.03950165406,27771.60309610879,77301.64259776284,21038.166551599752,1572.6339928894515,0.0,0.8764897034984853,2.688415260322295,0.0014957518510113484,1.0,1.0,-6.899045645046385,329156.7234972952,1559002.4227365777,4.736352963330517,1559002.4227365777,4.736352963330517,0.7575423888492598,0.09238041166952105,3.594244810428962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594244810428962,1.2847943378908178,1.285085511695036,2.7975254127671927,5927.620655806093,14584.140101895196,6453.745213031801,0.0004258283103394666,26391.94697550874,2691.2296222980062,19290.67632638171,1967.101540932093,0.7309303987418251,0.7309303987418251,32490.2104006035,32395.05729023726,1.0036729376729665,0.8,4300.492854880306,4287.898129693729,1.0036729376729665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.109135527917,3099.015535412006,7.629387362368678,4.998562990905384,-2.369855261029122,7.368418251934506,2.7818304233618933,3.5,0.7948086923891123,0.6,0.0002266188740200881,0.9935505395170167,0.000228089931016747,199.10637679812515,0.0,0.0,0.0,0.05202602090921647,7.713869133277769e-05,0.0001494801826873104,0.0005372683708858386,0.09238041145972384,0.09238041145972384,0.09238041145972384,0.09238024888126556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.2373366182,595.6552182094382,0.0,0.09238041145972384,0.09238041166952105,0.09238041166952105,0.37002665509579535,0.37002665509579535,0.5,10.031933167107676,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27771.60309610879,21038.166551599752,0.7575423888492598,0.75229866238764,0.4858078373115751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452829720408164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54404401546645,260.54404401546645,-12.605955984533523,244.68906353789382,276.3990244930095,114545.05840990199,114539.05704425713,6.001365644842863,0.0,nan,276.3990244930095,3.2490244930095287,270.0570323020049,-3.09296769799505,263.71504011099057,-9.434959889009406,257.37304791996496,-15.776952080035016,251.03105572893512,-22.118944271064862,244.68906353789382,-28.46093646210616,1.0,1.0,25762.5980482374,25762.5980482374,275.8269052796669,2.6769052796669257,275.8269052796669,275.8269052796669,82121.4678909276,82121.40412011924,0.06377080835227389,0.0,8575.796259387458,8575.796259387458,0.9069026407813934,3612.216034481107,275.8269052796669,2.6769052796669257,1.0,0.002,0.12838558419001297,0.0048441151524284635,0.00019815220598860375,0.0018018478007672232,0.09907610299430188,0.09907610299430188,0.0,6.75582680076392e-12,0.9999982081030395,0.9999982081030395,0.0,0.09238024613334217,1.6553617887842276e-07,0.0,0.0,0.0,1599668.7069098195,266.2509543549536,0.0,1.0,1285741.1423448967,2593.1449997384616,,,,,,,,,,,,,,,,,,,2.0,14584.140101895196,1572.6339928894515,0.37002665509579535,6.1796691888313084,2.7818304233618933
4946.0,-30.22216894860958,4.998561511806729,35.0517030689333,27.74510644320401,5.0106857575565,-26.698883477993395,-40.19430916579438,1.4874002866991785,-6.899055834236719,-6.899055834236152,40.10355054382892,37553.745402462395,20600.177553429203,20600.177553429203,58153.9229558916,82130.87261932556,82121.49542143338,20600.177553429203,102721.6729748626,102721.6729748626,102721.6729748626,130493.31964156848,125975.20925116034,4518.110390408133,0.0,94859.17189378364,50282.044676049474,49530.141353037965,27771.64666670589,77301.78801974385,21038.197392711823,1572.6362727583742,0.0,0.8764896071288987,2.688414236286169,0.0014957518510113484,1.0,1.0,-6.899055834236719,329156.5906648693,1559002.875954496,4.736356251610937,1559002.875954496,4.736356251610937,0.7575423108754125,0.09238050286621251,3.594241200791141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594241200791141,1.284794300855697,1.285085474651522,2.797522683901469,5927.614873667079,14584.134477997502,6453.7455573911975,0.00042582929043448936,26391.988348724026,2691.233841191847,19290.67735569499,1967.101645892837,0.7309292919048911,0.7309292919048911,32490.184297116353,32395.05729023726,1.0036719297016161,0.8,4300.489399751558,4287.898129693729,1.0036719297016161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.1074809256697,3099.015535412006,7.6293916812403735,4.998561511806729,-2.3698639214720156,7.368425433278745,2.7818275822286296,3.5,0.7948078806367513,0.6,0.0002266188740200881,0.9935427419711663,0.00022809172111758511,199.10631510784148,0.0,0.0,0.0,0.05202602090921647,7.713924101286926e-05,0.00014947963300721885,0.0005372658556336853,0.09238050268546395,0.09238050268546395,0.09238050268546395,0.09238033746066747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.31194267067,595.6551944660613,0.0,0.09238050268546395,0.09238050286621251,0.09238050286621251,0.37002693970901473,0.37002693970901473,0.5,10.031928211074476,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27771.64666670589,21038.197392711823,0.7575423108754125,0.7522972552851993,0.48580694398518565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452829186874844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5440829952767,260.5440829952767,-12.605917004723267,244.68913812855942,276.3990278619638,114544.6808905347,114538.71792302497,5.962967509753302,0.0,nan,276.3990278619638,3.249027861963839,270.057049915301,-3.092950084698998,263.71507196862916,-9.434928031370816,257.3730940219479,-15.77690597805207,251.03111607525895,-22.118883924741027,244.68913812855942,-28.460861871440557,1.0,1.0,25762.5980482374,25762.5980482374,275.8269057368587,2.676905736858714,275.8269057368587,275.8269057368587,82121.56476632632,82121.49542143338,0.06934489293780643,0.0,8575.796259387458,8575.796259387458,0.9069028627512457,3612.2124067950967,275.8269057368587,2.676905736858714,1.0,0.002,0.12838575211031494,0.0048441126219681396,0.00019815246101807777,0.0018018475458574483,0.09907623050903888,0.09907623050903888,0.0,6.8755261900532716e-12,0.9999981822951655,0.9999981822951655,0.0,0.09238033494572583,1.6792048667707094e-07,0.0,0.0,0.0,1599668.6949085642,266.25094416576326,0.0,1.0,1285741.177050246,2593.1448596914347,,,,,,,,,,,,,,,,,,,2.0,14584.134477997502,1572.6362727583742,0.37002693970901473,6.1796691888313084,2.7818275822286296
4947.0,-30.22209365870654,4.9985600357573485,35.0517084557716,27.745160925574623,5.010684988960202,-26.69881579394264,-40.194246371369786,1.4874071239363502,-6.899066367495038,-6.899066367505313,40.103561461614454,37553.74096934487,20600.177191797782,20600.177191797782,58153.918161142654,82130.97632611063,82121.59187307052,20600.177191797782,102721.7690648683,102721.7690648683,102721.7690648683,130493.46147469382,125975.34866374097,4518.112810952856,0.0,94859.23325333535,50281.997895630615,49530.26150856081,27771.692409825504,77301.95391838631,21038.229770657457,1572.6386646835467,0.0,0.8764895072162533,2.688413177670775,0.0014957518510113484,1.0,1.0,-6.899066367495038,329156.45334701025,1559003.3477203413,4.736359660786525,1559003.3477203413,4.736359660786525,0.7575422289789665,0.09238059483634721,3.594237001698239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594237001698239,1.284794268870093,1.285085442658669,2.797519485247374,5927.60809610288,14584.128577720663,6453.746264707807,0.000425830485677374,26392.0362537349,2691.238726143474,19290.67946991167,1967.1018614829397,0.7309280452803912,0.7309280452803912,32490.15393091429,32395.05729023726,1.003670757128202,0.8,4300.48538039824,4287.898129693729,1.003670757128202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.105826278105,3099.015535412006,7.6293962226634635,4.9985600357573485,-2.3698727938935926,7.368432829650941,2.7818247410187107,3.5,0.7948070688624888,0.6,0.0002266188740200881,0.9935349421952262,0.00022809351175850066,199.1062533994302,0.0,0.0,0.0,0.05202602090921647,7.713979008582078e-05,0.0001494790839342673,0.0005372632544565003,0.09238059464196322,0.09238059464196322,0.09238059464196322,0.0923804310607289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.3883856187,595.6551701464824,0.0,0.09238059464196322,0.09238059483634721,0.09238059483634721,0.37002722396308263,0.37002722396308263,0.5,10.031923304531038,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27771.692409825504,21038.229770657457,0.7575422289789665,0.7522955787448824,0.4858058440410611,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528287367363495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5441216625113,260.5441216625113,-12.605878337488662,244.68921215491804,276.3990311700752,114544.27590003841,114538.36074871167,5.915151326741619,0.0,nan,276.3990311700752,3.2490311700752272,270.05706736705963,-3.0929326329403466,263.71510356403803,-9.434896435961946,257.37313976100774,-15.776860238992242,251.0311759579692,-22.11882404203078,244.68921215491804,-28.46078784508194,1.0,1.0,25762.5980482374,25762.5980482374,275.8269064505495,2.6769064505494953,275.8269064505495,275.8269064505495,82121.66834909808,82121.59187307052,0.07647602756333072,0.0,8575.796259387458,8575.796259387458,0.9069031209687453,3612.2081867067304,275.8269064505495,2.6769064505494953,1.0,0.002,0.12838591844999467,0.004844110037094674,0.00019815271346814594,0.001801847293883566,0.09907635673407297,0.09907635673407297,0.0,7.351712121017595e-12,0.9999981994079143,0.9999981994079143,0.0,0.09238042849657928,1.6633976793038442e-07,0.0,0.0,0.0,1599668.6825020495,266.25093363250494,0.0,1.0,1285741.2129275175,2593.1447149153323,,,,,,,,,,,,,,,,,,,2.0,14584.128577720663,1572.6386646835467,0.37002722396308263,6.1796691888313084,2.7818247410187107
4948.0,-30.22201835339261,4.998558567695361,35.05171384324189,27.74521439513194,5.010684560381967,-26.69874806201505,-40.194183542020596,1.487414268763307,-6.8990765513285055,-6.899076551343433,40.10357225341686,37553.73788742276,20600.176230217807,20600.176230217807,58153.91411764057,82131.07790484763,82121.68741104646,20600.176230217807,102721.86364126427,102721.86364126427,102721.86364126427,130493.60096067598,125975.48573973613,4518.115220939846,0.0,94859.29304998246,50281.95303168658,49530.37779810653,27771.737319411706,77302.11511751823,21038.26157342611,1572.6410083816859,0.0,0.8764894097092926,2.6884121541736286,0.0014957518510113484,1.0,1.0,-6.8990765513285055,329156.3205845032,1559003.8140421747,4.736362987876871,1559003.8140421747,4.736362987876871,0.7575421491085804,0.09238068646675213,3.59423292909277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59423292909277,1.2847942354455404,1.2850854092265414,2.797516388175857,5927.6015337799745,14584.122680396766,6453.746868593203,0.0004258316305827447,26392.082795236685,2691.243472055869,19290.68127496553,1967.1020455472083,0.7309268247084753,0.7309268247084753,32490.124479413233,32395.05729023726,1.0036696198757025,0.8,4300.48148211724,4287.898129693729,1.0036696198757025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.104170729921,3099.015535412006,7.6294005444423085,4.998558567695361,-2.369881447841527,7.368440015536888,2.781821898263492,3.5,0.794806256646712,0.6,0.0002266188740200881,0.993527140888825,0.0002280953027788967,199.1061916784262,0.0,0.0,0.0,0.05202602090921647,7.714033946776822e-05,0.00014947853455231987,0.0005372606710804795,0.09238068627756307,0.09238068627756307,0.09238068627756307,0.09238052328799534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.46414035547,595.6551460444912,0.0,0.09238068627756307,0.09238068646675213,0.09238068646675213,0.3700275083683806,0.3700275083683806,0.5,10.031918414385991,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27771.737319411706,21038.26157342611,0.7575421491085804,0.7522939576650951,0.4858047911151181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528282864655826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5441601063175,260.5441601063175,-12.605839893682457,244.68928572532593,276.39903448727836,114543.88281466057,114538.00184281835,5.880971842198511,0.0,nan,276.39903448727836,3.2490344872783794,270.0570847349083,-3.0929152650916762,263.71513498252506,-9.43486501747492,257.37318523013226,-15.776814769867713,251.03123547773487,-22.11876452226511,244.68928572532593,-28.460714274674046,1.0,1.0,25762.5980482374,25762.5980482374,275.8269074071318,2.6769074071318073,275.8269074071318,275.8269074071318,82121.77000358871,82121.68741104646,0.08259254225413315,0.0,8575.796259387458,8575.796259387458,0.9069033714079646,3612.204093738234,275.8269074071318,2.6769074071318073,1.0,0.002,0.12838608417058217,0.004844107513960116,0.00019815296510470443,0.0018018470413371027,0.09907648255235221,0.09907648255235221,0.0,6.441807157142598e-12,0.9999982061025708,0.9999982061025708,0.0,0.09238052074527617,1.657214759566223e-07,0.0,0.0,0.0,1599668.6705071025,266.2509234486715,0.0,1.0,1285741.2476146126,2593.1445749419695,,,,,,,,,,,,,,,,,,,2.0,14584.122680396766,1572.6410083816859,0.3700275083683806,6.1796691888313084,2.781821898263492
