time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4949.0,-30.22194299902125,4.998557102549363,35.05171922980735,27.745253894850634,5.010682292301954,-26.69868046988614,-40.194120712671406,1.4874197626766787,-6.8990870866585965,-6.8990870866427905,40.10358300238106,37553.747646084914,20600.175881910258,20600.175881910258,58153.92352799517,82131.16333145624,82121.7814295621,20600.175881910258,102721.95731147236,102721.95731147236,102721.95731147236,130493.7396445646,125975.62200961477,4518.1176349498255,0.0,94859.34027965138,50281.924592509204,49530.46187460242,27771.782333092237,77302.24420769466,21038.293427156954,1572.6433655853082,0.0,0.8764893104347063,2.688411095350601,0.0014957518510113484,1.0,1.0,-6.8990870866585965,329156.18323971523,1559004.2785126967,4.736366375281845,1559004.2785126967,4.736366375281845,0.7575420682340648,0.09238077821798174,3.594230061244621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594230061244621,1.2847942097442058,1.285085383519382,2.797514211992136,5927.596922707804,14584.116785891263,6453.746524405684,0.00042583231757888974,26392.11699398096,2691.2469593572687,19290.680246166,1967.1019406388525,0.7309258385966337,0.7309258385966337,32490.10374024521,32395.05729023726,1.0036688190450054,0.8,4300.478737024402,4287.898129693729,1.0036688190450054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.10251515162,3099.015535412006,7.629405093440866,4.998557102549363,-2.3698903183825966,7.368447420931959,2.781819055457721,3.5,0.7948054444164917,0.6,0.0002266188740200881,0.9935193345664308,0.00022809709497901616,199.1061299172526,0.0,0.0,0.0,0.05202602090921647,7.714088885333331e-05,0.00014947798516675478,0.0005372582677806276,0.09238077802516702,0.09238077802516702,0.09238077802516702,0.09238061490828495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.53970376484,595.6551220026054,0.0,0.09238077802516702,0.09238077821798174,0.09238077821798174,0.3700277927926993,0.3700277927926993,0.5,10.031913520962213,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,27771.782333092237,21038.293427156954,0.7575420682340648,0.7522928231132329,0.48580410609019314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528278361029299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5441982045491,260.5441982045491,-12.605801795450873,244.6893589144334,276.399037494634,114543.51264074117,114537.68453344116,5.828107300032848,0.0,nan,276.399037494634,3.249037494634024,270.05710177861323,-3.092898221386747,263.7151660625824,-9.43483393741758,257.3732303465402,-15.77676965345978,251.03129463049132,-22.11870536950866,244.6893589144334,-28.46064108556658,1.0,1.0,25762.5980482374,25762.5980482374,275.8269078350728,2.676907835072825,275.8269078350728,275.8269078350728,82121.84844354205,82121.7814295621,0.06701397994766012,0.0,8575.796259387458,8575.796259387458,0.9069035477622414,3612.201211550844,275.8269078350728,2.676907835072825,1.0,0.002,0.12838625006646742,0.004844104930521658,0.00019815321686894973,0.0018018467900357711,0.09907660843447487,0.09907660843447487,0.0,6.904720718792223e-12,0.999998204210172,0.999998204210172,0.0,0.09238061232151992,1.6589646182213404e-07,0.0,0.0,0.0,1599668.6580981435,266.2509129133414,0.0,1.0,1285741.2834989438,2593.1444301374117,,,,,,,,,,,,,,,,,,,2.0,14584.116785891263,1572.6433655853082,0.3700277927926993,6.1796691888313084,2.781819055457721
4950.0,-30.221867766935656,4.9985556458766185,35.05172460705855,27.745300763659202,5.010684040314686,-26.69861258621011,-40.194057883322216,1.4874288593590212,-6.899097230750726,-6.899097230674561,40.10359350692494,37553.75253314438,20600.174861935237,20600.174861935237,58153.92739507962,82131.25147146468,82121.87303616348,20600.174861935237,102722.04789809871,102722.04789809871,102722.04789809871,130493.87388804567,125975.75390034789,4518.119987697784,0.0,94859.39026810967,50281.891328957885,49530.55437683531,27771.82598994695,77302.38036678225,21038.324332055527,1572.6456487048413,0.0,0.8764892142511809,2.6884100758481932,0.0014957518510113484,1.0,1.0,-6.899097230750726,329156.0509953881,1559004.732423411,4.7363696572154295,1559004.732423411,4.7363696572154295,0.7575419902051502,0.09238086937295345,3.5942267845514544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942267845514544,1.2847941671885905,1.2850853409541223,2.797511754288553,5927.591715128828,14584.110894878724,6453.746471953419,0.00042583314484904294,26392.154962460932,2691.25083106473,19290.680089382673,1967.1019246514022,0.7309247811260925,0.7309247811260925,32490.080044464183,32395.05729023726,1.0036679040466039,0.8,4300.475600586203,4287.898129693729,1.0036679040466039,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.100858659994,3099.015535412006,7.629409396269254,4.9985556458766185,-2.369898944368484,7.368454590245102,2.781816211084837,3.5,0.7948046317385248,0.6,0.0002266188740200881,0.9935115409781996,0.00022809888428368115,199.10606825634375,0.0,0.0,0.0,0.05202602090921647,7.714143824251636e-05,0.00014947743577757173,0.0005372558033578181,0.09238086919048698,0.09238086919048698,0.09238086919048698,0.09238070385352949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.61440671375,595.6550982285046,0.0,0.09238086919048698,0.09238086937295345,0.09238086937295345,0.3700280771572991,0.3700280771572991,0.5,10.031908560871859,-7.617018127348274e-11,-7.617018127348274e-11,-7.617018127348274e-11,-7.617018127348274e-11,-7.617018127348274e-11,-7.617018127348274e-11,27771.82598994695,21038.324332055527,0.7575419902051502,0.7522915480629759,0.48580331362320733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528273854471694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5442363740201,260.5442363740201,-12.605763625979876,244.68943180695294,276.3990409410568,114543.17477323131,114537.33576800069,5.839005230610822,0.0,nan,276.3990409410568,3.249040941056819,270.05711911425425,-3.0928808857457284,263.715197287444,-9.43480271255595,257.3732754606201,-15.77672453937987,251.03135363379226,-22.118646366207713,244.68943180695294,-28.460568193047038,1.0,1.0,25762.5980482374,25762.5980482374,275.8269083730347,2.6769083730347347,275.8269083730347,275.8269083730347,82121.94359859964,82121.87303616348,0.07056243615807034,0.0,8575.796259387458,8575.796259387458,0.9069037492578014,3612.1979184742117,275.8269083730347,2.6769083730347347,1.0,0.002,0.1283864181148895,0.004844102406319253,0.0001981534721144536,0.0018018465344143294,0.0990767360572268,0.0990767360572268,0.0,6.5287827227811235e-12,0.9999981809112441,0.9999981809112441,0.0,0.09238070132395272,1.6804900073198893e-07,0.0,0.0,0.0,1599668.6461500009,266.25090276924925,0.0,1.0,1285741.3180506728,2593.144290710326,,,,,,,,,,,,,,,,,,,2.0,14584.110894878724,1572.6456487048413,0.3700280771572991,6.1796691888313084,2.781816211084837
4951.0,-30.22179251112498,4.998554188522918,35.051729996326905,27.745335967652522,5.010683206918138,-26.69854493931798,-40.19399508889762,1.4874356348444708,-6.899108015467505,-6.8991080154512545,40.10360460796972,37553.767362765575,20600.17495081354,20600.17495081354,58153.942313579115,82131.32806043609,82121.97144570068,20600.17495081354,102722.14639651422,102722.14639651422,102722.14639651422,130494.01909980316,125975.896651582,4518.12244822115,0.0,94859.43106286316,50281.87036422933,49530.62299848203,27771.872703288944,77302.49570177097,21038.35739065529,1572.6480928565315,0.0,0.8764891122507766,2.688408991961983,0.0014957518510113484,1.0,1.0,-6.899108015467505,329155.9103995453,1559005.2121087469,4.736373137630588,1559005.2121087469,4.736373137630588,0.7575419063534659,0.09238096170091882,3.5942244389741034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942244389741034,1.2847941354918766,1.285085309250225,2.7975099976605,5927.587993044773,14584.105003928205,6453.745696820017,0.00042583362337160116,26392.183535967168,2691.253744751487,19290.67777245706,1967.1016883907412,0.7309239020018105,0.7309239020018105,32490.063082150908,32395.05729023726,1.003667249057132,0.8,4300.473355408159,4287.898129693729,1.003667249057132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0992022341916,3099.015535412006,7.629414109588257,4.998554188522918,-2.3699079673724963,7.368462155895414,2.781813366826141,3.5,0.7948038190931832,0.6,0.0002266188740200881,0.9935037449981817,0.0002281006741655542,199.10600657602788,0.0,0.0,0.0,0.05202602090921647,7.714198732992738e-05,0.0001494768866901607,0.0005372534792035384,0.09238096150086841,0.09238096150086841,0.09238096150086841,0.092380799432545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.69151181675,595.6550737026143,0.0,0.09238096150086841,0.09238096170091882,0.09238096170091882,0.3700283612079936,0.3700283612079936,0.5,10.03190370078777,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27771.872703288944,21038.35739065529,0.7575419063534659,0.7522906186358331,0.485802780645609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452826935523016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54427436926125,260.54427436926125,-12.605725630738732,244.6895044374438,276.3990443010488,114542.8393340857,114537.02698179056,5.812352295118637,0.0,nan,276.3990443010488,3.249044301048798,270.0571363283471,-3.0928636716528786,263.71522835563565,-9.434771644364332,257.3733203829099,-15.776679617090053,251.03141241018224,-22.118587589817736,244.6895044374438,-28.46049556255619,1.0,1.0,25762.5980482374,25762.5980482374,275.8269090635233,2.6769090635233397,275.8269090635233,275.8269090635233,82122.01613046335,82121.97144570068,0.04468476267356891,0.0,8575.796259387458,8575.796259387458,0.9069038934956838,3612.195561168974,275.8269090635233,2.6769090635233397,1.0,0.002,0.12838658295113872,0.0048440997853559575,0.00019815372214186116,0.0018018462859526302,0.09907686107093058,0.09907686107093058,0.0,8.094491223131772e-12,0.999998215696559,0.999998215696559,0.0,0.09238079686525097,1.64835667845767e-07,0.0,0.0,0.0,1599668.6334473025,266.2508919845325,0.0,1.0,1285741.354784429,2593.1441424780865,,,,,,,,,,,,,,,,,,,2.0,14584.105003928205,1572.6480928565315,0.3700283612079936,6.1796691888313084,2.781813366826141
4952.0,-30.221717340495633,4.9985527314481955,35.05173537984882,27.745388633944117,5.010683035621873,-26.698477302883393,-40.19393225954843,1.4874429977539363,-6.8991187362925075,-6.899118736348741,40.10361522097458,37553.76482392233,20600.174914671923,20600.174914671923,58153.93973859425,82131.42799275016,82122.06309573095,20600.174914671923,102722.23801040287,102722.23801040287,102722.23801040287,130494.1552872032,125976.03044047758,4518.124846725624,0.0,94859.48968649635,50281.82651674484,49530.73685527946,27771.91727680034,77302.6541320798,21038.38891564857,1572.6504335666514,0.0,0.8764890124792404,2.6884079144973856,0.0014957518510113484,1.0,1.0,-6.8991187362925075,329155.7706366814,1559005.6707054493,4.736376541993739,1559005.6707054493,4.736376541993739,0.7575418256492966,0.09238105332190331,3.5942204600012935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942204600012935,1.284794101047109,1.2850852747976511,2.7975069756873876,5927.581589846375,14584.099115960715,6453.746227372233,0.00042583473153657246,26392.229063896157,2691.2583873082203,19290.67935831314,1967.1018501030567,0.730922701209132,0.730922701209132,32490.034307744834,32395.05729023726,1.0036661379510332,0.8,4300.469546749298,4287.898129693729,1.0036661379510332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.097544274194,3099.015535412006,7.629418780946079,4.9985527314481955,-2.3699169523695227,7.368469683817718,2.781810519934236,3.5,0.7948030056954959,0.6,0.0002266188740200881,0.9934959579082173,0.0002281024620343991,199.1059449655655,0.0,0.0,0.0,0.05202602090921647,7.714253672634286e-05,0.00014947633729374524,0.0005372509097872335,0.09238105312772717,0.09238105312772717,0.09238105312772717,0.09238088939062217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7665020908,595.6550498404104,0.0,0.09238105312772717,0.09238105332190331,0.09238105332190331,0.37002864561242665,0.37002864561242665,0.5,10.031898789885497,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,27771.91727680034,21038.38891564857,0.7575418256492966,0.7522890435201884,0.48580175215921734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452826485457254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5443122743987,260.5443122743987,-12.605687725601285,244.68957684484934,276.3990477039174,114542.46070664354,114536.66213817561,5.798568467934835,0.0,nan,276.3990477039174,3.2490477039174266,270.0571535321255,-3.0928464678744945,263.7152593603208,-9.434740639679205,257.3733651884997,-15.776634811500287,251.03147101667955,-22.11852898332043,244.68957684484934,-28.460423155150636,1.0,1.0,25762.5980482374,25762.5980482374,275.82690902968363,2.6769090296836566,275.82690902968363,275.82690902968363,82122.12001490768,82122.06309573095,0.05691917672811542,0.0,8575.796259387458,8575.796259387458,0.9069041381767741,3612.1915623013,275.82690902968363,2.6769090296836566,1.0,0.002,0.1283867494740261,0.00484409716300427,0.00019815397479840756,0.0018018460326703486,0.09907698739920377,0.09907698739920377,0.0,7.468756082346095e-12,0.999998197435751,0.999998197435751,0.0,0.09238088679911931,1.665227840008148e-07,0.0,0.0,0.0,1599668.6208198562,266.25088126370747,0.0,1.0,1285741.3913005618,2593.143995124042,,,,,,,,,,,,,,,,,,,2.0,14584.099115960715,1572.6504335666514,0.37002864561242665,6.1796691888313084,2.781810519934236
4953.0,-30.221642105871975,4.998551271793096,35.05174076007671,27.745449682138883,5.010680075792786,-26.698409887713535,-40.193869500048436,1.4874478570970455,-6.899129667862837,-6.89912966786305,40.10362589305116,37553.752019854495,20600.175225463256,20600.175225463256,58153.927245317755,82131.54505472929,82122.15509995802,20600.175225463256,102722.33032542128,102722.33032542128,102722.33032542128,130494.29262154814,125976.16538444876,4518.127237099384,0.0,94859.5608122589,50281.76777544312,49530.88115201754,27771.962296126858,77302.8434481444,21038.420746282114,1572.6528007227168,0.0,0.8764889113218557,2.688406815852739,0.0014957518510113484,1.0,1.0,-6.899129667862837,329155.6281264598,1559006.1318537313,4.736379993644738,1559006.1318537313,4.736379993644738,0.7575417437901455,0.09238114508315141,3.5942154649672657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942154649672657,1.284794078314392,1.2850852520597824,2.7975031373765042,5927.573456926198,14584.093228795286,6453.747599782355,0.00042583624583735744,26392.28553125232,2691.264145376079,19290.683460538836,1967.102268413662,0.730921292803378,0.730921292803378,32489.998185564513,32395.05729023726,1.0036647431154722,0.8,4300.464765518999,4287.898129693729,1.0036647431154722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.095884947985,3099.015535412006,7.629423584659144,4.998551271793096,-2.369926070267625,7.3684773420607215,2.781807670697566,3.5,0.794802191627876,0.6,0.0002266188740200881,0.9934881642548739,0.00022810425143821874,199.105883302691,0.0,0.0,0.0,0.05202602090921647,7.714308551558958e-05,0.0001494757885044985,0.0005372481906810448,0.09238114487997594,0.09238114487997594,0.09238114487997594,0.09238098002818643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.8419465165,595.6550258334339,0.0,0.09238114487997594,0.09238114508315141,0.09238114508315141,0.37002892976681645,0.37002892976681645,0.5,10.03189384402472,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27771.962296126858,21038.420746282114,0.7575417437901455,0.7522870395359784,0.48580039678677495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528260359011955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54434985812657,260.54434985812657,-12.605650141873411,244.68964905543473,276.3990506607881,114542.02273498903,114536.2733339671,5.749401021938041,0.0,nan,276.3990506607881,3.2490506607881002,270.0571703397382,-3.0928296602617706,263.71529001867617,-9.434709981323806,257.37340969759975,-15.776590302400223,251.03152937652249,-22.118470623477492,244.68964905543473,-28.46035094456525,1.0,1.0,25762.5980482374,25762.5980482374,275.826908826529,2.6769088265290293,275.826908826529,275.826908826529,82122.23435440612,82122.15509995802,0.07925444809370674,0.0,8575.796259387458,8575.796259387458,0.9069044453389133,3612.186542292102,275.826908826529,2.6769088265290293,1.0,0.002,0.128386917208585,0.004844094497943163,0.00019815422923940038,0.0018018457776968133,0.09907711461970019,0.09907711461970019,0.0,6.936213756136844e-12,0.9999981843111698,0.9999981843111698,0.0,0.09238097734773817,1.6773541324631769e-07,0.0,0.0,0.0,1599668.6079441833,266.25087033213714,0.0,1.0,1285741.4285345136,2593.1438448733816,,,,,,,,,,,,,,,,,,,2.0,14584.093228795286,1572.6528007227168,0.37002892976681645,6.1796691888313084,2.781807670697566
4954.0,-30.22156687665508,4.998549826380969,35.05174613088844,27.74549958938735,5.010680805496214,-26.698342108444255,-40.19380289884282,1.487456037057118,-6.89913942409504,-6.899139424133595,40.10363638163522,37553.73911607536,20600.173507908192,20600.173507908192,58153.91262398355,82131.63937736052,82122.24758565599,20600.173507908192,102722.42109356419,102722.42109356419,102722.42109356419,130494.42665390448,125976.2971008132,4518.129553091273,0.0,94859.61531317669,50281.71505106697,49531.000291233024,27772.005560340283,77303.00585157331,21038.451395422715,1572.6550556797297,0.0,0.876488817331839,2.688405835332318,0.0014957518510113484,1.0,1.0,-6.89913942409504,329155.50093867315,1559006.5850751756,4.736383200734181,1559006.5850751756,4.736383200734181,0.7575416672631883,0.09238123590019359,3.594211820217327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594211820217327,1.2847940400473457,1.2850852137840634,2.7975003838629866,5927.567622561466,14584.087345417563,6453.747855590287,0.00042583722075915356,26392.327458163254,2691.2684207311627,19290.684225165864,1967.1023463839197,0.7309201606317285,0.7309201606317285,32489.971828117206,32395.05729023726,1.0036637253392575,0.8,4300.461276775392,4287.898129693729,1.0036637253392575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0942237534896,3099.015535412006,7.6294276424439795,4.998549826380969,-2.3699344569128193,7.368484283293788,2.7818048182540247,3.5,0.7948013766440071,0.6,0.0002266188740200881,0.9934803712275538,0.00022810604072637656,199.1058216442862,0.0,0.0,0.0,0.05202602090921647,7.714366790189417e-05,0.00014947520611819393,0.000537245552659434,0.09238123572685518,0.09238123572685518,0.09238123572685518,0.0923810688893145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.91678939,595.6550020130493,0.0,0.09238123572685518,0.09238123590019359,0.09238123590019359,0.37002921373426884,0.37002921373426884,0.5,10.031888838901473,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,27772.005560340283,21038.451395422715,0.7575416672631883,0.7522852699368866,0.48579920925948117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528255859626993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54438751380616,260.54438751380616,-12.60561248619382,244.68972113759457,276.3990538899863,114541.66989354437,114535.9094857268,5.760407817568812,0.0,nan,276.3990538899863,3.249053889986328,270.0571873395309,-3.0928126604690647,263.7153207890574,-9.43467921094259,257.3734542385776,-15.77654576142237,251.03158768809007,-22.118412311909907,244.68972113759457,-28.460278862405403,1.0,1.0,25762.5980482374,25762.5980482374,275.8269098547612,2.6769098547612202,275.8269098547612,275.8269098547612,82122.33149588075,82122.24758565599,0.08391022475552745,0.0,8575.796259387458,8575.796259387458,0.9069046694672533,3612.1828793184136,275.8269098547612,2.6769098547612202,1.0,0.002,0.12838708668525942,0.004844092037043269,0.00019815448684688624,0.0018018455194942374,0.09907724342344312,0.09907724342344312,0.0,6.3411238065969044e-12,0.9999981654581261,0.9999981654581261,0.0,0.09238106642294798,1.6947724561760864e-07,0.0,0.0,0.0,1599668.5964528737,266.25086057590494,0.0,1.0,1285741.461765143,2593.1437107773804,,,,,,,,,,,,,,,,,,,2.0,14584.087345417563,1572.6550556797297,0.37002921373426884,6.1796691888313084,2.7818048182540247
4955.0,-30.22147770501003,4.998548384961344,35.05175151000518,27.745546562969707,5.010680946149798,-26.698261839932265,-40.19373067477716,1.4874650807774878,-6.899149889677517,-6.899149889671552,40.1036473628255,37553.75949959356,20600.17303581867,20600.17303581867,58153.93253541223,82131.73336458088,82122.3451574152,20600.17303581867,102722.51819323387,102722.51819323387,102722.51819323387,130494.5697537834,125976.4377922995,4518.131961483896,0.0,94859.66547687545,50281.69161082411,49531.082073390375,27772.05156054953,77303.1336339399,21038.483961732585,1572.6574583801992,0.0,0.8764887175468219,2.688404783521033,0.0014957518510113484,1.0,1.0,-6.899149889677517,329155.36450342485,1559007.059581836,4.73638660555877,1559007.059581836,4.73638660555877,0.7575415851387067,0.09238132779985694,3.5942085274755446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942085274755446,1.284793997739505,1.2850851714666345,2.797497913127921,5927.562387370343,14584.081464439345,6453.747820947201,0.00042583805517218317,26392.36559362954,2691.272309466489,19290.684121615363,1967.102335824707,0.7309191005701912,0.7309191005701912,32489.9480162546,32395.05729023726,1.0036628058593688,0.8,4300.45812497232,4287.898129693729,1.0036628058593688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.092563643788,3099.015535412006,7.629432158436316,4.998548384961344,-2.36994328013421,7.368491665095554,2.7818019676743546,3.5,0.7948005621926727,0.6,0.0002266188740200881,0.993471133983436,0.0002281081616447514,199.10574855861685,0.0,0.0,0.0,0.05202602090921647,7.714429946122235e-05,0.00014947457455886573,0.0005372427905202543,0.09238132760068256,0.09238132760068256,0.09238132760068256,0.09238116336853927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.9936395635,595.6549775641644,0.0,0.09238132760068256,0.09238132779985694,0.09238132779985694,0.3700294974170035,0.3700294974170035,0.5,10.031883911483089,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27772.05156054953,21038.483961732585,0.7575415851387067,0.752284283982503,0.485798669914535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825136056817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5444264422986,260.5444264422986,-12.605573557701405,244.68979551756053,276.3990573670052,114541.37288027145,114535.41776298301,5.955117288414561,0.0,nan,276.3990573670052,3.249057367005207,270.05720499713874,-3.092795002861237,263.7153526272544,-9.434647372745587,257.37350025736606,-15.776499742633916,251.03164788746668,-22.1183521125333,244.68979551756053,-28.46020448243945,1.0,1.0,25762.5980482374,25762.5980482374,275.82691076679754,2.676910766797562,275.82691076679754,275.82691076679754,82122.4254900603,82122.3451574152,0.08033264509867877,0.0,8575.796259387458,8575.796259387458,0.9069048719493155,3612.179570112922,275.82691076679754,2.676910766797562,1.0,0.002,0.12838725371102244,0.004844089461239727,0.00019815474038328482,0.0018018452663321866,0.09907737019164241,0.09907737019164241,0.0,6.7154714948614025e-12,0.9999981919866908,0.9999981919866908,0.0,0.09238116077318677,1.6702667018178076e-07,0.0,0.0,0.0,1599668.5841260578,266.25085011032246,0.0,1.0,1285741.4974118955,2593.1435669316047,,,,,,,,,,,,,,,,,,,2.0,14584.081464439345,1572.6574583801992,0.3700294974170035,6.1796691888313084,2.7818019676743546
4956.0,-30.221402462532293,4.998546943642805,35.0517568904848,27.745584595855348,5.0106785390444255,-26.698194362376594,-40.193667880352564,1.4874704383782211,-6.8991606249715005,-6.899160624944691,40.103658160492735,37553.770025130136,20600.1730241028,20600.1730241028,58153.94304923294,82131.81640795957,82122.43945061178,20600.1730241028,102722.61247471458,102722.61247471458,102722.61247471458,130494.70940924247,125976.57504177156,4518.134367470901,0.0,94859.71068996003,50281.664305286446,49531.16264963732,27772.09693452788,77303.25958416521,21038.51606104726,1572.6598375499314,0.0,0.8764886169850559,2.6884037046035885,0.0014957518510113484,1.0,1.0,-6.8991606249715005,329155.2245521149,1559007.5261581938,4.73639003688777,1559007.5261581938,4.73639003688777,0.7575415032809769,0.0923814195906858,3.5942057658331406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942057658331406,1.2847939726758704,1.2850851463973196,2.7974958182185463,5927.55794850876,14584.075865282079,6453.747522596636,0.00042583872154165276,26392.398451893157,2691.275660076903,19290.683229825558,1967.1022448874548,0.7309181567938102,0.7309181567938102,32489.92804509837,32395.05729023726,1.0036620346860374,0.8,4300.455481535616,4287.898129693729,1.0036620346860374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.090902831866,3099.015535412006,7.629436846921435,4.998546943642805,-2.369952271132033,7.368499214774838,2.7817991158900695,3.5,0.7947997473971627,0.6,0.0002266188740200881,0.9934633397265415,0.00022810995127657826,199.10568688942678,0.0,0.0,0.0,0.05202602090921647,7.714484856746248e-05,0.0001494740254526256,0.0005372404041241166,0.09238141939759541,0.09238141939759541,0.09238141939759541,0.09238125545207194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.0695511658,595.6549534114466,0.0,0.09238141939759541,0.0923814195906858,0.0923814195906858,0.3700297813636298,0.3700297813636298,0.5,10.031878994683678,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,27772.09693452788,21038.51606104726,0.7575415032809769,0.7522831942929504,0.48579801456163496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528246027690574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5444649142815,260.5444649142815,-12.605535085718486,244.68986934844148,276.3990604800888,114540.99752053632,114535.1122382684,5.885282267917967,0.0,nan,276.3990604800888,3.249060480088815,270.05722225378537,-3.092777746214608,263.7153840274568,-9.434615972543156,257.3735458011283,-15.776454198871704,251.03170757478833,-22.11829242521165,244.68986934844148,-28.4601306515585,1.0,1.0,25762.5980482374,25762.5980482374,275.82691102679456,2.676911026794585,275.82691102679456,275.82691102679456,82122.50150867316,82122.43945061178,0.06205806137586478,0.0,8575.796259387458,8575.796259387458,0.9069050417721893,3612.1767946623063,275.82691102679456,2.676911026794585,1.0,0.002,0.12838742042979304,0.00484408684002248,0.0001981549933362361,0.0018018450144448167,0.09907749666811805,0.09907749666811805,0.0,7.781052711874903e-12,0.9999981953248854,0.9999981953248854,0.0,0.09238125287223681,1.667184489839138e-07,0.0,0.0,0.0,1599668.5714815625,266.2508393750285,0.0,1.0,1285741.5339773023,2593.143419378765,,,,,,,,,,,,,,,,,,,2.0,14584.075865282079,1572.6598375499314,0.3700297813636298,6.1796691888313084,2.7817991158900695
4957.0,-30.22132733723056,4.998545510260731,35.051762260362494,27.745631988532864,5.010680092497059,-26.698126594261744,-40.193605051003374,1.4874793492836904,-6.899170814025069,-6.8991708140423835,40.103668615708216,37553.77388996195,20600.172067034975,20600.172067034975,58153.945956996926,82131.90560309924,82122.53032240701,20600.172067034975,102722.70238944198,102722.70238944198,102722.70238944198,130494.84282213643,125976.70612630718,4518.136695829253,0.0,94859.76146547776,50281.629751457025,49531.25746002304,27772.140432694443,77303.39789271748,21038.54684842944,1572.662114274393,0.0,0.8764885207437823,2.6884026805846934,0.0014957518510113484,1.0,1.0,-6.899170814025069,329155.091721949,1559007.9779375354,4.736393320795093,1559007.9779375354,4.736393320795093,0.7575414253509263,0.09238151058233152,3.5942024222984568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5942024222984568,1.284793930989362,1.2850851047013638,2.797493306596431,5927.552626682884,14584.06999004955,6453.747532614341,0.0004258395766746436,26392.43713068778,2691.2796042163004,19290.68325976915,1967.1022479408514,0.7309170867490266,0.7309170867490266,32489.90386591254,32395.05729023726,1.0036611010225127,0.8,4300.452281112639,4287.898129693729,1.0036611010225127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.08924063794,3099.015535412006,7.629441189198567,4.998545510260731,-2.3699609223471976,7.368506432607928,2.7817962617339123,3.5,0.7947989319239749,0.6,0.0002266188740200881,0.9934555576735407,0.0002281117381342964,199.10562531631294,0.0,0.0,0.0,0.05202602090921647,7.71453979827182e-05,0.0001494734760373699,0.0005372379296428852,0.09238151040109595,0.09238151040109595,0.09238151040109595,0.09238134385947849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.14418757736,595.6549296565514,0.0,0.09238151040109595,0.09238151058233152,0.09238151058233152,0.3700300653059053,0.3700300653059053,0.5,10.031873998920997,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27772.140432694443,21038.54684842944,0.7575414253509263,0.7522818859489673,0.4857971953843413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528241527844776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54450336215353,260.54450336215353,-12.605496637846443,244.68994274583682,276.39906397843816,114540.64994775057,114534.7683537223,5.881594028283648,0.0,nan,276.39906397843816,3.249063978438187,270.0572397319441,-3.0927602680558834,263.71541548542433,-9.434584514575647,257.37359123890315,-15.776408761096832,251.03176699237477,-22.118233007625207,244.68994274583682,-28.46005725416316,1.0,1.0,25762.5980482374,25762.5980482374,275.8269114340068,2.676911434006797,275.8269114340068,275.8269114340068,82122.59765134918,82122.53032240701,0.06732894216838758,0.0,8575.796259387458,8575.796259387458,0.9069052473775523,3612.173434409949,275.8269114340068,2.676911434006797,1.0,0.002,0.1283875896826735,0.004844084301063033,0.0001981552504223696,0.0018018447563599334,0.0990776252111848,0.0990776252111848,0.0,6.782303017816016e-12,0.9999981678887588,0.9999981678887588,0.0,0.09238134132912751,1.69253204013447e-07,0.0,0.0,0.0,1599668.5594804527,266.2508291859749,0.0,1.0,1285741.5686821598,2593.1432793338395,,,,,,,,,,,,,,,,,,,2.0,14584.06999004955,1572.662114274393,0.3700300653059053,6.1796691888313084,2.7817962617339123
4958.0,-30.221252150831567,4.9985440714588485,35.0517676371783,27.74567299000921,5.010677313865131,-26.698059204359225,-40.19354229150338,1.4874843668502578,-6.899181941728671,-6.899181941722985,40.10367955567612,37553.781240339835,20600.172725606884,20600.172725606884,58153.95396594672,82131.99400590609,82122.62566769427,20600.172725606884,102722.79839330116,102722.79839330116,102722.79839330116,130494.98517790926,125976.84607116134,4518.139106747908,0.0,94859.81090080271,50281.598133276486,49531.34751947358,27772.186784608097,77303.53430408168,21038.579622868,1572.6645497663865,0.0,0.876488417477081,2.6884015622299993,0.0014957518510113484,1.0,1.0,-6.899181941728671,329154.9466550589,1559008.4506628586,4.736396844421836,1559008.4506628586,4.736396844421836,0.7575413411279519,0.09238160271967336,3.594199371628115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594199371628115,1.284793907516459,1.2850850812231411,2.7974909832626764,5927.54770381745,14584.064114977677,6453.74734860486,0.0004258403381528298,26392.47328615294,2691.2832910477014,19290.682709752495,1967.1021918547615,0.7309160646142827,0.7309160646142827,32489.881804607605,32395.05729023726,1.003660249139732,0.8,4300.449361018153,4287.898129693729,1.003660249139732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.087578438655,3099.015535412006,7.629446129861864,4.9985440714588485,-2.369970156919445,7.368514228378293,2.7817934075697246,3.5,0.7947981164484927,0.6,0.0002266188740200881,0.9934477693574623,0.00022811352645812436,199.10556369316163,0.0,0.0,0.0,0.05202602090921647,7.714594679078456e-05,0.00014947292722930353,0.0005372355011229777,0.09238160250884514,0.09238160250884514,0.09238160250884514,0.09238143761094798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2209323884,595.6549052398965,0.0,0.09238160250884514,0.09238160271967336,0.09238160271967336,0.37003034888474906,0.37003034888474906,0.5,10.03186905201293,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27772.186784608097,21038.579622868,0.7575413411279519,0.752280662061219,0.485796433221514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528237035009421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5445414020283,260.5445414020283,-12.605458597971676,244.69001575973357,276.3990670442909,114540.26806338721,114534.44888316821,5.819180219004453,0.0,nan,276.3990670442909,3.249067044290939,270.05725678740606,-3.0927432125939163,263.71544653049534,-9.434553469504635,257.3736362735815,-15.77636372641848,251.03182601666256,-22.118173983337414,244.69001575973357,-28.459984240266408,1.0,1.0,25762.5980482374,25762.5980482374,275.82691142427774,2.676911424277762,275.82691142427774,275.82691142427774,82122.67928348799,82122.62566769427,0.05361579371674452,0.0,8575.796259387458,8575.796259387458,0.9069054349736244,3612.1703684862555,275.82691142427774,2.676911424277762,1.0,0.002,0.1283877574939853,0.0048440816033504825,0.00019815550490205326,0.0018018445024503235,0.09907775245102662,0.09907775245102662,0.0,7.352376520108894e-12,0.9999981834916215,0.9999981834916215,0.0,0.092381434907718,1.6781195535897102e-07,0.0,0.0,0.0,1599668.546373757,266.2508180582713,0.0,1.0,1285741.606584148,2593.1431263875033,,,,,,,,,,,,,,,,,,,2.0,14584.064114977677,1572.6645497663865,0.37003034888474906,6.1796691888313084,2.7817934075697246
4959.0,-30.221177074487073,4.998542639880525,35.05177300056461,27.745721395500027,5.010678529324083,-26.69799151410573,-40.19347946215419,1.4874929686996499,-6.899192189597613,-6.899192189617948,40.103689921978585,37553.78368130177,20600.17185063889,20600.17185063889,58153.955531940665,82132.08525191457,82122.71521965711,20600.17185063889,102722.887070296,102722.887070296,102722.887070296,130495.11700652944,125976.97560640867,4518.14140012077,0.0,94859.86318587541,50281.561614384416,49531.44619054555,27772.22993623344,77303.67612677898,21038.610157501407,1572.6668113575238,0.0,0.8764883212544536,2.6884005323006748,0.0014957518510113484,1.0,1.0,-6.899192189597613,329154.8130582284,1559008.8986000419,4.7364001276938605,1559008.8986000419,4.7364001276938605,0.7575412635502157,0.09238169352949906,3.594195904724999,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594195904724999,1.2847938672757633,1.2850850409733257,2.797488372470223,5927.542171861528,14584.058243633961,6453.747462546832,0.0004258412428736242,26392.513290989737,2691.2873704057693,19290.683050332675,1967.1022265842746,0.7309149696220257,0.7309149696220257,32489.856733258646,32395.05729023726,1.0036592810262566,0.8,4300.446042506031,4287.898129693729,1.0036592810262566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0859138952333,3099.015535412006,7.629450509195243,4.998542639880525,-2.3699788464076095,7.3685214862881345,2.7817905493815918,3.5,0.7947972998233119,0.6,0.0002266188740200881,0.9934399925072759,0.00022811531217717547,199.10550216024959,0.0,0.0,0.0,0.05202602090921647,7.714649621327085e-05,0.00014947237780681724,0.0005372330081827703,0.09238169334679895,0.09238169334679895,0.09238169334679895,0.09238152492800188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2954117637,595.6548815316964,0.0,0.09238169334679895,0.09238169352949906,0.09238169352949906,0.37003063261189784,0.37003063261189784,0.5,10.031863999643603,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,2.034994395216927e-11,27772.22993623344,21038.610157501407,0.7575412635502157,0.7522793021714447,0.48579557354702124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452823253852296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5445794611803,260.5445794611803,-12.605420538819658,244.69008847715864,276.39907044517145,114539.91893906564,114534.09680982302,5.822129242593699,0.0,nan,276.39907044517145,3.249070445171469,270.057274051593,-3.092725948406951,263.71547765799187,-9.434522342008108,257.3736812643892,-15.7763187356108,251.0318848707778,-22.11811512922219,244.69008847715864,-28.459911522841338,1.0,1.0,25762.5980482374,25762.5980482374,275.8269116187907,2.6769116187907116,275.8269116187907,275.8269116187907,82122.77730847862,82122.71521965711,0.06208882150531281,0.0,8575.796259387458,8575.796259387458,0.9069056481651901,3612.166884248624,275.8269116187907,2.6769116187907116,1.0,0.002,0.12838792865190773,0.004844079046704598,0.00019815576490452924,0.0018018442417475882,0.09907788245226462,0.09907788245226462,0.0,6.6521172251143845e-12,0.9999981472692038,0.9999981472692038,0.0,0.09238152237109044,1.7115840860958934e-07,0.0,0.0,0.0,1599668.534303368,266.25080781040236,0.0,1.0,1285741.6414893363,2593.142985534213,,,,,,,,,,,,,,,,,,,2.0,14584.058243633961,1572.6668113575238,0.37003063261189784,6.1796691888313084,2.7817905493815918
4960.0,-30.221101967376725,4.998541207677613,35.05177837248514,27.745776750985556,5.010677432307396,-26.697924027406163,-40.19341670265419,1.487499492070255,-6.899202991318816,-6.899202991319844,40.103700894829856,37553.7775276387,20600.17193220512,20600.17193220512,58153.94945984382,82132.19071494315,82122.81193860891,20600.17193220512,102722.98387081403,102722.98387081403,102722.98387081403,130495.2600341617,125977.1162484371,4518.143785724603,0.0,94859.92585477745,50281.51266650999,49531.570209186066,27772.27616334768,77303.84637253375,21038.642864317662,1572.6692329823984,0.0,0.8764882196532399,2.6883994467085204,0.0014957518510113484,1.0,1.0,-6.899202991318816,329154.67224112153,1559009.3727468387,4.73640359449247,1559009.3727468387,4.73640359449247,0.7575411802970368,0.09238178546344693,3.5941915940640374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941915940640374,1.2847938367584941,1.2850850104491405,2.7974850837797463,5927.53520352104,14584.052372591701,6453.748275405302,0.00042584248482817474,26392.562380770883,2691.292376170342,19290.68548002104,1967.1024743435362,0.7309137021904271,0.7309137021904271,32489.825560161225,32395.05729023726,1.0036580772980803,0.8,4300.441916349841,4287.898129693729,1.0036580772980803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0842492236475,3099.015535412006,7.62945524315705,4.998541207677613,-2.369987879260317,7.36852908693793,2.781787690974562,3.5,0.7947964831355891,0.6,0.0002266188740200881,0.9934322125358932,0.00022811709864089015,199.10544060215983,0.0,0.0,0.0,0.05202602090921647,7.714704502856021e-05,0.00014947182899152788,0.0005372303913107269,0.0923817852599042,0.0923817852599042,0.0923817852599042,0.09238161916597626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.3724853388,595.6548570097576,0.0,0.0923817852599042,0.09238178546344693,0.09238178546344693,0.3700309158690838,0.3700309158690838,0.5,10.031859017520453,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27772.27616334768,21038.642864317662,0.7575411802970368,0.7522775668832187,0.48579442407902806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528228048621028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54461732867804,260.54461732867804,-12.605382671321934,244.69016093630668,276.3990737210186,114539.51917544527,114533.72636488885,5.792810556385772,0.0,nan,276.3990737210186,3.2490737210186467,270.0572911640984,-3.0927088359015897,263.7155086071596,-9.434491392840357,257.3737260502187,-15.776273949781285,251.03194349326648,-22.118056506733495,244.69016093630668,-28.459839063693295,1.0,1.0,25762.5980482374,25762.5980482374,275.8269120952196,2.6769120952196204,275.8269120952196,275.8269120952196,82122.8825966444,82122.81193860891,0.07065803548903205,0.0,8575.796259387458,8575.796259387458,0.9069059132421642,3612.1625520343578,275.8269120952196,2.6769120952196204,1.0,0.002,0.12838809757726152,0.00484407640376473,0.00019815602123611004,0.0018018439862528624,0.09907801061805502,0.09907801061805502,0.0,7.488972549735129e-12,0.9999981714405215,0.9999981714405215,0.0,0.09238161653785748,1.6892558944999295e-07,0.0,0.0,0.0,1599668.5215806258,266.25079700868116,0.0,1.0,1285741.678280991,2593.142837068437,,,,,,,,,,,,,,,,,,,2.0,14584.052372591701,1572.6692329823984,0.3700309158690838,6.1796691888313084,2.781787690974562
4961.0,-30.2210268033303,4.998539778214085,35.05178373921048,27.74581698412078,5.010674885520346,-26.69785663444597,-40.1933539082296,1.4875047161403019,-6.899213559407542,-6.899213559386479,40.103711488867106,37553.78571204561,20600.171599422643,20600.171599422643,58153.95731146826,82132.27761937123,82122.90390190786,20600.171599422643,102723.0755013305,102723.0755013305,102723.0755013305,130495.39606480194,125977.2499484569,4518.146116345049,0.0,94859.97419412251,50281.4822850059,49531.65767679623,27772.320563471443,77303.97824026768,21038.67427424104,1572.671561864466,0.0,0.8764881207939036,2.6883983845972215,0.0014957518510113484,1.0,1.0,-6.899213559407542,329154.53446982603,1559009.8305242062,4.736406967734246,1559009.8305242062,4.736406967734246,0.757541100181341,0.09238187673097778,3.5941886311316136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941886311316136,1.2847938123195415,1.2850849860046492,2.79748283083862,5927.530429809139,14584.046504668328,6453.748021956235,0.00042584321176227197,26392.597587249136,2691.2959662320095,19290.684722444817,1967.1023970922606,0.7309126984819632,0.7309126984819632,32489.804133331178,32395.05729023726,1.0036572499156267,0.8,4300.439080236182,4287.898129693729,1.0036572499156267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.082583052115,3099.015535412006,7.629459827905211,4.998539778214085,-2.3699967679987957,7.368536546212881,2.7817848299931507,3.5,0.7947956657123287,0.6,0.0002266188740200881,0.9934244267325751,0.00022811888647176657,199.1053789974431,0.0,0.0,0.0,0.05202602090921647,7.714759415286906e-05,0.00014947127986721903,0.0005372279747794503,0.09238187654179213,0.09238187654179213,0.09238187654179213,0.09238170905179169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.44792918424,595.6548329991331,0.0,0.09238187654179213,0.09238187673097778,0.09238187673097778,0.3700311993598057,0.3700311993598057,0.5,10.031853993507402,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27772.320563471443,21038.67427424104,0.757541100181341,0.7522763851909479,0.4857937012675478,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528223556881943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54465491274374,260.54465491274374,-12.60534508725624,244.69023318079195,276.3990766446654,114539.15044273737,114533.40099012949,5.749452607841964,0.0,nan,276.3990766446654,3.249076644665422,270.05730795191135,-3.0926920480886224,263.715539259141,-9.434460740858981,257.37377056636865,-15.776229433631329,251.0320018735841,-22.11799812641587,244.69023318079195,-28.459766819208028,1.0,1.0,25762.5980482374,25762.5980482374,275.8269122507402,2.6769122507402017,275.8269122507402,275.8269122507402,82122.96268586053,82122.90390190786,0.05878395267063752,0.0,8575.796259387458,8575.796259387458,0.9069060954427295,3612.1595742872714,275.8269122507402,2.6769122507402017,1.0,0.002,0.1283882678513535,0.0048440737942912265,0.0001981562797442986,0.0018018437274688055,0.0990781398721493,0.0990781398721493,0.0,7.213104245840096e-12,0.9999981568428155,0.9999981568428155,0.0,0.09238170645665796,1.7027431981840887e-07,0.0,0.0,0.0,1599668.5091330663,266.25078644059244,0.0,1.0,1285741.7142768682,2593.1426918138905,,,,,,,,,,,,,,,,,,,2.0,14584.046504668328,1572.671561864466,0.3700311993598057,6.1796691888313084,2.7817848299931507
