time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4962.0,-30.220951752969754,4.99853835665822,35.05178909469062,27.745864760968857,5.010676307573157,-26.69778894691367,-40.193291113805,1.487513501276869,-6.899223767262413,-6.8992237672522165,40.10372189804276,37553.7888780347,20600.17064782563,20600.17064782563,58153.95952586033,82132.3675248794,82122.99421839592,20600.17064782563,102723.16486622154,102723.16486622154,102723.16486622154,130495.52878069367,125977.38039793515,4518.14838275852,0.0,94860.02550019209,50281.44685247965,49531.75405301382,27772.36391447212,77304.11796748594,21038.704953758293,1572.6738321897662,0.0,0.876488024626072,2.688397358690277,0.0014957518510113484,1.0,1.0,-6.899223767262413,329154.4013947642,1559010.2803150301,4.736410249137957,1559010.2803150301,4.736410249137957,0.7575410223828685,0.0923819674867154,3.5941852424908998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941852424908998,1.2847937712214081,1.2850849448972017,2.797480282827052,5927.52503087838,14584.040640389145,6453.748074265431,0.0004258440857193025,26392.63674524763,2691.2999592366027,19290.6848788005,1967.1024130361034,0.730911619971963,0.730911619971963,32489.77962793211,32395.05729023726,1.0036563036564932,0.8,4300.435836634731,4287.898129693729,1.0036563036564932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.080915971024,3099.015535412006,7.629464186045416,4.99853835665822,-2.3700054316329897,7.36854378829121,2.7817819674511157,3.5,0.7947948478431759,0.6,0.0002266188740200881,0.993416652770978,0.0002281206716114238,199.10531748594173,0.0,0.0,0.0,0.05202602090921647,7.714814328079179e-05,0.0001494707307392963,0.0005372254946075096,0.09238196730522626,0.09238196730522626,0.09238196730522626,0.0923817970255227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.52288349066,595.6548091386119,0.0,0.09238196730522626,0.0923819674867154,0.0923819674867154,0.37003148263512026,0.37003148263512026,0.5,10.03184888562163,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27772.36391447212,21038.704953758293,0.7575410223828685,0.7522750540963399,0.4857928641502616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528219061740602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5446926153832,260.5446926153832,-12.605307384616765,244.69030526608958,276.3990799646452,114538.81216462563,114533.0445736083,5.767591017330832,0.0,nan,276.3990799646452,3.2490799646452047,270.05732502495715,-3.0926749750428257,263.71557008524775,-9.43442991475223,257.3738151455413,-15.776184854458677,251.03206020581823,-22.11793979418175,244.69030526608958,-28.459694733910396,1.0,1.0,25762.5980482374,25762.5980482374,275.8269125744315,2.676912574431526,275.8269125744315,275.8269125744315,82123.05957988958,82122.99421839592,0.06536149366002064,0.0,8575.796259387458,8575.796259387458,0.906906303821444,3612.156168703354,275.8269125744315,2.676912574431526,1.0,0.002,0.12838844085923098,0.00484407123805192,0.00019815654261825204,0.001801843464220782,0.09907827130912601,0.09907827130912601,0.0,6.8390341133317545e-12,0.9999981272513861,0.9999981272513861,0.0,0.09238179447851384,1.7300820155561592e-07,0.0,0.0,0.0,1599668.497109802,266.25077623273756,0.0,1.0,1285741.7490457604,2593.142551510623,,,,,,,,,,,,,,,,,,,2.0,14584.040640389145,1572.6738321897662,0.37003148263512026,6.1796691888313084,2.7817819674511157
4963.0,-30.22087667349847,4.9985369346633854,35.05179446051761,27.74591976720842,5.0106753141189895,-26.697721474737502,-40.19322831938041,1.4875201150875172,-6.899234559510148,-6.8992345595134195,40.10373290736133,37553.783055389285,20600.17070729719,20600.17070729719,58153.95376268648,82132.47228300794,82123.09154201832,20600.17070729719,102723.2622493155,102723.2622493155,102723.2622493155,130495.67255725169,125977.52180847953,4518.150748772159,0.0,94860.08765525196,50281.39842665614,49531.87692066203,27772.41030793618,77304.2872285982,21038.737780337528,1572.6762615846728,0.0,0.8764879229365437,2.6883962740512923,0.0014957518510113484,1.0,1.0,-6.899234559510148,329154.2607013041,1559010.7560369908,4.736413718951486,1559010.7560369908,4.736413718951486,0.7575409389053116,0.09238205937578489,3.5941809723453044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941809723453044,1.2847937402810519,1.2850849139498335,2.797477026591886,5927.5181313068,14584.034776337923,6453.748856712198,0.0004258453119892734,26392.685394846183,2691.304920115043,19290.68721758625,1967.1026515258782,0.73091036129856,0.73091036129856,32489.748747808466,32395.05729023726,1.0036551112420085,0.8,4300.43174925735,4287.898129693729,1.0036551112420085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0792488910165,3099.015535412006,7.6294689186467926,4.9985369346633854,-2.37001445736587,7.368551392029255,2.78177910491212,3.5,0.7947940299748915,0.6,0.0002266188740200881,0.993408875859661,0.00022812245745638233,199.10525595061915,0.0,0.0,0.0,0.05202602090921647,7.714869241232786e-05,0.00014947018160776023,0.0005372228826676089,0.0923820591723961,0.0923820591723961,0.0923820591723961,0.09238189174296348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.600325448,595.6547844986785,0.0,0.0923820591723961,0.09238205937578489,0.09238205937578489,0.37003176552629735,0.37003176552629735,0.5,10.0318438636601,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27772.41030793618,21038.737780337528,0.7575409389053116,0.7522733324054609,0.48579172516445523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528214573400955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54473019808796,260.54473019808796,-12.605269801912016,244.69037720421005,276.3990831919351,114538.41960621825,114532.67036196301,5.749244255205652,0.0,nan,276.3990831919351,3.249083191935142,270.05734199441173,-3.092658005588248,263.71560079686856,-9.43439920313142,257.37385959933016,-15.776140400669817,251.0321184017721,-22.117881598227882,244.69037720421005,-28.459622795789926,1.0,1.0,25762.5980482374,25762.5980482374,275.82691313081006,2.676913130810078,275.82691313081006,275.82691313081006,82123.1641611911,82123.09154201832,0.0726191727881087,0.0,8575.796259387458,8575.796259387458,0.9069065664067016,3612.151877207031,275.82691313081006,2.676913130810078,1.0,0.002,0.12838861111690367,0.004844068591213851,0.00019815680100996976,0.0018018432066365857,0.09907840050498487,0.09907840050498487,0.0,7.646555263973731e-12,0.9999981570257092,0.9999981570257092,0.0,0.09238188911802453,1.702577603648274e-07,0.0,0.0,0.0,1599668.4843982137,266.25076544048983,0.0,1.0,1285741.785805138,2593.1424031751358,,,,,,,,,,,,,,,,,,,2.0,14584.034776337923,1572.6762615846728,0.37003176552629735,6.1796691888313084,2.78177910491212
4964.0,-30.220801573430776,4.998535520662117,35.0517998260357,27.745954028237634,5.010674749260288,-26.697653941165466,-40.193165524955816,1.4875271167485222,-6.8992447603779965,-6.899244760389441,40.10374362997028,37553.79851305399,20600.16974250982,20600.16974250982,58153.968255563814,82132.54693421895,82123.18629237918,20600.16974250982,102723.356034889,102723.356034889,102723.356034889,130495.81100641315,125977.65792426489,4518.15308214826,0.0,94860.12704898724,50281.37862693209,49531.942691172386,27772.45497152414,77304.39766269653,21038.76940419379,1572.6785941385324,0.0,0.8764878256010957,2.688395248847218,0.0014957518510113484,1.0,1.0,-6.8992447603779965,329154.12771741935,1559011.219372004,4.73641704019712,1559011.219372004,4.73641704019712,0.7575408593070154,0.09238215058188819,3.594178734958303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594178734958303,1.2847937075262774,1.2850848811876356,2.7974753564745276,5927.514592528526,14584.028915371564,6453.748005524229,0.00042584574946215607,26392.71278479915,2691.3077131129544,19290.684673328447,1967.102392083785,0.7309095063709742,0.7309095063709742,32489.73256784499,32395.05729023726,1.0036544864640917,0.8,4300.429607633259,4287.898129693729,1.0036544864640917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.077580353397,3099.015535412006,7.629473276028458,4.998535520662117,-2.370023115376113,7.36855863603823,2.781776239871442,3.5,0.7947932113918406,0.6,0.0002266188740200881,0.9934010968806005,0.00022812424380413786,199.10519439845376,0.0,0.0,0.0,0.05202602090921647,7.714924154747727e-05,0.00014946963247261083,0.0005372205745550908,0.09238215039351572,0.09238215039351572,0.09238215039351572,0.09238198327294389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6763422003,595.6547603080797,0.0,0.09238215039351572,0.09238215058188819,0.09238215058188819,0.3700320487133432,0.3700320487133432,0.5,10.03183884976571,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27772.45497152414,21038.76940419379,0.7575408593070154,0.7522724452146684,0.48579123113943734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528210083323134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5447677235006,260.5447677235006,-12.60523227649935,244.69044902936608,276.3990864176058,114538.09794376635,114532.35746360093,5.740480165395302,0.0,nan,276.3990864176058,3.249086417605838,270.0573589399766,-3.092641060023368,263.71563146233507,-9.43436853766491,257.3739039846897,-15.776096015310259,251.03217650703058,-22.117823492969393,244.69044902936608,-28.4595509706339,1.0,1.0,25762.5980482374,25762.5980482374,275.8269139785129,2.676913978512914,275.8269139785129,275.8269139785129,82123.23495611022,82123.18629237918,0.04866373103868682,0.0,8575.796259387458,8575.796259387458,0.9069067039909199,3612.1496286330944,275.8269139785129,2.676913978512914,1.0,0.002,0.12838878098326373,0.004844066047405696,0.00019815705903807884,0.001801842947541072,0.09907852951903942,0.09907852951903942,0.0,6.579150852586979e-12,0.9999981612560247,0.9999981612560247,0.0,0.09238198071476537,1.6986712280789252e-07,0.0,0.0,0.0,1599668.4723831771,266.250755239622,0.0,1.0,1285741.8205502257,2593.14226296795,,,,,,,,,,,,,,,,,,,2.0,14584.028915371564,1572.6785941385324,0.3700320487133432,6.1796691888313084,2.781776239871442
4965.0,-30.22072655863414,4.99853410737839,35.05180518848993,27.746006205584877,5.010674684517446,-26.69758643431587,-40.19310273053122,1.4875345599363843,-6.899255469754962,-6.899255469790683,40.103754272907345,37553.7959904623,20600.16965964457,20600.16965964457,58153.96565010687,82132.64593092399,82123.27859593602,20600.16965964457,102723.44825558059,102723.44825558059,102723.44825558059,130495.9479863997,125977.79257547061,4518.155410929087,0.0,94860.18500564981,50281.3350642388,49532.05549045667,27772.499730819105,77304.55522127578,21038.801061857528,1572.6809437106867,0.0,0.8764877257766737,2.6883941725374796,0.0014957518510113484,1.0,1.0,-6.899255469754962,329153.9881043887,1559011.6792622288,4.736420446371137,1559011.6792622288,4.736420446371137,0.7575407783157092,0.09238224193608832,3.5941748048318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941748048318,1.284793672705979,1.285084846359446,2.797472373335945,5927.508271615836,14584.02305732047,6453.748509081762,0.0004258468402797416,26392.75776963471,2691.31230028957,19290.686178495613,1967.102545568121,0.7309083176101383,0.7309083176101383,32489.70414660444,32395.05729023726,1.0036533889980535,0.8,4300.4258457203505,4287.898129693729,1.0036533889980535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0759118392016,3099.015535412006,7.629477959977955,4.99853410737839,-2.3700320880327075,7.3685661954110975,2.7817733748721656,3.5,0.7947923928206188,0.6,0.0002266188740200881,0.9933933267996511,0.0002281260281364794,199.1051329162147,0.0,0.0,0.0,0.05202602090921647,7.714979068624146e-05,0.00014946908333384663,0.0005372180134198163,0.09238224173678769,0.09238224173678769,0.09238224173678769,0.09238207378398465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.7520933214,595.6547361999386,0.0,0.09238224173678769,0.09238224193608832,0.09238224193608832,0.3700323318849063,0.3700323318849063,0.5,10.031833811060629,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,3.5697667044587433e-11,27772.499730819105,21038.801061857528,0.7575407783157092,0.7522708782638687,0.48579020839029075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528205592016332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54480523975377,260.54480523975377,-12.605194760246206,244.690520751917,276.3990897275612,114537.72792378845,114531.98884509431,5.739078694125006,0.0,nan,276.3990897275612,3.249089727561227,270.0573759324528,-3.092624067547149,263.7156621373291,-9.434337862670873,257.3739483422012,-15.776051657798803,251.03223454706156,-22.117765452938414,244.690520751917,-28.45947924808297,1.0,1.0,25762.5980482374,25762.5980482374,275.8269140323754,2.6769140323754073,275.8269140323754,275.8269140323754,82123.33779161242,82123.27859593602,0.05919567639648449,0.0,8575.796259387458,8575.796259387458,0.906906945667129,3612.145678855959,275.8269140323754,2.6769140323754073,1.0,0.002,0.1283889517802292,0.004844063411899785,0.00019815731829580822,0.0018018426885891743,0.0990786591479041,0.0990786591479041,0.0,6.88498260140169e-12,0.9999981511846654,0.9999981511846654,0.0,0.09238207113838279,1.7079770553654845e-07,0.0,0.0,0.0,1599668.459769194,266.250744530245,0.0,1.0,1285741.8570273388,2593.142115771513,,,,,,,,,,,,,,,,,,,2.0,14584.02305732047,1572.6809437106867,0.3700323318849063,6.1796691888313084,2.7817733748721656
4966.0,-30.220651512284224,4.9985326965781525,35.05181055296542,27.74606152614581,5.010673582458932,-26.69751900281437,-40.19303993610663,1.4875410727232237,-6.899266059312993,-6.899266059312382,40.10376505599254,37553.789679827896,20600.169361400596,20600.169361400596,58153.95904122849,82132.75129314259,82123.37323615764,20600.169361400596,102723.54259755823,102723.54259755823,102723.54259755823,130496.08757047183,125977.92981562209,4518.157754849746,0.0,94860.24760539772,50281.285991122604,49532.17957141679,27772.544972913605,77304.7245443304,21038.8330750614,1572.683313273088,0.0,0.8764876260716093,2.688393108270119,0.0014957518510113484,1.0,1.0,-6.899266059312993,329153.85005343123,1559012.1452097632,4.736423848472956,1559012.1452097632,4.736423848472956,0.7575406969573889,0.09238233339851024,3.594170497355341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594170497355341,1.2847936422382311,1.2850848158847932,2.7974690870153736,5927.501308296893,14584.017200064449,6453.749325499154,0.000425848081962534,26392.8068173721,2691.317301766873,19290.688618821834,1967.1027944121422,0.7309070517700468,0.7309070517700468,32489.672996499594,32395.05729023726,1.003652186159132,0.8,4300.421722607522,4287.898129693729,1.003652186159132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.074242077905,3099.015535412006,7.629482567689418,4.9985326965781525,-2.370040986850693,7.3685736834288456,2.781770507732678,3.5,0.794791573637908,0.6,0.0002266188740200881,0.9933855535159826,0.00022812781323222858,199.10507140815253,0.0,0.0,0.0,0.05202602090921647,7.715033982861847e-05,0.00014946853419146964,0.0005372153958739282,0.0923823331979186,0.0923823331979186,0.0923823331979186,0.09238216589555058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.82843040477,595.6547119081497,0.0,0.0923823331979186,0.09238233339851024,0.09238233339851024,0.37003261490923894,0.37003261490923894,0.5,10.031828791377054,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27772.544972913605,21038.8330750614,0.7575406969573889,0.7522691450492149,0.48578906271495315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528201105811882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5448426570775,260.5448426570775,-12.605157342922496,244.69059238653585,276.3990929275884,114537.33553852896,114531.61159348475,5.723945044215826,0.0,nan,276.3990929275884,3.2490929275884355,270.05739281940106,-3.092607180598918,263.7156927111931,-9.434307288806849,257.3739926029838,-15.776007397016201,251.0322924947624,-22.117707505237576,244.69059238653585,-28.459407613464123,1.0,1.0,25762.5980482374,25762.5980482374,275.82691447858946,2.676914478589481,275.82691447858946,275.82691447858946,82123.44311740804,82123.37323615764,0.06988125039788429,0.0,8575.796259387458,8575.796259387458,0.9069072105476956,3612.1413498421175,275.82691447858946,2.676914478589481,1.0,0.002,0.12838912191923407,0.004844060799274752,0.00019815757658671993,0.0018018424300768855,0.09907878829335996,0.09907878829335996,0.0,6.663605431334041e-12,0.9999981583053114,0.9999981583053114,0.0,0.0923821632584575,1.7014005274442495e-07,0.0,0.0,0.0,1599668.447296337,266.250733940687,0.0,1.0,1285741.893096335,2593.141970221975,,,,,,,,,,,,,,,,,,,2.0,14584.017200064449,1572.683313273088,0.37003261490923894,6.1796691888313084,2.781770507732678
4967.0,-30.22057644334555,4.998531293505543,35.051815916241715,27.74611544972288,5.010672930799157,-26.697451505928964,-40.192977141682036,1.4875479931495508,-6.899276281274808,-6.899276281267188,40.103775750245816,37553.785162416534,20600.168431021004,20600.168431021004,58153.95359343754,82132.85384367453,82123.46755201658,20600.168431021004,102723.63598303759,102723.63598303759,102723.63598303759,130496.22550997426,125978.06542712919,4518.160082845076,0.0,94860.30814013192,50281.2394580322,49532.298535666356,27772.589526936667,77304.88806260301,21038.86461883945,1572.6856410979608,0.0,0.8764875287291122,2.688392080947041,0.0014957518510113484,1.0,1.0,-6.899276281274808,329153.7167946876,1559012.6073198577,4.736427169960547,1559012.6073198577,4.736427169960547,0.7575406174650667,0.09238242453954253,3.594166357095368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594166357095368,1.2847936098634893,1.2850847835027142,2.7974659349973354,5927.494629548902,14584.011345941037,6453.750004842273,0.00042584925704463065,26392.85406276894,2691.322119456587,19290.690649423876,1967.1030014759247,0.7309058203233986,0.7309058203233986,32489.643055636574,32395.05729023726,1.0036510300144872,0.8,4300.417759553238,4287.898129693729,1.0036510300144872,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0725713804522,3099.015535412006,7.62948694393383,4.998531293505543,-2.37004965609949,7.368580949605033,2.7817676389869037,3.5,0.7947907539962582,0.6,0.0002266188740200881,0.9933777779582058,0.00022812959887816473,199.10500988161454,0.0,0.0,0.0,0.05202602090921647,7.715088897460976e-05,0.00014946798504547832,0.0005372128033132918,0.09238242435269692,0.09238242435269692,0.09238242435269692,0.09238225707379534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.90433068865,595.6546877540271,0.0,0.09238242435269692,0.09238242453954253,0.09238242453954253,0.37003289796185107,0.37003289796185107,0.5,10.031823773202516,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27772.589526936667,21038.86461883945,0.7575406174650667,0.7522674833490908,0.4857879767189462,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528196617723184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5448800364591,260.5448800364591,-12.605119963540858,244.6906639572072,276.3990961156816,114536.95453793986,114531.23639720966,5.718140730184185,0.0,nan,276.3990961156816,3.2490961156815956,270.05740968400664,-3.092590315993334,263.71572325231756,-9.434276747682418,257.37403682062285,-15.775963179377129,251.0323503889187,-22.117649611081276,244.6906639572072,-28.459336042792785,1.0,1.0,25762.5980482374,25762.5980482374,275.8269152545474,2.6769152545473958,275.8269152545474,275.8269152545474,82123.5456758862,82123.46755201658,0.07812386962177698,0.0,8575.796259387458,8575.796259387458,0.9069074651454713,3612.137188880845,275.8269152545474,2.6769152545473958,1.0,0.002,0.12838929192961115,0.0048440582543038055,0.000198157834828501,0.0018018421719684702,0.0990789174142505,0.0990789174142505,0.0,6.796970972167138e-12,0.9999981597055497,0.9999981597055497,0.0,0.09238225452867935,1.7001086318285406e-07,0.0,0.0,0.0,1599668.4352564504,266.25072371872517,0.0,1.0,1285741.9279132625,2593.141829724923,,,,,,,,,,,,,,,,,,,2.0,14584.011345941037,1572.6856410979608,0.37003289796185107,6.1796691888313084,2.7817676389869037
4968.0,-30.22050135716848,4.998529898665911,35.05182128174126,27.74614911703395,5.010672542720257,-26.69738396717547,-40.19291434725744,1.4875551524881554,-6.899286461832162,-6.899286461843437,40.103786540849185,37553.80129154346,20600.16744310933,20600.16744310933,58153.96873465279,82132.92730350539,82123.56329946456,20600.16744310933,102723.73074257388,102723.73074257388,102723.73074257388,130496.36521845925,125978.20278569523,4518.162432764019,0.0,94860.34665731846,50281.2206444926,49532.36223647317,27772.63447588537,77304.99671235854,21038.896448879263,1572.6879867939697,0.0,0.8764874312436265,2.688391057785525,0.0014957518510113484,1.0,1.0,-6.899286461832162,329153.5840757606,1559013.0735919657,4.736430496327607,1559013.0735919657,4.736430496327607,0.7575405375081385,0.09238251581138603,3.5941641890771785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941641890771785,1.2847935763710832,1.2850847500027176,2.797464320477803,5927.4912085757505,14584.005494771698,6453.749100633098,0.0004258496675100853,26392.880699663965,2691.324835663959,19290.687946682145,1967.1027258729684,0.7309049802558216,0.7309049802558216,32489.627377310226,32395.05729023726,1.0036504246074267,0.8,4300.415684327206,4287.898129693729,1.0036504246074267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.070900670566,3099.015535412006,7.629491298911172,4.998529898665911,-2.3700582966047454,7.3685881952706564,2.7817647702209634,3.5,0.7947899343488467,0.6,0.0002266188740200881,0.9933700006805815,0.00022813138494702487,199.10494834098606,0.0,0.0,0.0,0.05202602090921647,7.715143812421447e-05,0.00014946743589587362,0.0005372105055301378,0.09238251562571775,0.09238251562571775,0.09238251562571775,0.09238234942962831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.98053901753,595.6546635044693,0.0,0.09238251562571775,0.09238251581138603,0.09238251581138603,0.3700331809727072,0.3700331809727072,0.5,10.031818787770087,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27772.63447588537,21038.896448879263,0.7575405375081385,0.7522666219240117,0.48578750260188336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528192128286352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5449174103267,260.5449174103267,-12.605082589673259,244.6907354809326,276.3990993396911,114536.63966769852,114530.92237066795,5.717297030574134,0.0,nan,276.3990993396911,3.2490993396910994,270.0574265679597,-3.0925734320402967,263.7157537962133,-9.4342462037867,257.3740810244625,-15.77591897553748,251.0324082527016,-22.117591747298377,244.6907354809326,-28.459264519067375,1.0,1.0,25762.5980482374,25762.5980482374,275.82691623881755,2.6769162388175687,275.82691623881755,275.82691623881755,82123.61527647196,82123.56329946456,0.051977007402456366,0.0,8575.796259387458,8575.796259387458,0.9069075984637728,3612.1350100225645,275.82691623881755,2.6769162388175687,1.0,0.002,0.12838946083673675,0.004844055721350662,0.0001981580913843262,0.0018018419155409096,0.0990790456921631,0.0990790456921631,0.0,6.925235558619125e-12,0.9999981716510868,0.9999981716510868,0.0,0.09238234690391364,1.6890747237851616e-07,0.0,0.0,0.0,1599668.4232653298,266.2507135381678,0.0,1.0,1285741.962589161,2593.1416897969875,,,,,,,,,,,,,,,,,,,2.0,14584.005494771698,1572.6879867939697,0.3700331809727072,6.1796691888313084,2.7817647702209634
4969.0,-30.220426358252414,4.998528504699221,35.05182664548319,27.74620094513523,5.010672584012853,-26.697316464029242,-40.19285155283285,1.4875626895200356,-6.899297153016221,-6.899297152977657,40.103797221427,37553.799166529534,20600.167341491488,20600.167341491488,58153.966508021025,82133.02554676891,82123.6561619822,20600.167341491488,102723.82350347369,102723.82350347369,102723.82350347369,130496.50288607669,125978.33810451184,4518.164781564842,0.0,94860.40405846044,50281.177677246786,49532.47375690406,27772.679382603,77305.15313950706,21038.928213670028,1572.6903429469737,0.0,0.8764873313740144,2.6883899833055396,0.0014957518510113484,1.0,1.0,-6.899297153016221,329153.4447000857,1559013.5351108576,4.736433904045519,1559013.5351108576,4.736433904045519,0.7575404563539865,0.0923826072023017,3.5941603023407778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941603023407778,1.2847935411117763,1.28508471473542,2.7974613720665396,5927.484961246082,14583.999646450002,6453.749572634306,0.0004258507416942964,26392.925211677528,2691.3293746261497,19290.68935752534,1967.1028697389365,0.7309038010303682,0.7309038010303682,32489.599269828344,32395.05729023726,1.0036493392578338,0.8,4300.41196394425,4287.898129693729,1.0036493392578338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0692300445285,3099.015535412006,7.62949598190553,4.998528504699221,-2.3700672528911735,7.368595757590395,2.7817619016001833,3.5,0.7947891147429095,0.6,0.0002266188740200881,0.9933622325068309,0.0002281331689530785,199.10488687191463,0.0,0.0,0.0,0.05202602090921647,7.715198727743349e-05,0.0001494668867426546,0.0005372079508449142,0.09238260700249819,0.09238260700249819,0.09238260700249819,0.09238244038482474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.0562787078,595.6546394018891,0.0,0.09238260700249819,0.0923826072023017,0.0923826072023017,0.3700334640670515,0.3700334640670515,0.5,10.031813789193203,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27772.679382603,21038.928213670028,0.7575404563539865,0.7522650709076888,0.4857864921211512,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528187637821373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5449548107813,260.5449548107813,-12.605045189218686,244.69080695507787,276.39910266645586,114536.27416327504,114530.55279879413,5.721364480901886,0.0,nan,276.39910266645586,3.249102666455883,270.05744352419816,-3.092556475801814,263.7157843819297,-9.434215618070255,257.37412523965503,-15.775874760344948,251.03246609737093,-22.11753390262905,244.69080695507787,-28.459193044922102,1.0,1.0,25762.5980482374,25762.5980482374,275.8269163761259,2.6769163761259165,275.8269163761259,275.8269163761259,82123.71744309171,82123.6561619822,0.06128110950521659,0.0,8575.796259387458,8575.796259387458,0.9069078374714226,3612.131103852482,275.8269163761259,2.6769163761259165,1.0,0.002,0.12838963028802894,0.004844053093897586,0.0001981583485724748,0.0018018416583572426,0.0990791742862374,0.0990791742862374,0.0,6.929717216719311e-12,0.9999981657590085,0.9999981657590085,0.0,0.09238243775033667,1.6945196503565183e-07,0.0,0.0,0.0,1599668.4106727696,266.25070284698376,0.0,1.0,1285741.9990042956,2593.141542850693,,,,,,,,,,,,,,,,,,,2.0,14583.999646450002,1572.6903429469737,0.3700334640670515,6.1796691888313084,2.7817619016001833
4970.0,-30.220351295277553,4.998527108442352,35.05183200833213,27.74624201646077,5.010669723583745,-26.697249193387435,-40.19278882825745,1.487567621168779,-6.89930807116275,-6.899308071166708,40.10380792319694,37553.80592646801,20600.167617364936,20600.167617364936,58153.97354383295,82133.11418741899,82123.74881057665,20600.167617364936,102723.91642794159,102723.91642794159,102723.91642794159,130496.64096487279,125978.4738350326,4518.16712984019,0.0,94860.45367661674,50281.14541376957,49532.56473649686,27772.724536931204,77305.28927342806,21038.960141657684,1572.6927162840138,0.0,0.8764872301751181,2.6883888860158263,0.0014957518510113484,1.0,1.0,-6.89930807116275,329153.3023656589,1559013.9975445578,4.736437357121325,1559013.9975445578,4.736437357121325,0.757540374322325,0.09238269869590619,3.594157231759644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594157231759644,1.2847935180408234,1.2850846916592384,2.7974590323590363,5927.48000368664,14583.99379888305,6453.749417515843,0.0004258515131337434,26392.96156506056,2691.333081639557,19290.688893865874,1967.102822458829,0.7309027767237463,0.7309027767237463,32489.57706448396,32395.05729023726,1.0036484818150748,0.8,4300.40902478431,4287.898129693729,1.0036484818150748,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.067558217287,3099.015535412006,7.629500808107983,4.998527108442352,-2.370076351971041,7.368603460413393,2.7817590309180082,3.5,0.7947882945480024,0.6,0.0002266188740200881,0.99335445776366,0.00022813495449577526,199.10482535037875,0.0,0.0,0.0,0.05202602090921647,7.715253582341126e-05,0.00014946633819667684,0.0005372055203342188,0.09238269849570287,0.09238269849570287,0.09238269849570287,0.0923825314253752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.13218313415,595.6546152467839,0.0,0.09238269849570287,0.09238269869590619,0.09238269869590619,0.3700337470612125,0.3700337470612125,0.5,10.03180877770036,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27772.724536931204,21038.960141657684,0.757540374322325,0.7522638371889783,0.4857857241002044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528183152577732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5449919750218,260.5449919750218,-12.60500802497819,244.69087837334402,276.3991055766707,114535.90492454683,114530.21969523771,5.685229309149968,0.0,nan,276.3991055766707,3.249105576670729,270.0574601360224,-3.0925398639775494,263.71581469536466,-9.43418530463532,257.37416925470166,-15.775830745298322,251.03252381402712,-22.117476185972862,244.69087837334402,-28.459121626655957,1.0,1.0,25762.5980482374,25762.5980482374,275.82691626143446,2.676916261434485,275.82691626143446,275.82691626143446,82123.79930096591,82123.74881057665,0.05049038925790228,0.0,8575.796259387458,8575.796259387458,0.9069080262910488,3612.1280179184423,275.82691626143446,2.676916261434485,1.0,0.002,0.1283898002147708,0.004844050424957907,0.0001981586064021807,0.0018018414010293902,0.09907930320109035,0.09907930320109035,0.0,7.431570983595925e-12,0.9999981606188844,0.9999981606188844,0.0,0.0923825287689148,1.6992699139334313e-07,0.0,0.0,0.0,1599668.3978128813,266.2506919288372,0.0,1.0,1285742.0361924842,2593.1413927849026,,,,,,,,,,,,,,,,,,,2.0,14583.99379888305,1572.6927162840138,0.3700337470612125,6.1796691888313084,2.7817590309180082
4971.0,-30.220276338848336,4.998525719264967,35.05183735722198,27.746290631499164,5.010670824042013,-26.697181622563424,-40.192726033832855,1.4875761075050513,-6.899318338922114,-6.899318338923044,40.103818246317935,37553.80766432047,20600.166762271783,20600.166762271783,58153.97442659225,82133.20587511118,82123.83782494921,20600.166762271783,102724.00458722099,102724.00458722099,102724.00458722099,130496.77215692359,125978.6027771695,4518.169379754101,0.0,94860.50629285134,50281.10808115022,49532.664679667905,27772.767569702602,77305.43224937051,21038.990588296834,1572.6949729165347,0.0,0.8764871340086111,2.6883878540912947,0.0014957518510113484,1.0,1.0,-6.899318338922114,329153.1685100495,1559014.4436167858,4.736440638484046,1559014.4436167858,4.736440638484046,0.7575402968211326,0.09238278924676105,3.5941537329450233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941537329450233,1.284793478340539,1.2850846519499568,2.797456395550274,5927.474416605281,14583.98795509937,6453.749570300652,0.00042585243261412595,26393.001897312646,2691.337194384693,19290.689350549892,1967.1028690276387,0.7309016771038115,0.7309016771038115,32489.55176230357,32395.05729023726,1.0036475047904887,0.8,4300.40567571871,4287.898129693729,1.0036475047904887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0658846339757,3099.015535412006,7.629505220412191,4.998525719264967,-2.3700850474285486,7.368610766693515,2.7817561572216847,3.5,0.7947874734919099,0.6,0.0002266188740200881,0.9933466941215957,0.00022813673751688918,199.1047639162054,0.0,0.0,0.0,0.05202602090921647,7.715308498385429e-05,0.0001494657890362338,0.000537203023612153,0.09238278906264201,0.09238278906264201,0.09238278906264201,0.09238261838697862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.2067819027,595.65459149763,0.0,0.09238278906264201,0.09238278924676105,0.09238278924676105,0.3700340299559811,0.3700340299559811,0.5,10.031803657256823,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27772.767569702602,21038.990588296834,0.7575402968211326,0.7522624573005449,0.4857848481227044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528178663505888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5450292963888,260.5450292963888,-12.604970703611173,244.6909497634928,276.3991088292567,114535.56534884924,114529.85608274126,5.709266108007838,0.0,nan,276.3991088292567,3.249108829256727,270.0574770161205,-3.092522983879462,263.71584520297625,-9.434154797023723,257.3742133898238,-15.77578661017617,251.03258157666247,-22.11741842333751,244.6909497634928,-28.45905023650718,1.0,1.0,25762.5980482374,25762.5980482374,275.8269163733992,2.6769163733991945,275.8269163733992,275.8269163733992,82123.89772807829,82123.83782494921,0.05990312907670159,0.0,8575.796259387458,8575.796259387458,0.9069082414440164,3612.124501609748,275.8269163733992,2.6769163733991945,1.0,0.002,0.1283899736557665,0.004844047854653227,0.00019815886992016887,0.0018018411365808202,0.09907943496008444,0.09907943496008444,0.0,6.500988983249023e-12,0.9999981225753463,0.9999981225753463,0.0,0.09238261580503494,1.7344172611314302e-07,0.0,0.0,0.0,1599668.3857190462,266.25068166107786,0.0,1.0,1285742.0711653945,2593.1412516584583,,,,,,,,,,,,,,,,,,,2.0,14583.98795509937,1572.6949729165347,0.3700340299559811,6.1796691888313084,2.7817561572216847
4972.0,-30.220201316015764,4.998524324826713,35.05184271058916,27.74635147014635,5.010667870543308,-26.69711439736298,-40.19266327433286,1.4875809513366263,-6.899329475627553,-6.899329475547448,40.10382907332113,37553.79437768345,20600.167401333856,20600.167401333856,58153.96177901731,82133.32248822789,82123.93178442595,20600.167401333856,102724.09918575981,102724.09918575981,102724.09918575981,130496.91267500304,125978.74097350895,4518.171701494102,0.0,94860.57711153223,50281.04899898667,49532.809013939506,27772.81348924323,77305.62250318273,21039.023050261545,1572.6973882290968,0.0,0.8764870311261488,2.688386734836836,0.0014957518510113484,1.0,1.0,-6.899329475627553,329153.023326481,1559014.9114626574,4.736444149006945,1559014.9114626574,4.736444149006945,0.7575402131444201,0.09238288090564829,3.5941487553129057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941487553129057,1.2847934556804093,1.2850846292846916,2.797452570623107,5927.466312043593,14583.982111683326,6453.75094792674,0.0004258539431303486,26393.058153563732,2691.342930925824,19290.693468366462,1967.1032889280705,0.7309002752211088,0.7309002752211088,32489.515765833574,32395.05729023726,1.0036461148143145,0.8,4300.400911127773,4287.898129693729,1.0036461148143145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0642109384758,3099.015535412006,7.629510186416546,4.998524324826713,-2.3700942831240353,7.368618607950748,2.7817532833339107,3.5,0.7947866523811173,0.6,0.0002266188740200881,0.9933389236673001,0.0002281385221304282,199.10470242764595,0.0,0.0,0.0,0.05202602090921647,7.715363384247915e-05,0.00014946524017760894,0.0005372003069468976,0.09238288069581033,0.09238288069581033,0.09238288069581033,0.09238271096073183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.2836798612,595.6545670256224,0.0,0.09238288069581033,0.09238288090564829,0.09238288090564829,0.37003431236618084,0.37003431236618084,0.5,10.031798565277839,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,-8.009237717487849e-11,27772.81348924323,21039.023050261545,0.7575402131444201,0.7522604423322904,0.48578348070526606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452817418080867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5450663838108,260.5450663838108,-12.604933616189157,244.69102110525532,276.3991116623397,114535.13534183032,114529.46186372254,5.673478107772575,0.0,nan,276.3991116623397,3.2491116623397147,270.05749355093747,-3.092506449062512,263.71587543953257,-9.43412456046741,257.374257328112,-15.775742671887997,251.03263921668776,-22.117360783312222,244.69102110525532,-28.45897889474466,1.0,1.0,25762.5980482374,25762.5980482374,275.8269161931307,2.676916193130751,275.8269161931307,275.8269161931307,82124.01159975334,82123.93178442595,0.07981532739358954,0.0,8575.796259387458,8575.796259387458,0.9069085475339255,3612.11949908947,275.8269161931307,2.676916193130751,1.0,0.002,0.12839014632287138,0.004844045136087651,0.00019815913189053468,0.0018018408755146465,0.09907956594526733,0.09907956594526733,0.0,7.40518106903676e-12,0.9999981309550539,0.9999981309550539,0.0,0.09238270823789163,1.7266775666707213e-07,0.0,0.0,0.0,1599668.3726017252,266.2506705243724,0.0,1.0,1285742.1090980093,2593.141098588712,,,,,,,,,,,,,,,,,,,2.0,14583.982111683326,1572.6973882290968,0.37003431236618084,6.1796691888313084,2.7817532833339107
4973.0,-30.220126254546813,4.998522939009522,35.05184805110899,27.746388455294095,5.010666351788554,-26.697046993913496,-40.19260051483286,1.487587090700762,-6.89933964449807,-6.899339644507288,40.10383940939619,37553.80622915549,20600.166357823255,20600.166357823255,58153.97258697874,82133.40278509563,82124.0213572889,20600.166357823255,102724.18771511216,102724.18771511216,102724.18771511216,130497.04420175045,125978.87028903041,4518.173912720045,0.0,94860.62062188408,50281.02406430218,49532.885063979884,27772.8564866383,77305.74155061819,21039.05347839002,1572.6996407270472,0.0,0.8764869354533097,2.6883857128514235,0.0014957518510113484,1.0,1.0,-6.89933964449807,329152.89076012414,1559015.3580953383,4.736447413525825,1559015.3580953383,4.736447413525825,0.7575401359421579,0.09238297129368148,3.5941461794617506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941461794617506,1.284793426959596,1.2850846005573693,2.7974506282828133,5927.462196457585,14583.976272096112,6453.750386697707,0.00042585451743280275,26393.0891748232,2691.346094213947,19290.691790815323,1967.1031178654612,0.7308993525932929,0.7308993525932929,32489.497138187726,32395.05729023726,1.0036453955221596,0.8,4300.398445521768,4287.898129693729,1.0036453955221596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0625349696456,3099.015535412006,7.629514535690133,4.998522939009522,-2.3701029186997316,7.368625857709254,2.7817504055438125,3.5,0.794785830155375,0.6,0.0002266188740200881,0.9933311492768808,0.00022814030767590517,199.10464090745822,0.0,0.0,0.0,0.05202602090921647,7.715418270471402e-05,0.00014946469131537406,0.0005371979492555816,0.09238297112081884,0.09238297112081884,0.09238297112081884,0.09238279807278653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.3586751383,595.6545431481783,0.0,0.09238297112081884,0.09238297129368148,0.09238297129368148,0.3700345948417437,0.3700345948417437,0.5,10.031793375575669,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27772.8564866383,21039.05347839002,0.7575401359421579,0.7522594236923623,0.48578288592660407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528169694143038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5451034137671,260.5451034137671,-12.604896586232883,244.69109242714342,276.3991144003635,114534.7999083899,114529.13522126443,5.6646871254917635,0.0,nan,276.3991144003635,3.24911440036351,270.05751000573474,-3.092489994265236,263.7159056111021,-9.434094388897904,257.37430121645525,-15.775698783544726,251.03269682180382,-22.117303178196153,244.69109242714342,-28.45890757285656,1.0,1.0,25762.5980482374,25762.5980482374,275.82691646901594,2.676916469015964,275.82691646901594,275.82691646901594,82124.08734104314,82124.0213572889,0.06598375423345715,0.0,8575.796259387458,8575.796259387458,0.9069087059308734,3612.1169103590596,275.82691646901594,2.676916469015964,1.0,0.002,0.12839032205702378,0.0048440425767436734,0.0001981593989879832,0.001801840608481209,0.09907969949399159,0.09907969949399159,0.0,7.469192365300303e-12,0.9999980977695081,0.9999980977695081,0.0,0.09238279555997655,1.7573370492729386e-07,0.0,0.0,0.0,1599668.3606243632,266.2506603555019,0.0,1.0,1285742.1437340896,2593.1409588214947,,,,,,,,,,,,,,,,,,,2.0,14583.976272096112,1572.6996407270472,0.3700345948417437,6.1796691888313084,2.7817504055438125
4974.0,-30.22005131217129,4.998521559877861,35.05185338716018,27.746435009781294,5.010668120666164,-26.69697936888531,-40.19253768548367,1.4875961771336352,-6.899349946657026,-6.899349946658001,40.10384996160726,37553.810474996724,20600.16555802984,20600.16555802984,58153.97603302656,82133.49028245384,82124.11364378745,20600.16555802984,102724.27920181729,102724.27920181729,102724.27920181729,130497.17980775954,125979.00367787629,4518.176129883257,0.0,94860.67017199853,50280.990363650795,49532.97756483081,27772.90060594225,77305.87817077307,21039.084701802865,1572.7019502772544,0.0,0.8764868382161223,2.688384677470673,0.0014957518510113484,1.0,1.0,-6.899349946657026,329152.7564561983,1559015.8140669793,4.736450731423372,1559015.8140669793,4.736450731423372,0.7575400567739538,0.09238306200926297,3.5941429283770883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941429283770883,1.2847933844519808,1.2850845580401205,2.7974481904031157,5927.457030883043,14583.970435783673,6453.750337691954,0.00042585533845203907,26393.126835062245,2691.349934489581,19290.69164433385,1967.1031029285077,0.730898304126168,0.730898304126168,32489.473627487798,32395.05729023726,1.0036444876747908,0.8,4300.395333581408,4287.898129693729,1.0036444876747908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.060859161222,3099.015535412006,7.629518974779445,4.998521559877861,-2.370111634049236,7.368633193927097,2.781747528030338,3.5,0.7947850080086679,0.6,0.0002266188740200881,0.9933233872868712,0.00022814209040126094,199.10457948491705,0.0,0.0,0.0,0.05202602090921647,7.715473218143026e-05,0.00014946414183865782,0.0005371954884353621,0.09238306182307648,0.09238306182307648,0.09238306182307648,0.0923828879108572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.43484762387,595.6545188985697,0.0,0.09238306182307648,0.09238306200926297,0.09238306200926297,0.37003487687698816,0.37003487687698816,0.5,10.031788158464167,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27772.90060594225,21039.084701802865,0.7575400567739538,0.752258138825629,0.48578208234098613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528165205169568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5451406847534,260.5451406847534,-12.604859315246586,244.69116374208937,276.3991176273908,114534.47686457938,114528.77530552681,5.701559052576661,0.0,nan,276.3991176273908,3.249117627390831,270.0575268503439,-3.0924731496560867,263.71593607329567,-9.434063926704312,257.37434529623505,-15.775654703764928,251.03275451916556,-22.117245480834413,244.69116374208937,-28.458836257910605,1.0,1.0,25762.5980482374,25762.5980482374,275.82691692813984,2.6769169281398604,275.82691692813984,275.82691692813984,82124.18216099875,82124.11364378745,0.06851721130078658,0.0,8575.796259387458,8575.796259387458,0.9069089058499298,3612.1136430189736,275.82691692813984,2.6769169281398604,1.0,0.002,0.12839049874343442,0.004844039987743675,0.00019815966750097447,0.0018018403393943862,0.09907983375048723,0.09907983375048723,0.0,6.8953605845967214e-12,0.9999980874531545,0.9999980874531545,0.0,0.09238288532232915,1.766869338188843e-07,0.0,0.0,0.0,1599668.3484900044,266.25065005334295,0.0,1.0,1285742.1788241644,2593.140817222305,,,,,,,,,,,,,,,,,,,2.0,14583.970435783673,1572.7019502772544,0.37003487687698816,6.1796691888313084,2.781747528030338
