time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4975.0,-30.219976340994226,4.998520180119431,35.051858736414864,27.746470213774614,5.010667204138165,-26.696911986477595,-40.192474925983674,1.4876028493503413,-6.899360759178023,-6.89936075915212,40.10386101444364,37553.824291523924,20600.165639083785,20600.165639083785,58153.98993060771,82133.56686197298,82124.21170726237,20600.165639083785,102724.37734634615,102724.37734634615,102724.37734634615,130497.32458521062,125979.14613637558,4518.178448835036,0.0,94860.71098840312,50280.968416974545,49533.04730158731,27772.947238864464,77305.99454045176,21039.117698170034,1572.70439172584,0.0,0.8764867362468942,2.688383590798197,0.0014957518510113484,1.0,1.0,-6.899360759178023,329152.6154989936,1559016.291671651,4.736454210786661,1559016.291671651,4.736454210786661,0.7575399728815474,0.09238315370903442,3.594140570736658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594140570736658,1.2847933532384113,1.285084526819477,2.7974464233313285,5927.453286669969,14583.964599587443,6453.749597284058,0.00042585582579295186,26393.15550447722,2691.3528579563076,19290.689431205097,1967.1028772521809,0.73089742633967,0.73089742633967,32489.456577859415,32395.05729023726,1.0036438293167709,0.8,4300.393076846098,4287.898129693729,1.0036438293167709,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0591831815304,3099.015535412006,7.6295237405908365,4.998520180119431,-2.3701206658940013,7.368640846013432,2.7817446502239696,3.5,0.794784185778277,0.6,0.0002266188740200881,0.9933156223792797,0.0002281438738245856,199.1045180388082,0.0,0.0,0.0,0.05202602090921647,7.715528105088881e-05,0.00014946359296919928,0.0005371931633386695,0.09238315350213598,0.09238315350213598,0.09238315350213598,0.09238298323536644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.51291331527,595.6544940579525,0.0,0.09238315350213598,0.09238315370903442,0.09238315370903442,0.3700351587529085,0.3700351587529085,0.5,10.03178305076988,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,27772.947238864464,21039.117698170034,0.7575399728815474,0.7522571862157156,0.4857815298123253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528160723321122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5451779114375,260.5451779114375,-12.604822088562457,244.69123503191534,276.39912079093386,114534.15164364448,114528.45686174327,5.694781901228051,0.0,nan,276.39912079093386,3.249120790933887,270.05754363914184,-3.0924563608581366,263.7159664873505,-9.434033512649478,257.3743893355485,-15.775610664451449,251.03281218373482,-22.117187816265158,244.69123503191534,-28.458764968084637,1.0,1.0,25762.5980482374,25762.5980482374,275.82691755055765,2.6769175505576754,275.82691755055765,275.82691755055765,82124.25470285126,82124.21170726237,0.042995588897611015,0.0,8575.796259387458,8575.796259387458,0.906909050828348,3612.111273590341,275.82691755055765,2.6769175505576754,1.0,0.002,0.1283906718768488,0.004844037324618227,0.0001981599303227773,0.0018018400771121993,0.09907996516138866,0.09907996516138866,0.0,7.434976679460137e-12,0.9999981259149907,0.9999981259149907,0.0,0.09238298057515094,1.7313388347705422e-07,0.0,0.0,0.0,1599668.3357545184,266.25063924082195,0.0,1.0,1285742.2156525715,2593.140668608409,,,,,,,,,,,,,,,,,,,2.0,14583.964599587443,1572.70439172584,0.3700351587529085,6.1796691888313084,2.7817446502239696
4976.0,-30.2199014502435,4.998518800951553,35.05186408073201,27.746522810217016,5.010666961512402,-26.696844609067814,-40.19241213155908,1.4876101200759932,-6.899371489802149,-6.899371489799757,40.10387157073976,37553.820799634595,20600.16556537158,20600.16556537158,58153.986365006174,82133.66671807121,82124.3029395107,20600.16556537158,102724.46850488227,102724.46850488227,102724.46850488227,130497.46016060328,125979.27945242652,4518.180708176764,0.0,94860.76958548123,50280.9236661027,49533.162132642814,27772.991655721005,77306.15378836382,21039.14910793532,1572.7067255545285,0.0,0.87648663663827,2.688382512356796,0.0014957518510113484,1.0,1.0,-6.899371489802149,329152.47560948145,1559016.747820073,4.736457609602632,1559016.747820073,4.736457609602632,0.7575398923076201,0.09238324468147996,3.594136584126662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594136584126662,1.2847933192249343,1.2850844927982916,2.79744339447131,5927.446868879044,14583.958766466285,6453.7501588343275,0.0004258569409962153,26393.20108323914,2691.357505696557,19290.691109716434,1967.1030484127032,0.73089622773976,0.73089622773976,32489.42774808959,32395.05729023726,1.0036427160780304,0.8,4300.3892608591395,4287.898129693729,1.0036427160780304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0575057523965,3099.015535412006,7.629528453184239,4.998518800951553,-2.370129648393985,7.368648449345538,2.781741769929973,3.5,0.7947833628371351,0.6,0.0002266188740200881,0.9933078658669589,0.00022814565534754443,199.10445665865433,0.0,0.0,0.0,0.05202602090921647,7.715583022939728e-05,0.00014946304379069082,0.0005371905936630472,0.0923832444858072,0.0923832444858072,0.0923832444858072,0.09238307276964881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.58878531837,595.6544699062445,0.0,0.0923832444858072,0.09238324468147996,0.09238324468147996,0.37003544101785296,0.37003544101785296,0.5,10.031777900089443,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27772.991655721005,21039.14910793532,0.7575398923076201,0.7522555904696885,0.4857804839501305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528156239753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5452151558272,260.5452151558272,-12.604784844172798,244.6913062934242,276.39912401820465,114533.7817092534,114528.08421890541,5.697490347979784,0.0,nan,276.39912401820465,3.249124018204668,270.0575604732599,-3.0924395267400655,263.7159969283175,-9.434003071682469,257.37443338336084,-15.77556661663914,251.0328698383959,-22.11713016160408,244.6913062934242,-28.458693706575787,1.0,1.0,25762.5980482374,25762.5980482374,275.8269174582514,2.6769174582514097,275.8269174582514,275.8269174582514,82124.35841066722,82124.3029395107,0.05547115652007051,0.0,8575.796259387458,8575.796259387458,0.9069092959769354,3612.1072670472954,275.8269174582514,2.6769174582514097,1.0,0.002,0.12839084642648854,0.004844034668755652,0.00019816019536367664,0.0018018398120146465,0.09908009768183831,0.09908009768183831,0.0,7.378323212819948e-12,0.999998110590338,0.999998110590338,0.0,0.09238307013168486,1.7454979510331026e-07,0.0,0.0,0.0,1599668.3231154922,266.2506285101978,0.0,1.0,1285742.2522020289,2593.1405211201695,,,,,,,,,,,,,,,,,,,2.0,14583.958766466285,1572.7067255545285,0.37003544101785296,6.1796691888313084,2.781741769929973
4977.0,-30.21982652425358,4.998517424255577,35.05186942625948,27.746578375250124,5.010665739739447,-26.69677729785255,-40.192349372059084,1.4876165130745145,-6.899382096076295,-6.899382096086107,40.10388229415663,37553.813751868984,20600.16526860808,20600.16526860808,58153.97902047707,82133.77258070435,82124.39688212948,20600.16526860808,102724.56215073756,102724.56215073756,102724.56215073756,130497.59885054486,125979.41586861394,4518.182981930918,0.0,94860.83256241778,50280.87373262899,49533.28758865421,27773.036699807304,77306.32428846152,21039.180976610216,1572.7090862853895,0.0,0.8764865370702255,2.6883814464130364,0.0014957518510113484,1.0,1.0,-6.899382096076295,329152.33734109777,1559017.211190356,4.736461007034441,1559017.211190356,4.736461007034441,0.757539811149142,0.09238333580340959,3.5941322415912835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941322415912835,1.2847932893175902,1.2850844628841696,2.797440079641359,5927.4398451521465,14583.952934232959,6453.751015532167,0.000425858198507139,26393.250494427728,2691.362544235568,19290.693670443605,1967.1033095342045,0.730894956440335,0.730894956440335,32489.396344384546,32395.05729023726,1.0036415034490997,0.8,4300.385104179097,4287.898129693729,1.0036415034490997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.055827087076,3099.015535412006,7.629533086666705,4.998517424255577,-2.3701385542722004,7.368655978527777,2.7817388875145292,3.5,0.7947825392898655,0.6,0.0002266188740200881,0.9933001057702507,0.0002281474377216112,199.10439524965642,0.0,0.0,0.0,0.05202602090921647,7.715637910607847e-05,0.00014946249491400962,0.0005371879718791152,0.09238333560643347,0.09238333560643347,0.09238333560643347,0.09238316431781464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.66540629946,595.6544455192055,0.0,0.09238333560643347,0.09238333580340959,0.09238333580340959,0.3700357230617987,0.3700357230617987,0.5,10.031772761668567,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27773.036699807304,21039.180976610216,0.757539811149142,0.7522538363547177,0.4857793213882521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452815176099745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5452523288929,260.5452523288929,-12.604747671107077,244.6913775289507,276.39912712881016,114533.39032619938,114527.70374666846,5.686579530909741,0.0,nan,276.39912712881016,3.249127128810187,270.0575772088491,-3.0924227911508524,263.7160272888902,-9.433972711109789,257.3744773689196,-15.775522631080378,251.03292744893776,-22.117072551062222,244.6913775289507,-28.458622471049267,1.0,1.0,25762.5980482374,25762.5980482374,275.82691780635525,2.676917806355277,275.82691780635525,275.82691780635525,82124.46424927787,82124.39688212948,0.06736714838189073,0.0,8575.796259387458,8575.796259387458,0.9069095630123246,3612.10290279924,275.82691780635525,2.676917806355277,1.0,0.002,0.12839102054310936,0.004844032036533642,0.00019816045978677906,0.0018018395473341669,0.09908022989338952,0.09908022989338952,0.0,7.120945760136221e-12,0.9999981152754583,0.9999981152754583,0.0,0.09238316168626935,1.7411714022877468e-07,0.0,0.0,0.0,1599668.3106229298,266.2506179039237,0.0,1.0,1285742.288327937,2593.1403753410896,,,,,,,,,,,,,,,,,,,2.0,14583.952934232959,1572.7090862853895,0.3700357230617987,6.1796691888313084,2.7817388875145292
4978.0,-30.219751572786024,4.998516055403087,35.05187477024046,27.74663243852558,5.0106650078261366,-26.69670991472581,-40.19228661255909,1.4876233495258986,-6.8993923255602,-6.899392325632369,40.10389294049155,37553.808656648085,20600.164324333302,20600.164324333302,58153.97298098139,82133.87538681529,82124.49068889851,20600.164324333302,102724.65501323182,102724.65501323182,102724.65501323182,130497.73612117827,125979.5508820962,4518.185239082064,0.0,94860.89329431632,50280.826563282055,49533.407478926965,27773.081107946447,77306.48858687341,21039.212413734927,1572.711407578858,0.0,0.8764864398701881,2.6883804183374984,0.0014957518510113484,1.0,1.0,-6.8993923255602,329152.2039847739,1559017.671230004,4.73646432366627,1559017.671230004,4.73646432366627,0.7575397317986148,0.09238342661331925,3.5941280808583183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941280808583183,1.2847932573357126,1.285084430895044,2.7974369108314705,5927.433130824239,14583.947105201949,6453.751723112994,0.0004258593835941356,26393.29794603827,2691.3673829532277,19290.69578545005,1967.1035252048407,0.7308937225234353,0.7308937225234353,32489.366255404177,32395.05729023726,1.0036403415874853,0.8,4300.381121519598,4287.898129693729,1.0036403415874853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.054147516665,3099.015535412006,7.629537482898261,4.998516055403087,-2.370147224821843,7.36866328022493,2.7817360035461625,3.5,0.7947817152989035,0.6,0.0002266188740200881,0.9932923431002477,0.0002281492207145874,199.10433381981505,0.0,0.0,0.0,0.05202602090921647,7.715692798636896e-05,0.00014946194603371912,0.0005371853772595204,0.09238342642647426,0.09238342642647426,0.09238342642647426,0.09238325510013234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.74166084256,595.6544212475316,0.0,0.09238342642647426,0.09238342661331925,0.09238342661331925,0.3700360051058454,0.3700360051058454,0.5,10.031767621946983,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,7.219114195322618e-11,27773.081107946447,21039.212413734927,0.7575397317986148,0.7522521594759886,0.485778223058817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528147280137222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5452894904538,260.5452894904538,-12.60471050954618,244.69144875207226,276.39913022880876,114533.0108219219,114527.32600275909,5.684819162824027,0.0,nan,276.39913022880876,3.249130228808781,270.0575939334751,-3.092406066524859,263.7160576381382,-9.433942361861796,257.3745213427935,-15.775478657206463,251.0329850474347,-22.117014952565285,244.69144875207226,-28.458551247927716,1.0,1.0,25762.5980482374,25762.5980482374,275.82691851535816,2.6769185153581816,275.82691851535816,275.82691851535816,82124.5671274735,82124.49068889851,0.07643857499351725,0.0,8575.796259387458,8575.796259387458,0.9069098188680305,3612.09872126261,275.82691851535816,2.6769185153581816,1.0,0.002,0.1283911946246422,0.0048440294720653605,0.00019816072430885984,0.0018018392824754083,0.09908036215442992,0.09908036215442992,0.0,6.784268025833429e-12,0.9999981156564353,0.9999981156564353,0.0,0.09238325253120382,1.740821154274165e-07,0.0,0.0,0.0,1599668.298574166,266.2506076744398,0.0,1.0,1285742.3231704659,2593.1402347408666,,,,,,,,,,,,,,,,,,,2.0,14583.947105201949,1572.711407578858,0.3700360051058454,6.1796691888313084,2.7817360035461625
4979.0,-30.21967660161246,4.998514694932563,35.05188011642259,27.74666614076125,5.010664559464967,-26.696642485504203,-40.192223818134494,1.4876304431100784,-6.899402511040307,-6.899402511066283,40.103903691862605,37553.8242931588,20600.163318569645,20600.163318569645,58153.987611728444,82133.9489734975,82124.5860584768,20600.163318569645,102724.74937704644,102724.74937704644,102724.74937704644,130497.87532225453,125979.68780357973,4518.187518674809,0.0,94860.93191264638,50280.807231416875,49533.471868032786,27773.1259452081,77306.59781324089,21039.244161898056,1572.7137483040644,0.0,0.8764863425078876,2.688379394684751,0.0014957518510113484,1.0,1.0,-6.899402511040307,329152.07120215177,1559018.1358086562,4.736467645835262,1559018.1358086562,4.736467645835262,0.7575396519428563,0.09238351756289263,3.5941258998644843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941258998644843,1.2847932241509332,1.2850843977027437,2.7974352855415265,5927.429687029877,14583.941279178875,6453.75084101461,0.00042585980108223197,26393.32470691221,2691.370111802931,19290.69314879895,1967.1032563412532,0.730892881552996,0.730892881552996,32489.35048320905,32395.05729023726,1.003639732557048,0.8,4300.379033868838,4287.898129693729,1.003639732557048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0524679872715,3099.015535412006,7.629541856246164,4.998514694932563,-2.3701558648203784,7.368670559752942,2.7817331196494206,3.5,0.7947808913284059,0.6,0.0002266188740200881,0.993284578454768,0.00022815100418918646,199.10427237386068,0.0,0.0,0.0,0.05202602090921647,7.715747717571545e-05,0.00014946139684437264,0.0005371830774282836,0.09238351737352357,0.09238351737352357,0.09238351737352357,0.09238334715865185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.81826543564,595.6543968671915,0.0,0.09238351737352357,0.09238351756289263,0.09238351756289263,0.3700362870957395,0.3700362870957395,0.5,10.031762514965697,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,27773.1259452081,21039.244161898056,0.7575396519428563,0.7522512858762486,0.48577773896973475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45281427977561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5453266701669,260.5453266701669,-12.604673329833076,244.69151997102557,276.3991333692813,114532.69753075133,114527.0099344637,5.687596287613909,0.0,nan,276.3991333692813,3.24913336928131,270.0576106896436,-3.0923893103563955,263.7160880100027,-9.433911989997284,257.3745653303548,-15.775434669645165,251.0330426506932,-22.116957349306773,244.69151997102557,-28.458480028974407,1.0,1.0,25762.5980482374,25762.5980482374,275.8269194507083,2.67691945070834,275.8269194507083,275.8269194507083,82124.6367765509,82124.5860584768,0.050718074111500755,0.0,8575.796259387458,8575.796259387458,0.906909952983711,3612.096529363807,275.8269194507083,2.67691945070834,1.0,0.002,0.1283913676024416,0.004844026920246846,0.00019816098714529775,0.0018018390193575012,0.09908049357264888,0.09908049357264888,0.0,6.502799167196205e-12,0.9999981276014248,0.9999981276014248,0.0,0.09238334458412598,1.729787666554983e-07,0.0,0.0,0.0,1599668.2865772303,266.25059748895967,0.0,1.0,1285742.3578631072,2593.1400947454854,,,,,,,,,,,,,,,,,,,2.0,14583.941279178875,1572.7137483040644,0.3700362870957395,6.1796691888313084,2.7817331196494206
4980.0,-30.219601677279588,4.998513330044781,35.051885456858095,27.74670476736503,5.010662484426306,-26.696575261106425,-40.19216109355909,1.4876360677194873,-6.899413589816049,-6.899413589869829,40.10391421893557,37553.83365546687,20600.16385331134,20600.16385331134,58153.99750877821,82134.03255290777,82124.67597369231,20600.16385331134,102724.83982700366,102724.83982700366,102724.83982700366,130498.01038849339,125979.820610918,4518.189777575385,0.0,94860.97784747298,50280.778948104366,49533.55433263179,27773.170561489736,77306.72489412152,21039.27569043645,1572.716100271721,0.0,0.8764862410974154,2.688378281255021,0.0014957518510113484,1.0,1.0,-6.899413589816049,329151.92677415605,1559018.5906945602,4.736471106135324,1559018.5906945602,4.736471106135324,0.7575395702069931,0.09238360864006988,3.594123123971623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594123123971623,1.2847931978382245,1.2850843713840718,2.7974331822576937,5927.4252304238225,14583.93545604896,6453.750452878789,0.0004258604565324144,26393.357872127795,2691.3734937137347,19290.691988635004,1967.1031380374548,0.7308919191751109,0.7308919191751109,32489.330408906586,32395.05729023726,1.0036389574043556,0.8,4300.376376779417,4287.898129693729,1.0036389574043556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0507886011105,3099.015535412006,7.629546799741583,4.998513330044781,-2.3701650596353545,7.368678389680135,2.781730235999818,3.5,0.7947800674285194,0.6,0.0002266188740200881,0.9932768187259147,0.00022815278656233436,199.10421096633456,0.0,0.0,0.0,0.05202602090921647,7.715802575778128e-05,0.00014946084826230683,0.000537180690867971,0.09238360843423404,0.09238360843423404,0.09238360843423404,0.09238343636565843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.8940530592,595.6543727414802,0.0,0.09238360843423404,0.09238360864006988,0.09238360864006988,0.37003656916795685,0.37003656916795685,0.5,10.031757352480069,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,5.377387424232438e-11,27773.170561489736,21039.27569043645,0.7575395702069931,0.7522501773089639,0.4857770615286084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452813831419925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5453637125955,260.5453637125955,-12.604636287404503,244.6915911636893,276.39913626147313,114532.34825790867,114526.68166286497,5.666595043710382,0.0,nan,276.39913626147313,3.2491362614731543,270.0576272419314,-3.0923727580685636,263.71611822238555,-9.433881777614431,257.3746092028309,-15.775390797169052,251.0331001832627,-22.116899816737288,244.6915911636893,-28.458408836310667,1.0,1.0,25762.5980482374,25762.5980482374,275.8269188566706,2.676918856670625,275.8269188566706,275.8269188566706,82124.7172864053,82124.67597369231,0.04131271298683714,0.0,8575.796259387458,8575.796259387458,0.906910123681426,3612.093739591481,275.8269188566706,2.676918856670625,1.0,0.002,0.12839154261440822,0.004844024201289149,0.00019816125275820803,0.0018018387542398412,0.09908062637910402,0.09908062637910402,0.0,6.9980492754806445e-12,0.9999981055848784,0.9999981055848784,0.0,0.09238343362716468,1.7501290519115456e-07,0.0,0.0,0.0,1599668.2735281289,266.2505864101839,0.0,1.0,1285742.3955983925,2593.1399424721194,,,,,,,,,,,,,,,,,,,2.0,14583.93545604896,1572.716100271721,0.37003656916795685,6.1796691888313084,2.781730235999818
4981.0,-30.219526852816944,4.998511968088514,35.05189078635226,27.746754080895357,5.010663321128056,-26.69650783542783,-40.1920982991345,1.4876443034779183,-6.899424163444678,-6.899424163433222,40.103924584222234,37553.8340573779,20600.163497991598,20600.163497991598,58153.9975553695,82134.12565938733,82124.76502800733,20600.163497991598,102724.92852599893,102724.92852599893,102724.92852599893,130498.14258671741,125979.95062161726,4518.191965100146,0.0,94861.03151790069,50280.73991494831,49533.65733661375,27773.214060718477,77306.87139733223,21039.306450673506,1572.7183867111582,0.0,0.8764861430864811,2.6883772185935513,0.0014957518510113484,1.0,1.0,-6.899424163444678,329151.7889315413,1559019.0385901316,4.736474450437772,1559019.0385901316,4.736474450437772,0.7575394912766258,0.09238369911948813,3.594119535492276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594119535492276,1.2847931593101984,1.285084332847314,2.7974304731058406,5927.419490056135,14583.929634479708,6453.7506899237915,0.0004258614134636208,26393.399156911415,2691.3777035900553,19290.692697178383,1967.1032102887718,0.7308908027531154,0.7308908027531154,32489.30445825352,32395.05729023726,1.0036379553413914,0.8,4300.372941880206,4287.898129693729,1.0036379553413914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.049107117681,3099.015535412006,7.629551419523032,4.998511968088514,-2.3701739426959856,7.3686859107844995,2.7817273487502243,3.5,0.794779242500064,0.6,0.0002266188740200881,0.9932690694056358,0.00022815456657247467,199.1041496406993,0.0,0.0,0.0,0.05202602090921647,7.715857495435195e-05,0.00014946029906573615,0.0005371781806526802,0.09238369892542708,0.09238369892542708,0.09238369892542708,0.09238352382623623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.9694972617,595.6543487194931,0.0,0.09238369892542708,0.09238369911948813,0.09238369911948813,0.37003685096899036,0.37003685096899036,0.5,10.03175209895522,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27773.214060718477,21039.306450673506,0.7575394912766258,0.752248752332465,0.4857761461379465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528133833446415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5454008983243,260.5454008983243,-12.60459910167566,244.691662344064,276.39913945255546,114532.00434359307,114526.31582700733,5.688516585724448,0.0,nan,276.39913945255546,3.2491394525554824,270.0576440308732,-3.0923559691267997,263.7161486091869,-9.43385139081306,257.3746531874879,-15.775346812512055,251.03315776577824,-22.116842234221735,244.691662344064,-28.458337655935964,1.0,1.0,25762.5980482374,25762.5980482374,275.8269186674858,2.676918667485836,275.8269186674858,275.8269186674858,82124.81743597152,82124.76502800733,0.05240796419093385,0.0,8575.796259387458,8575.796259387458,0.9069103443473713,3612.0901331697373,275.8269186674858,2.676918667485836,1.0,0.002,0.12839172057273127,0.004844021558574829,0.00019816152312386904,0.001801838483455788,0.09908076156193452,0.09908076156193452,0.0,6.579656958161095e-12,0.9999980736933792,0.9999980736933792,0.0,0.09238352116015686,1.779593312650712e-07,0.0,0.0,0.0,1599668.2610740105,266.2505758365553,0.0,1.0,1285742.4316130988,2593.139797141834,,,,,,,,,,,,,,,,,,,2.0,14583.929634479708,1572.7183867111582,0.37003685096899036,6.1796691888313084,2.7817273487502243
4982.0,-30.21945198859817,4.998510604860113,35.05189612231697,27.746810169797413,5.010661900864681,-26.696440599655702,-40.1920355745591,1.487650511638732,-6.899435038635602,-6.899435038690441,40.10393542973105,37553.826105879845,20600.163654941018,20600.163654941018,58153.98976082086,82134.23264054999,82124.86013877108,20600.163654941018,102725.0237937121,102725.0237937121,102725.0237937121,130498.28365003121,125980.0894311515,4518.1942188797075,0.0,94861.09532002168,50280.68878432727,49533.78503966045,27773.25985631911,77307.04489597956,21039.33884096691,1572.7207898061456,0.0,0.8764860415699504,2.6883761256250645,0.0014957518510113484,1.0,1.0,-6.899435038635602,329151.6471576698,1559019.5072367706,4.736477914357727,1559019.5072367706,4.736477914357727,0.7575394084025731,0.09238379039026327,3.5941151239598974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941151239598974,1.284793130267558,1.2850843037980917,2.7974271026896163,5927.412348548594,14583.9238134072,6453.751608775794,0.0004258626993592504,26393.44930484762,2691.382817256415,19290.695443688506,1967.103490354862,0.7308895181102922,0.7308895181102922,32489.27255555585,32395.05729023726,1.0036367234454313,0.8,4300.368719152138,4287.898129693729,1.0036367234454313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.047424823767,3099.015535412006,7.629556231326418,4.998510604860113,-2.3701830139667326,7.368693618826845,2.7817244601101585,3.5,0.794778417174331,0.6,0.0002266188740200881,0.993261316033201,0.00022815634754118732,199.10408828251795,0.0,0.0,0.0,0.05202602090921647,7.715912354363387e-05,0.0001494597504764542,0.0005371755496106966,0.0923837901897752,0.0923837901897752,0.0923837901897752,0.0923836167282102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.047016392,595.6543240464084,0.0,0.0923837901897752,0.09238379039026327,0.09238379039026327,0.3700371323558334,0.3700371323558334,0.5,10.031746896686146,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,5.4853899200679734e-11,27773.25985631911,21039.33884096691,0.7575394084025731,0.7522469632498554,0.4857749530642436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528129358668949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54543799973453,260.54543799973453,-12.604562000265446,244.6917335007341,276.3991424987063,114531.60932618605,114525.93370826116,5.675617924877344,0.0,nan,276.3991424987063,3.2491424987063056,270.05766069912806,-3.092339300871913,263.7161788995454,-9.433821100454566,257.37469709994923,-15.775302900050747,251.03321530034418,-22.116784699655796,244.6917335007341,-28.458266499265875,1.0,1.0,25762.5980482374,25762.5980482374,275.82691888283296,2.676918882832979,275.82691888283296,275.82691888283296,82124.92423160955,82124.86013877108,0.0640928384673316,0.0,8575.796259387458,8575.796259387458,0.9069106156251083,3612.085699579697,275.82691888283296,2.676918882832979,1.0,0.002,0.12839189687964822,0.00484401887340853,0.00019816179081814662,0.0018018382171933395,0.0990808954090733,0.0990808954090733,0.0,8.011486005848889e-12,0.9999980915848248,0.9999980915848248,0.0,0.09238361408363575,1.7630662752534785e-07,0.0,0.0,0.0,1599668.2482646976,266.2505649613644,0.0,1.0,1285742.468654948,2593.1396476667114,,,,,,,,,,,,,,,,,,,2.0,14583.9238134072,1572.7207898061456,0.3700371323558334,6.1796691888313084,2.7817244601101585
4983.0,-30.219377096280727,4.998509249518697,35.051901455553974,27.746864477545046,5.010661068689198,-26.69637327978602,-40.191972780134506,1.4876572519511941,-6.899445274167874,-6.899445274160782,40.10394602283595,37553.82048665728,20600.162702799855,20600.162702799855,58153.98318945713,82134.33595868811,82124.95328312292,20600.162702799855,102725.11598592278,102725.11598592278,102725.11598592278,130498.42005967257,125980.22362805459,4518.19643161798,0.0,94861.15643273614,50280.64095982632,49533.90608101091,27773.30407374979,77307.2101547607,21039.370139852177,1572.723102306914,0.0,0.8764859445411626,2.6883750969432563,0.0014957518510113484,1.0,1.0,-6.899445274167874,329151.5137227151,1559019.9649768793,4.736481225148593,1559019.9649768793,4.736481225148593,0.7575393292776333,0.09238388098716821,3.5941109302972998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5941109302972998,1.2847930987354392,1.285084272258827,2.7974239072694367,5927.405577836674,14583.917995625288,6453.752348684631,0.00042586389842363357,26393.497104689908,2691.3876914838306,19290.697655325537,1967.1037158790757,0.7308882782303879,0.7308882782303879,32489.242228410872,32395.05729023726,1.0036355523883995,0.8,4300.364704968521,4287.898129693729,1.0036355523883995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.045740983691,3099.015535412006,7.629560636737483,4.998509249518697,-2.3701916876731204,7.368700937191817,2.7817215688164048,3.5,0.7947775910904014,0.6,0.0002266188740200881,0.9932535598160324,0.00022815812919116222,199.10402690134498,0.0,0.0,0.0,0.05202602090921647,7.715967274742825e-05,0.00014945920127265984,0.0005371729489275708,0.09238388079842215,0.09238388079842215,0.09238388079842215,0.0923837069906041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.1233756299,595.6542997380749,0.0,0.09238388079842215,0.09238388098716821,0.09238388098716821,0.37003741389815414,0.37003741389815414,0.5,10.031741681856474,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27773.30407374979,21039.370139852177,0.7575393292776333,0.7522452701764702,0.48577384194150297,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528124881516677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5454750881751,260.5454750881751,-12.604524911824853,244.6918046482083,276.3991455281138,114531.22852958998,114525.55489591886,5.67363367112158,0.0,nan,276.3991455281138,3.249145528113843,270.0576773521506,-3.0923226478493575,263.71620917617963,-9.433790823820345,257.3747410001932,-15.775258999806795,251.0332728242054,-22.11672717579458,244.6918046482083,-28.458195351791687,1.0,1.0,25762.5980482374,25762.5980482374,275.82691950866916,2.6769195086691866,275.82691950866916,275.82691950866916,82125.02761247191,82124.95328312292,0.07432934899406973,0.0,8575.796259387458,8575.796259387458,0.9069108735052942,3612.081484948786,275.82691950866916,2.6769195086691866,1.0,0.002,0.12839207347925974,0.004844016294213413,0.00019816205922414975,0.0018018379472619249,0.09908102961207486,0.09908102961207486,0.0,6.4860746981643125e-12,0.9999980884044707,0.9999980884044707,0.0,0.09238370438655433,1.7660061387571383e-07,0.0,0.0,0.0,1599668.236208802,266.2505547258321,0.0,1.0,1285742.50351807,2593.139506983451,,,,,,,,,,,,,,,,,,,2.0,14583.917995625288,1572.723102306914,0.37003741389815414,6.1796691888313084,2.7817215688164048
4984.0,-30.219302182237833,4.998507902498268,35.05190679064976,27.746898354403697,5.010660549993315,-26.696305909020232,-40.19191002063451,1.4876642765301362,-6.899455474317165,-6.899455474311566,40.10395674284231,37553.8357196973,20600.161704489048,20600.161704489048,58153.99742418635,82134.40987004907,82125.04829382458,20600.161704489048,102725.20999831363,102725.20999831363,102725.20999831363,130498.55879821118,125980.36013140401,4518.198666807158,0.0,94861.1952937722,50280.62114253343,49533.971279154175,27773.348799897547,77307.32007905171,21039.401806865888,1572.72543814627,0.0,0.8764858472186563,2.6883740718178055,0.0014957518510113484,1.0,1.0,-6.899455474317165,329151.3807490746,1559020.4282000805,4.736484545962105,1559020.4282000805,4.736484545962105,0.757539249532037,0.09238397174526052,3.594108727450097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594108727450097,1.2847930658734843,1.2850842393894244,2.797422264266808,5927.402096511259,14583.912180901762,6453.751489790188,0.0004258643254706888,26393.524093822594,2691.390443609448,19290.69508803257,1967.1034540880496,0.7308874335787375,0.7308874335787375,32489.226298164504,32395.05729023726,1.0036349372555302,0.8,4300.362596397667,4287.898129693729,1.0036349372555302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0440572053426,3099.015535412006,7.6295650248800255,4.998507902498268,-2.3702003362748316,7.3687082387731,2.7817186776298444,3.5,0.7947767650370984,0.6,0.0002266188740200881,0.9932458014142186,0.00022815991137080076,199.10396550240387,0.0,0.0,0.0,0.05202602090921647,7.716022164938274e-05,0.00014945865237070535,0.0005371706468784822,0.0923839715594078,0.0923839715594078,0.0923839715594078,0.09238379871506142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.2002042711,595.6542752833401,0.0,0.0923839715594078,0.09238397174526052,0.09238397174526052,0.3700376953405674,0.3700376953405674,0.5,10.031736496941,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27773.348799897547,21039.401806865888,0.757539249532037,0.7522443846807798,0.4857733482585619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528120402686764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5455121964762,260.5455121964762,-12.604487803523796,244.69187579476105,276.39914859816355,114530.91463157171,114525.23795971759,5.676671854099048,0.0,nan,276.39914859816355,3.249148598163572,270.0576940375002,-3.092305962499779,263.71623947683145,-9.43376052316853,257.3747849161438,-15.775215083856153,251.03333035545688,-22.116669644543094,244.69187579476105,-28.45812420523893,1.0,1.0,25762.5980482374,25762.5980482374,275.8269203874548,2.6769203874547998,275.8269203874548,275.8269203874548,82125.09764035114,82125.04829382458,0.049346526560839266,0.0,8575.796259387458,8575.796259387458,0.9069110089645601,3612.0792710873475,275.8269203874548,2.6769203874547998,1.0,0.002,0.12839224906645927,0.0048440137310574215,0.00019816232608195264,0.0018018376809128128,0.09908116304097632,0.09908116304097632,0.0,6.99476544394062e-12,0.9999980993717307,0.9999980993717307,0.0,0.09238379615767219,1.755875883315252e-07,0.0,0.0,0.0,1599668.2241945814,266.2505445256828,0.0,1.0,1285742.5382606648,2593.139366786543,,,,,,,,,,,,,,,,,,,2.0,14583.912180901762,1572.72543814627,0.3700376953405674,6.1796691888313084,2.7817186776298444
4985.0,-30.219224492121242,4.9985067706127895,35.051912290684214,27.746953640040033,5.010652629174239,-26.696236779991963,-40.19184698173774,1.4876649023164894,-6.899451050871733,-6.899451050800843,40.10397215765134,37553.83289634418,20600.135760630706,20600.135760630706,58153.96865697489,82134.5285623894,82125.24653742547,20600.135760630706,102725.38229805618,102725.38229805618,102725.38229805618,130498.78358913952,125980.58187459478,4518.201714544752,0.0,94861.26611642039,50280.57039716892,49534.10635472385,27773.40129108334,77307.5076458072,21039.44005507962,1572.7277864095445,0.0,0.876485812230627,2.688374516378568,0.0014957518510113484,1.0,1.0,-6.899451050871733,329151.4384150533,1559021.0942924116,4.736485739814746,1559021.0942924116,4.736485739814746,0.7575391949503261,0.09238406215653613,3.594103927915253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594103927915253,1.284793062945969,1.2850842364612456,2.797418534992822,5927.3941946271825,14583.906369109878,6453.7527825759435,0.0004258657904862544,26393.57904473406,2691.396047042982,19290.698952255705,1967.1038481291478,0.730886058293201,0.730886058293201,32489.191589544076,32395.05729023726,1.0036335970120327,0.8,4300.358002270012,4287.898129693729,1.0036335970120327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0423735726254,3099.015535412006,7.629560173669846,4.9985067706127895,-2.3701998460227465,7.368706616635536,2.781715786694546,3.5,0.7947759390555846,0.6,0.0002266188740200881,0.993237755580018,0.00022816175960583591,199.10390182825526,0.0,0.0,0.0,0.05202602090921647,7.716077299860703e-05,0.00014945810102148105,0.0005371679479400597,0.09238406245653888,0.09238406245653888,0.09238406245653888,0.09238394824405445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.2912551608,595.6542464346201,0.0,0.09238406245653888,0.09238406215653613,0.09238406215653613,0.37003797685325734,0.37003797685325734,0.5,10.031733070808105,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,-7.08837433194276e-11,27773.40129108334,21039.44005507962,0.7575391949503261,0.7522421874394614,0.48577213313357837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528115922560356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5455489004766,260.5455489004766,-12.604451099523374,244.69194735277,276.3991504481556,114530.4524581457,114524.83763444434,5.614823701354626,0.0,nan,276.3991504481556,3.2491504481556035,270.05770982909627,-3.092290170903709,263.71626921002974,-9.433730789970241,257.374828590946,-15.775171409053996,251.03338797186186,-22.11661202813812,244.69194735277,-28.458052647229977,1.0,1.0,25762.5980482374,25762.5980482374,275.8269479276062,2.6769479276062498,275.8269479276062,275.8269479276062,82125.10558688742,82125.24653742547,-0.1409505380433984,0.0,8575.796259387458,8575.796259387458,0.9069113041013398,3612.0744475548295,275.8269479276062,2.6769479276062498,1.0,0.002,0.12839236266781773,0.004844014045125369,0.0001981625032137299,0.001801837499777938,0.09908125160686494,0.09908125160686494,0.0,2.991667677476606e-12,0.9999987703343599,0.9999987703343599,0.0,0.09238394855502921,1.1360150692583901e-07,0.0,0.0,0.0,1599668.2294047256,266.25054894912824,0.0,1.0,1285742.523194026,2593.1394275850007,,,,,,,,,,,,,,,,,,,2.0,14583.906369109878,1572.7277864095445,0.37003797685325734,6.1796691888313084,2.781715786694546
4986.0,-30.219150258490796,4.998505591868939,35.05191769075552,27.747022790741198,5.010685496155995,-26.696166683033205,-40.191780066210754,1.487701920310992,-6.899464780621372,-6.8994647806184135,40.10398028880218,37553.82076177816,20600.141520127556,20600.141520127556,58153.96228190571,82134.58854662358,82125.29308593557,20600.141520127556,102725.43460606312,102725.43460606312,102725.43460606312,130498.87279253999,125980.66845625786,4518.204336282133,0.0,94861.30010524073,50280.53231899589,49534.18642916094,27773.43818647687,77307.6246156378,21039.46584646132,1572.729836827709,0.0,0.8764857054635085,2.688373136524959,0.0014957518510113484,1.0,1.0,-6.899464780621372,329151.25942802714,1559021.445647569,4.736489382895609,1559021.445647569,4.736489382895609,0.7575391172384851,0.09238415314740377,3.594100821463561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594100821463561,1.2847928897706833,1.285084063246713,2.7974164941907915,5927.3898704125695,14583.900615429138,6453.752360495475,0.00042586641950294936,26393.611314056594,2691.399337598119,19290.69769062894,1967.1037194790208,0.7308851168977843,0.7308851168977843,32489.169124726155,32395.05729023726,1.003632729552619,0.8,4300.355028765446,4287.898129693729,1.003632729552619,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0407264278847,3099.015535412006,7.629566961155157,4.998505591868939,-2.370210577016625,7.368716168885564,2.781712958413257,3.5,0.7947751309752162,0.6,0.0002266188740200881,0.9932300677761284,0.0002281635256245257,199.10384098705092,0.0,0.0,0.0,0.05202602090921647,7.71613582575036e-05,0.0001494575157625845,0.000537165380176208,0.09238415292510958,0.09238415292510958,0.09238415292510958,0.09238401001688641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.35122895247,595.6542273331863,0.0,0.09238415292510958,0.09238415314740377,0.09238415314740377,0.37003826536844775,0.37003826536844775,0.5,10.03172878557595,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27773.43818647687,21039.46584646132,0.7575391172384851,0.7522409668003474,0.48577124117433773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528111276417774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54558866744134,260.54558866744134,-12.60441133255864,244.69201902119354,276.39915831366073,114530.45327205617,114524.36988902024,6.083383035939542,0.0,nan,276.39915831366073,3.2491583136607574,270.05773045518805,-3.092269544811927,263.7163025967006,-9.43369740329939,257.3748747382033,-15.775125261796688,251.03344687970161,-22.116553120298363,244.69201902119354,-28.457980978806432,1.0,1.0,25762.5980482374,25762.5980482374,275.8269396256823,2.676939625682337,275.8269396256823,275.8269396256823,82125.30562430654,82125.29308593557,0.012538370967376977,0.0,8575.796259387458,8575.796259387458,0.9069114951256372,3612.071325570879,275.8269396256823,2.676939625682337,1.0,0.002,0.12839250880659883,0.004844010979943728,0.000198162723185827,0.0018018372844396582,0.0990813615929135,0.0990813615929135,0.0,7.625485312634517e-12,0.9999984181470216,0.9999984181470216,0.0,0.09238400700925596,1.461381478115998e-07,0.0,0.0,0.0,1599668.2132331722,266.2505352193786,0.0,1.0,1285742.569958747,2593.1392388751833,,,,,,,,,,,,,,,,,,,2.0,14583.900615429138,1572.729836827709,0.37003826536844775,6.1796691888313084,2.781712958413257
4987.0,-30.21907510525109,4.998504312366241,35.0519232444105,27.747056912072026,5.0106719771723025,-26.6961003970085,-40.19171741148455,1.487697268249463,-6.899482366741438,-6.899482366770734,40.103995517267215,37553.82702864825,20600.15369150575,20600.15369150575,58153.980720154,82134.68758789336,82125.43173304305,20600.15369150575,102725.5854245488,102725.5854245488,102725.5854245488,130499.09304537399,125980.88495216126,4518.208093212725,0.0,94861.35578415473,50280.495222452126,49534.28951300289,27773.507620825185,77307.79713382808,21039.514784278384,1572.7335260616808,0.0,0.8764855501883971,2.6883713691031197,0.0014957518510113484,1.0,1.0,-6.899482366741438,329151.03016778576,1559022.103686421,4.736494681155045,1559022.103686421,4.736494681155045,0.7575389854071761,0.09238425573821275,3.5940976215778715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940976215778715,1.2847929115336663,1.2850840850146281,2.7974139562208293,5927.384492758768,14583.894795093132,6453.752421598978,0.00042586729134980677,26393.65030449811,2691.403313516656,19290.697873271398,1967.1037381033686,0.7308840441060098,0.7308840441060098,32489.145984220806,32395.05729023726,1.0036318360022796,0.8,4300.35196582505,4287.898129693729,1.0036318360022796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0390699514696,3099.015535412006,7.6295761497540155,4.998504312366241,-2.3702237447776167,7.368728057143858,2.7817101141098832,3.5,0.7947743183171095,0.6,0.0002266188740200881,0.993222284800794,0.0002281653135335561,199.10377939218114,0.0,0.0,0.0,0.05202602090921647,7.716190625415817e-05,0.0001494569677659299,0.0005371629323757692,0.09238425522996281,0.09238425522996281,0.09238425522996281,0.09238414962407582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.44012997433,595.6541991743456,0.0,0.09238425522996281,0.09238425573821275,0.09238425573821275,0.37003855040642936,0.37003855040642936,0.5,10.031725618507776,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27773.507620825185,21039.514784278384,0.7575389854071761,0.7522395266221754,0.48577023820299203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528106836988017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5456268071605,260.5456268071605,-12.604373192839489,244.6920905171104,276.3991630971829,114529.93858104273,114524.1041266469,5.834454395847976,0.0,nan,276.3991630971829,3.2491630971829295,270.0577485811877,-3.092251418812282,263.7163340651811,-9.433665934818862,257.37491954916095,-15.775080450839027,251.03350503313982,-22.11649496686016,244.6920905171104,-28.45790948288959,1.0,1.0,25762.5980482374,25762.5980482374,275.82693820678764,2.6769382067876677,275.82693820678764,275.82693820678764,82125.36674890564,82125.43173304305,-0.06498413741064724,0.0,8575.796259387458,8575.796259387458,0.9069116918953847,3612.0681096857606,275.82693820678764,2.6769382067876677,1.0,0.002,0.1283926184906052,0.00484400737595545,0.00019816288532569835,0.0018018371284412341,0.09908144266284917,0.09908144266284917,0.0,1.3766932472486504e-11,0.9999988127390143,0.9999988127390143,0.0,0.09238414605399022,1.0968422253521819e-07,0.0,0.0,0.0,1599668.1925193989,266.25051763325854,0.0,1.0,1285742.6298585932,2593.1389971611866,,,,,,,,,,,,,,,,,,,2.0,14583.894795093132,1572.7335260616808,0.37003855040642936,6.1796691888313084,2.7817101141098832
