time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4988.0,-30.219000189971172,4.998503035495465,35.051928702513656,27.747096202243142,5.01066962933761,-26.696033208038614,-40.191654686909146,1.4877026469519274,-6.899492785916834,-6.899492785873331,40.104003868167155,37553.835468375095,20600.153275643912,20600.153275643912,58153.98874401901,82134.77258746882,82125.49132221504,20600.153275643912,102725.64459785895,102725.64459785895,102725.64459785895,130499.18629082032,125980.97553363335,4518.210757186965,0.0,94861.4027345661,50280.46561383548,49534.37457858958,27773.541692961368,77307.91627155094,21039.538795028602,1572.7353568528158,0.0,0.8764854607763009,2.688370321966458,0.0014957518510113484,1.0,1.0,-6.899492785916834,329150.89433897944,1559022.4645398927,4.736497732053303,1559022.4645398927,4.736497732053303,0.7575389205893263,0.09238434484280408,3.5940947587518695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940947587518695,1.2847928863713574,1.2850840598466167,2.797411782768098,5927.379887473237,14583.888995654419,6453.752116152684,0.00042586798327547744,26393.684391200877,2691.4067893930014,19290.696960271984,1967.103645003338,0.7308830655981896,0.7308830655981896,32489.125281215132,32395.05729023726,1.0036310365739893,0.8,4300.349225518758,4287.898129693729,1.0036310365739893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.03739462833,3099.015535412006,7.629580729743781,4.998503035495465,-2.37023249316018,7.368735528655645,2.7817072374463505,3.5,0.794773496413243,0.6,0.0002266188740200881,0.9932145265343804,0.000228167095794328,199.10371799237885,0.0,0.0,0.0,0.05202602090921647,7.716245486533759e-05,0.0001494564191547505,0.0005371605327459113,0.09238434468552674,0.09238434468552674,0.09238434468552674,0.09238421175829871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.49973392364,595.654180203949,0.0,0.09238434468552674,0.09238434484280408,0.09238434484280408,0.37003883988690434,0.37003883988690434,0.5,10.031721630415026,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,27773.541692961368,21039.538795028602,0.7575389205893263,0.7522384711514917,0.48576959876222636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528102342565186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54566460942846,260.54566460942846,-12.60433539057152,244.69216193233865,276.3991672864911,114529.57037356515,114523.78754153206,5.782832033095794,0.0,nan,276.3991672864911,3.249167286491115,270.05776621567907,-3.0922337843209107,263.7163651448578,-9.433634855142202,257.37496407402034,-15.775035925979637,251.03356300318399,-22.11643699681599,244.69216193233865,-28.457838067661328,1.0,1.0,25762.5980482374,25762.5980482374,275.82693473621435,2.6769347362143776,275.82693473621435,275.82693473621435,82125.45735140562,82125.49132221504,-0.03397080941067543,0.0,8575.796259387458,8575.796259387458,0.9069118679383519,3612.065232545629,275.82693473621435,2.6769347362143776,1.0,0.002,0.12839275404675557,0.004844004914683235,0.00019816309030998525,0.0018018369147420749,0.09908154515499262,0.09908154515499262,0.0,5.052059898896788e-12,0.9999985326871766,0.9999985326871766,0.0,0.09238420928607022,1.355567338651475e-07,0.0,0.0,0.0,1599668.1802471927,266.25050721408314,0.0,1.0,1285742.665347207,2593.1388539539184,,,,,,,,,,,,,,,,,,,2.0,14583.888995654419,1572.7353568528158,0.37003883988690434,6.1796691888313084,2.7817072374463505
4989.0,-30.218911575273903,4.998501737895157,35.051934125326135,27.74715389767664,5.010666111424931,-26.695953806649204,-40.19158260254187,1.4877083421339226,-6.899504917912054,-6.899504917897744,40.10401376704827,37553.84054931903,20600.155782047306,20600.155782047306,58153.99633136633,82134.88838543402,82125.56870959168,20600.155782047306,102725.72449163899,102725.72449163899,102725.72449163899,130499.30871496553,125981.09529180422,4518.21342316132,0.0,94861.46892900883,50280.421090486765,49534.49759835785,27773.58422332655,77308.0818216844,21039.56875872092,1572.7376339681698,0.0,0.8764853559917706,2.688369102690217,0.0014957518510113484,1.0,1.0,-6.899504917912054,329150.73618117825,1559022.8922823241,4.73650130748659,1559022.8922823241,4.73650130748659,0.7575388394073442,0.0923844366581781,3.594090149441767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594090149441767,1.2847928597285143,1.2850840331977356,2.7974082531881623,5927.372408716891,14583.883193953685,6453.753207500707,0.00042586934962227704,26393.7366578695,2691.4121191099407,19290.700222384257,1967.1039776462155,0.7308817418481207,0.7308817418481207,32489.091948210273,32395.05729023726,1.0036297494496962,0.8,4300.344813471331,4287.898129693729,1.0036297494496962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.035718524952,3099.015535412006,7.629586394250115,4.998501737895157,-2.370242311137493,7.3687440490326495,2.7817043594442765,3.5,0.7947726741269362,0.6,0.0002266188740200881,0.9932053496333788,0.0002281692039856005,199.1036453647221,0.0,0.0,0.0,0.05202602090921647,7.71630853449999e-05,0.00014945578867508818,0.0005371575778541848,0.09238443643997575,0.09238443643997575,0.09238443643997575,0.09238429257420534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.5684011902,595.6541583625823,0.0,0.09238443643997575,0.0923844366581781,0.0923844366581781,0.3700391260452992,0.3700391260452992,0.5,10.031717314894703,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27773.58422332655,21039.56875872092,0.7575388394073442,0.7522369584269587,0.4857686242421478,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528097862375937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.545703274627,260.545703274627,-12.60429672537299,244.69223563717287,276.3991709120528,114529.18999092953,114523.27515122916,5.914839700364945,0.0,nan,276.3991709120528,3.2491709120528185,270.0577838570966,-3.0922161429033963,263.7163968021259,-9.43360319787405,257.3750097471483,-15.774990252851694,251.03362269216532,-22.116377307834654,244.69223563717287,-28.457764362827106,1.0,1.0,25762.5980482374,25762.5980482374,275.826931628119,2.676931628119007,275.826931628119,275.826931628119,82125.57687647823,82125.56870959168,0.008166886545950547,0.0,8575.796259387458,8575.796259387458,0.9069121513772724,3612.060600188976,275.826931628119,2.676931628119007,1.0,0.002,0.12839290090831607,0.004844002127359482,0.00019816331204700548,0.0018018366951342807,0.09908165602350275,0.09908165602350275,0.0,7.18128594784373e-12,0.9999984103185043,0.9999984103185043,0.0,0.09238428979634865,1.4686182944264015e-07,0.0,0.0,0.0,1599668.1659575447,266.2504950820879,0.0,1.0,1285742.7066698293,2593.13868720467,,,,,,,,,,,,,,,,,,,2.0,14583.883193953685,1572.7376339681698,0.3700391260452992,6.1796691888313084,2.7817043594442765
4990.0,-30.218836746909204,4.998500439171802,35.051939521621485,27.747189346142136,5.01066445541667,-26.69588662667438,-40.19151987796647,1.4877143349233546,-6.899515704255521,-6.899515704297257,40.10402384751066,37553.85285549209,20600.155909333225,20600.155909333225,58154.00876482532,82134.96610764293,82125.6525120982,20600.155909333225,102725.80842143143,102725.80842143143,102725.80842143143,130499.4348622007,125981.2189143679,4518.215947832799,0.0,94861.51029810462,50280.39704501998,49534.57028120516,27773.62644076927,77308.19672197443,21039.59858857018,1572.7398634986462,0.0,0.8764852579067144,2.688368018653599,0.0014957518510113484,1.0,1.0,-6.899515704255521,329150.59556591656,1559023.327870978,4.736504654322474,1559023.327870978,4.736504654322474,0.7575387619416484,0.09238452763579212,3.594087686256068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594087686256068,1.2847928316934243,1.285084005156292,2.797406397044473,5927.368475771145,14583.87766919512,6453.7526955594,0.0004258699021395046,26393.76625697218,2691.4151373784302,19290.698692157435,1967.1038216065053,0.7308808642291285,0.7308808642291285,32489.074135263167,32395.05729023726,1.003629061618745,0.8,4300.342455701073,4287.898129693729,1.003629061618745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0340375396067,3099.015535412006,7.629591191415136,4.998500439171802,-2.3702513014391293,7.368751740610931,2.781701473060676,3.5,0.7947718494459074,0.6,0.0002266188740200881,0.9931976005104373,0.000228170984206588,199.10358403623715,0.0,0.0,0.0,0.05202602090921647,7.716363396392994e-05,0.00014945524005615816,0.0005371552379322827,0.09238452744370623,0.09238452744370623,0.09238452744370623,0.0923843759483695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.63905178726,595.6541358852431,0.0,0.09238452744370623,0.09238452763579212,0.09238452763579212,0.37003941085288355,0.37003941085288355,0.5,10.031712770081363,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,4.172306944383308e-11,27773.62644076927,21039.59858857018,0.7575387619416484,0.7522360012349811,0.4857680614456451,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452809256291837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54574156182207,260.54574156182207,-12.604258438177908,244.69230885097272,276.3991742726442,114528.83394903444,114522.97693474429,5.857014290154139,0.0,nan,276.3991742726442,3.249174272644211,270.0578011883292,-3.0921988116707553,263.71642810399965,-9.43357189600033,257.37505501966325,-15.774944980336727,251.03368193532356,-22.11631806467642,244.69230885097272,-28.457691149027255,1.0,1.0,25762.5980482374,25762.5980482374,275.8269306136991,2.6769306136991418,275.8269306136991,275.8269306136991,82125.6537542987,82125.6525120982,0.0012422005092957988,0.0,8575.796259387458,8575.796259387458,0.9069123028451546,3612.0581246873485,275.8269306136991,2.6769306136991418,1.0,0.002,0.12839305518247252,0.004843999543797015,0.00019816354577165682,0.0018018364606777347,0.09908177288582841,0.09908177288582841,0.0,6.449391368179569e-12,0.999998330080498,0.999998330080498,0.0,0.09238437336106774,1.542747243831765e-07,0.0,0.0,0.0,1599668.1532528657,266.25048429574446,0.0,1.0,1285742.7434090432,2593.138538950882,,,,,,,,,,,,,,,,,,,2.0,14583.87766919512,1572.7398634986462,0.37003941085288355,6.1796691888313084,2.781701473060676
4991.0,-30.218761971236415,4.998499133536207,35.05194490035688,27.747246028762333,5.010662794786173,-26.695819494635185,-40.191457118466474,1.487720317902419,-6.899526913717921,-6.899526913688302,40.104034133881086,37553.84381486639,20600.156742858733,20600.156742858733,58154.00055772513,82135.07434351191,82125.73828561258,20600.156742858733,102725.8950284713,102725.8950284713,102725.8950284713,130499.56501730776,125981.3465992606,4518.218418047157,0.0,94861.57502122258,50280.34449155641,49534.70058851797,27773.669988836446,77308.37057735442,21039.6293436915,1572.7421671372972,0.0,0.8764851567031546,2.6883668920935118,0.0014957518510113484,1.0,1.0,-6.899526913717921,329150.44943474844,1559023.7723572452,4.736508107567721,1559023.7723572452,4.736508107567721,0.7575386814975595,0.092384618910693,3.594083195817831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594083195817831,1.2847928037042295,1.285083977160754,2.7974029629179182,5927.361199269059,14583.871871204185,6453.753690131795,0.00042587122124798947,26393.81724151683,2691.420336355109,19290.70166500088,1967.1041247521714,0.7308795650315059,0.7308795650315059,32489.04166188761,32395.05729023726,1.0036278076887613,0.8,4300.338157436524,4287.898129693729,1.0036278076887613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.032355096756,3099.015535412006,7.629596254271748,4.998499133536207,-2.37026055792012,7.368759691456327,2.7816985841756225,3.5,0.7947710240501779,0.6,0.0002266188740200881,0.9931898569093351,0.00022817276318678247,199.10352275097569,0.0,0.0,0.0,0.05202602090921647,7.716418289193733e-05,0.00014945469112815076,0.0005371525939198309,0.0923846187053191,0.0923846187053191,0.0923846187053191,0.09238446188559639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.7114667594,595.6541128443231,0.0,0.0923846187053191,0.092384618910693,0.092384618910693,0.3700396947000119,0.3700396947000119,0.5,10.031708065796309,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,27773.669988836446,21039.6293436915,0.7575386814975595,0.7522342034040995,0.48576685208091636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452808808793297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54577953453116,260.54577953453116,-12.604220465468813,244.69238165387333,276.39917741516143,114528.41832363828,114522.60941811335,5.808905524915712,0.0,nan,276.39917741516143,3.249177415161455,270.057818262924,-3.0921817370759754,263.7164591106697,-9.433540889330288,257.3750999584112,-15.77490004158875,251.03374080614745,-22.116259193852528,244.69238165387333,-28.45761834612665,1.0,1.0,25762.5980482374,25762.5980482374,275.8269294061215,2.6769294061215305,275.8269294061215,275.8269294061215,82125.76578942502,82125.73828561258,0.027503812438226305,0.0,8575.796259387458,8575.796259387458,0.9069125789741216,3612.0536117969204,275.8269294061215,2.6769294061215305,1.0,0.002,0.12839321488190356,0.0048439968650167385,0.00019816378769776087,0.0018018362193032323,0.09908189384888043,0.09908189384888043,0.0,7.000993101219377e-12,0.9999982713587333,0.9999982713587333,0.0,0.09238445921082834,1.5969986465599487e-07,0.0,0.0,0.0,1599668.1400498168,266.25047308628206,0.0,1.0,1285742.781589434,2593.1383848815194,,,,,,,,,,,,,,,,,,,2.0,14583.871871204185,1572.7421671372972,0.3700396947000119,6.1796691888313084,2.7816985841756225
4992.0,-30.218687142809024,4.998497827756278,35.05195026743025,27.747284655366116,5.010660681171815,-26.69575236041048,-40.19139439389107,1.487725898501625,-6.899537664218826,-6.8995376642350745,40.104044554844705,37553.852843010325,20600.15675766431,20600.15675766431,58154.00960067463,82135.15789607864,82125.82731438425,20600.15675766431,102725.98407204857,102725.98407204857,102725.98407204857,130499.69782990232,125981.47699639197,4518.220833510348,0.0,94861.62093740862,50280.31588335895,49534.78339338852,27773.713757853755,77308.49715124228,21039.66028828082,1572.7444702220298,0.0,0.8764850575049032,2.6883658116597497,0.0014957518510113484,1.0,1.0,-6.899537664218826,329150.30928683665,1559024.222660421,4.7365114923887734,1559024.222660421,4.7365114923887734,0.7575386018490702,0.0923847099588113,3.5940804165318156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940804165318156,1.284792777597424,1.2850839510480319,2.797400856543406,5927.356736114226,14583.866074651933,6453.753316794984,0.0004258718799915459,26393.85042723873,2691.423720356975,19290.700549072168,1967.1040109591113,0.7308786037964344,0.7308786037964344,32489.021562999256,32395.05729023726,1.0036270315885492,0.8,4300.3354970928485,4287.898129693729,1.0036270315885492,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.030670178225,3099.015535412006,7.629601020904154,4.998497827756278,-2.370269532959836,7.368767360716114,2.7816956910408375,3.5,0.7947701974402392,0.6,0.0002266188740200881,0.9931821079102858,0.00022817454343484667,199.10346142251487,0.0,0.0,0.0,0.05202602090921647,7.716473151808227e-05,0.00014945414250200584,0.0005371502067360145,0.09238470976209322,0.09238470976209322,0.09238470976209322,0.09238454958662788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.78501942585,595.6540894400872,0.0,0.09238470976209322,0.0923847099588113,0.0923847099588113,0.3700399778644507,0.3700399778644507,0.5,10.031703260508724,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27773.713757853755,21039.66028828082,0.7575386018490702,0.752233088775548,0.48576617353642176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452808361610148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5458172135471,260.5458172135471,-12.604182786452895,244.69245412558044,276.39918030148783,114528.05717114276,114522.29319321248,5.7639779303011895,0.0,nan,276.39918030148783,3.249180301487854,270.057835066325,-3.092164933674951,263.7164898311474,-9.433510168852592,257.3751445959647,-15.774855404035293,251.033799360777,-22.116200639222967,244.69245412558044,-28.457545874419537,1.0,1.0,25762.5980482374,25762.5980482374,275.8269290369748,2.676929036974798,275.8269290369748,275.8269290369748,82125.8455012573,82125.82731438425,0.01818687304330524,0.0,8575.796259387458,8575.796259387458,0.9069127498797316,3612.050818614475,275.8269290369748,2.676929036974798,1.0,0.002,0.12839337787217456,0.0048439942529504496,0.00019816403488952624,0.0018018359718288794,0.09908201744476312,0.09908201744476312,0.0,6.718405779621017e-12,0.999998235737068,0.999998235737068,0.0,0.09238454696789204,1.629909192610552e-07,0.0,0.0,0.0,1599668.1273873542,266.25046233578115,0.0,1.0,1285742.8182065594,2593.138237120407,,,,,,,,,,,,,,,,,,,2.0,14583.866074651933,1572.7444702220298,0.3700399778644507,6.1796691888313084,2.7816956910408375
4993.0,-30.21861237893777,4.9984965204529646,35.05195561875476,27.747339417133503,5.010659654582189,-26.695685175583435,-40.19133163439108,1.487732450964058,-6.8995485207146885,-6.899548520715037,40.10405483498034,37553.846175500235,20600.156940678535,20600.156940678535,58154.00311617877,82135.26217872679,82125.9141699916,20600.156940678535,102726.07111067013,102726.07111067013,102726.07111067013,130499.8281869251,125981.60501378682,4518.22317313828,0.0,94861.68276907006,50280.26676489061,49534.90667131049,27773.75707625496,77308.66374756544,21039.690900336343,1572.746754717716,0.0,0.8764849582657568,2.688364720573776,0.0014957518510113484,1.0,1.0,-6.8995485207146885,329150.1677571803,1559024.666877453,4.736514878605719,1559024.666877453,4.736514878605719,0.7575385225185874,0.09238480073173878,3.594076160050494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594076160050494,1.2847927469441107,1.2850839203877715,2.797397610314217,5927.349857744111,14583.860281649055,6453.754119870932,0.00042587310596362693,26393.898889370594,2691.428662119133,19290.702949519917,1967.1042557366602,0.7308773527691549,0.7308773527691549,32488.990781511075,32395.05729023726,1.0036258429897371,0.8,4300.331422771126,4287.898129693729,1.0036258429897371,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.028983966331,3099.015535412006,7.629605853496056,4.9984965204529646,-2.3702785755877063,7.368775096040671,2.781692795686453,3.5,0.7947693701961294,0.6,0.0002266188740200881,0.9931743656615893,0.0002281763221598345,199.1034001470012,0.0,0.0,0.0,0.05202602090921647,7.716528045330729e-05,0.00014945359356678082,0.0005371475976722428,0.09238480052989892,0.09238480052989892,0.09238480052989892,0.09238463582522045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.85855127434,595.6540660357077,0.0,0.09238480052989892,0.09238480073173878,0.09238480073173878,0.3700402605791147,0.3700402605791147,0.5,10.031698318283357,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27773.75707625496,21039.690900336343,0.7575385225185874,0.7522313838726791,0.4857650404891762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528079141117842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5458547452255,260.5458547452255,-12.604145254774494,244.6925263250402,276.3991831653833,114527.66388594067,114521.92244771754,5.741438223141779,0.0,nan,276.3991831653833,3.2491831653833287,270.05785179733607,-3.092148202663907,263.71652042926956,-9.433479570730412,257.3751890611999,-15.774810938800101,251.03385769312396,-22.116142306876014,244.6925263250402,-28.457473674959772,1.0,1.0,25762.5980482374,25762.5980482374,275.82692830848816,2.6769283084881863,275.82692830848816,275.82692830848816,82125.95371712283,82125.9141699916,0.0395471312222071,0.0,8575.796259387458,8575.796259387458,0.906913011621872,3612.0465408507466,275.82692830848816,2.6769283084881863,1.0,0.002,0.12839354546676496,0.004843991602237296,0.00019816428914456622,0.0018018357171182078,0.0990821445722831,0.0990821445722831,0.0,6.262774153442674e-12,0.9999981858934663,0.9999981858934663,0.0,0.09238463313586817,1.675958706182925e-07,0.0,0.0,0.0,1599668.1146000428,266.2504514792853,0.0,1.0,1285742.8551847124,2593.138087902462,,,,,,,,,,,,,,,,,,,2.0,14583.860281649055,1572.746754717716,0.3700402605791147,6.1796691888313084,2.781692795686453
4994.0,-30.218537569227955,4.998495214065916,35.05196096457567,27.747376856301003,5.01065791888472,-26.69561802041852,-40.191268909815676,1.4877383698136064,-6.899559215739146,-6.899559215740763,40.1040653787736,37553.85658673333,20600.156830822707,20600.156830822707,58154.01341755604,82135.34335843574,82126.00530637942,20600.156830822707,102726.16213720213,102726.16213720213,102726.16213720213,130499.96352317133,125981.73802126311,4518.225501908226,0.0,94861.7269513164,50280.24017866869,49534.9853029419,27773.8013859692,77308.7866889111,21039.72223590758,1572.7490824662602,0.0,0.8764848588999009,2.6883636457161324,0.0014957518510113484,1.0,1.0,-6.899559215739146,329150.02833257586,1559025.1224874011,4.736518269146705,1559025.1224874011,4.736518269146705,0.7575384422002978,0.09238489165798372,3.5940735207069565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940735207069565,1.2847927192549267,1.2850838926923123,2.797395616307058,5927.345632682216,14583.854489847181,6453.753632792905,0.0004258737091270932,26393.930565075654,2691.4318921421336,19290.701493611097,1967.1041072752773,0.730876420472837,0.730876420472837,32488.971694633598,32395.05729023726,1.0036251059676862,0.8,4300.3288963799705,4287.898129693729,1.0036251059676862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.027296218651,3099.015535412006,7.629610581964459,4.998495214065916,-2.370287519536741,7.368782733602657,2.781689897696214,3.5,0.7947685421989182,0.6,0.0002266188740200881,0.9931666187311899,0.00022817810198816666,199.10333883395663,0.0,0.0,0.0,0.05202602090921647,7.716582908666748e-05,0.0001494530449334206,0.000537145231384234,0.09238489146120515,0.09238489146120515,0.09238489146120515,0.09238472514872036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.9335847404,595.6540421560146,0.0,0.09238489146120515,0.09238489165798372,0.09238489165798372,0.3700405426989588,0.3700405426989588,0.5,10.03169332901885,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27773.8013859692,21039.72223590758,0.7575384422002978,0.7522303208762872,0.48576440266549836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528074669997622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5458920960538,260.5458920960538,-12.604107903946158,244.69259830322403,276.3991858888563,114527.31711396699,114521.60334131205,5.7137726549449495,0.0,nan,276.3991858888563,3.2491858888563456,270.0578683717512,-3.092131628248751,263.7165508546253,-9.433449145374652,257.3752333375001,-15.774766662499871,251.03391582036585,-22.11608417963413,244.69259830322403,-28.457401696775946,1.0,1.0,25762.5980482374,25762.5980482374,275.8269282406258,2.6769282406258412,275.8269282406258,275.8269282406258,82126.03097021997,82126.00530637942,0.02566384055535309,0.0,8575.796259387458,8575.796259387458,0.906913173921933,3612.043888310491,275.8269282406258,2.6769282406258412,1.0,0.002,0.12839371460372107,0.004843988977160393,0.00019816454584573292,0.0018018354610665407,0.09908227292286646,0.09908227292286646,0.0,6.912273704806626e-12,0.9999981692078734,0.9999981692078734,0.0,0.09238472252045146,1.6913753226118233e-07,0.0,0.0,0.0,1599668.102002919,266.25044078426083,0.0,1.0,1285742.8916128753,2593.1379409038927,,,,,,,,,,,,,,,,,,,2.0,14583.854489847181,1572.7490824662602,0.3700405426989588,6.1796691888313084,2.781689897696214
4995.0,-30.218462828140883,4.998493906892708,35.05196629859432,27.74743091957646,5.010657122879699,-26.695550833034385,-40.191206185240276,1.4877451275105944,-6.899570035753584,-6.899570035758768,40.10407573022971,37553.85073228843,20600.156925241474,20600.156925241474,58154.0076575299,82135.44617837074,82126.09345466958,20600.156925241474,102726.25037991106,102726.25037991106,102726.25037991106,130500.09540342902,125981.86763483532,4518.227768593697,0.0,94861.78771592533,50280.19226889434,49535.106052256655,27773.845023517963,77308.95107577462,21039.75307880296,1572.7513814647803,0.0,0.8764847595868984,2.688362558297292,0.0014957518510113484,1.0,1.0,-6.899570035753584,329149.8872786054,1559025.5697854299,4.736521657884723,1559025.5697854299,4.736521657884723,0.7575383624768988,0.09238498229189405,3.594069350069538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594069350069538,1.284792687641501,1.2850838610717221,2.7973924389834326,5927.338900314722,14583.848701455738,6453.754366855958,0.00042587490112755855,26393.978100085893,2691.436739364196,19290.70368777469,1967.1043310176963,0.7308751873106962,0.7308751873106962,32488.941533929097,32395.05729023726,1.003623941340308,0.8,4300.324904226869,4287.898129693729,1.003623941340308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0256073623177,3099.015535412006,7.6296153892280945,4.998493906892708,-2.370296542397618,7.3687904492903264,2.7816869978035426,3.5,0.794767713658155,0.6,0.0002266188740200881,0.9931588789721261,0.00022817988019663908,199.10327757719205,0.0,0.0,0.0,0.05202602090921647,7.716637772363408e-05,0.00014945249629645403,0.0005371426362304665,0.09238498209290334,0.09238498209290334,0.09238498209290334,0.09238481235719534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.0081849162,595.6540184077666,0.0,0.09238498209290334,0.09238498229189405,0.09238498229189405,0.37004082458312954,0.37004082458312954,0.5,10.031688236715215,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27773.845023517963,21039.75307880296,0.7575383624768988,0.752228646855266,0.48576329402632695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452807019613887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5459293781028,260.5459293781028,-12.604070621897165,244.69267009705365,276.39918865912466,114526.93339792996,114521.23014687847,5.703251051481356,0.0,nan,276.39918865912466,3.249188659124684,270.05788494673135,-3.0921150532686283,263.7165812343193,-9.433418765680699,257.3752775219053,-15.774722478094702,251.03397380948272,-22.11602619051726,244.69267009705365,-28.457329902946327,1.0,1.0,25762.5980482374,25762.5980482374,275.8269276993373,2.676927699337341,275.8269276993373,275.8269276993373,82126.13776764229,82126.09345466958,0.04431297270639334,0.0,8575.796259387458,8575.796259387458,0.906913430385125,3612.0396968198856,275.8269276993373,2.676927699337341,1.0,0.002,0.12839388721499873,0.004843986313070455,0.00019816480785839937,0.001801835198921799,0.09908240392919967,0.09908240392919967,0.0,6.780198364558787e-12,0.9999981316003724,0.9999981316003724,0.0,0.09238480967982755,1.7261206650716562e-07,0.0,0.0,0.0,1599668.089258575,266.2504299642464,0.0,1.0,1285742.9284667596,2593.1377921874223,,,,,,,,,,,,,,,,,,,2.0,14583.848701455738,1572.7513814647803,0.37004082458312954,6.1796691888313084,2.7816869978035426
4996.0,-30.218388043735278,4.9984926011884365,35.05197162973254,27.747467869799607,5.010655538179033,-26.69548368554322,-40.19114342574028,1.487751179727018,-6.8995807059209255,-6.899580705859639,40.104086315062816,37553.86164776787,20600.156748972888,20600.156748972888,58154.018396740765,82135.52638614672,82126.18539591602,20600.156748972888,102726.34214488891,102726.34214488891,102726.34214488891,130500.23166939859,125982.00163533726,4518.230034061327,0.0,94861.83119052637,50280.166451208366,49535.183043686666,27773.889524509683,77309.07256819635,21039.784552704885,1572.7537178741084,0.0,0.8764846601994976,2.688361485938505,0.0014957518510113484,1.0,1.0,-6.8995807059209255,329149.7481781435,1559026.0271710872,4.736525049161836,1559026.0271710872,4.736525049161836,0.75753828192259,0.09238507307717171,3.5940667673518805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940667673518805,1.284792659328411,1.2850838327522154,2.7973904904084503,5927.334771518157,14583.842914183208,6453.753834931522,0.0004258754819915294,26394.009163168903,2691.439906917133,19290.702097816953,1967.104168887128,0.7308742669050768,0.7308742669050768,32488.92285654459,32395.05729023726,1.00362322013072,0.8,4300.322432037319,4287.898129693729,1.00362322013072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0239170991263,3099.015535412006,7.629620100219503,4.9984926011884365,-2.3703054733752094,7.368798074563646,2.7816840954964013,3.5,0.7947668844275432,0.6,0.0002266188740200881,0.993151134792365,0.00022818165944850537,199.1032162849619,0.0,0.0,0.0,0.05202602090921647,7.716692666968657e-05,0.0001494519473504015,0.000537140277288101,0.0923850728845805,0.0923850728845805,0.0923850728845805,0.09238490227277511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.084031686,595.6539942656427,0.0,0.0923850728845805,0.09238507307717171,0.09238507307717171,0.37004110600664564,0.37004110600664564,0.5,10.031683119902617,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,-6.127720553195104e-11,27773.889524509683,21039.784552704885,0.75753828192259,0.7522276036288185,0.48576267183441674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528065726386723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5459665361155,260.5459665361155,-12.604033463884491,244.6927417403586,276.39919133184554,114526.5933498447,114520.90907323422,5.684276610509471,0.0,nan,276.39919133184554,3.249191331845566,270.0579014135665,-3.092098586433451,263.71661149527324,-9.433388504726736,257.37532157697717,-15.774678423022806,251.03403165867212,-22.115968341327857,244.6927417403586,-28.457258259641378,1.0,1.0,25762.5980482374,25762.5980482374,275.82692775025214,2.676927750252162,275.82692775025214,275.82692775025214,82126.21400816044,82126.18539591602,0.028612244423129596,0.0,8575.796259387458,8575.796259387458,0.906913589203002,3612.03710118864,275.82692775025214,2.676927750252162,1.0,0.002,0.12839406061642797,0.004843983675537969,0.00019816507115149074,0.0018018349365617472,0.09908253557574537,0.09908253557574537,0.0,7.71323803439028e-12,0.9999981230612633,0.9999981230612633,0.0,0.09238489967604936,1.7340112234731408e-07,0.0,0.0,0.0,1599668.0766907255,266.25041929407905,0.0,1.0,1285742.9648102536,2593.1376455305485,,,,,,,,,,,,,,,,,,,2.0,14583.842914183208,1572.7537178741084,0.37004110600664564,6.1796691888313084,2.7816840954964013
4997.0,-30.218299586304177,4.998491293712869,35.05197694981095,27.747515716496878,5.010655256054052,-26.695404102106693,-40.19107130644841,1.4877597715469073,-6.899591608383673,-6.899591608332746,40.10409665862414,37553.87845218323,20600.15696213162,20600.15696213162,58154.03541431484,82135.6221187657,82126.27336474619,20600.15696213162,102726.4303268778,102726.4303268778,102726.4303268778,130500.36355916905,125982.13132019299,4518.232238976064,0.0,94861.8827444907,50280.1390767895,49535.270741890214,27773.933232291252,77309.20397418147,21039.815439638514,1572.7560223834548,0.0,0.8764845604634377,2.688360390234264,0.0014957518510113484,1.0,1.0,-6.899591608383673,329149.6060494398,1559026.4741284577,4.736528452336305,1559026.4741284577,4.736528452336305,0.7575382018696818,0.09238516357298653,3.5940633439395793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940633439395793,1.284792619134713,1.2850837925494083,2.7973879133584396,5927.329311058422,14583.837130269862,6453.753952246054,0.0004258763756969977,26394.048648154665,2691.443933265148,19290.70244847794,1967.1042046445973,0.7308731868169321,0.7308731868169321,32488.898099522314,32395.05729023726,1.0036222641618135,0.8,4300.319155130334,4287.898129693729,1.0036222641618135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.022225824502,3099.015535412006,7.629624958306031,4.998491293712869,-2.370314550038013,7.368805843750882,2.7816811914537674,3.5,0.7947660547010764,0.6,0.0002266188740200881,0.9931419748083363,0.00022818376402208016,199.10314378656415,0.0,0.0,0.0,0.05202602090921647,7.716755748861277e-05,0.00014945131653147534,0.0005371374984492868,0.09238516337818878,0.09238516337818878,0.09238516337818878,0.09238498947537924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.15918827424,595.6539703360879,0.0,0.09238516337818878,0.09238516357298653,0.09238516357298653,0.3700413872833943,0.3700413872833943,0.5,10.03167790425791,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27773.933232291252,21039.815439638514,0.7575382018696818,0.7522265451567219,0.48576206352771256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528061254046745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5460049540632,260.5460049540632,-12.603995045936756,244.6928156340541,276.39919427404493,114526.29215642069,114520.4151403778,5.877016042917924,0.0,nan,276.39919427404493,3.249194274044953,270.0579185460647,-3.092081453935293,263.7166428180727,-9.43335718192725,257.3753670900748,-15.774632909925174,251.03409136206804,-22.115908637931938,244.6928156340541,-28.457184365945864,1.0,1.0,25762.5980482374,25762.5980482374,275.82692710558223,2.6769271055822514,275.82692710558223,275.82692710558223,82126.31369291291,82126.27336474619,0.04032816672406625,0.0,8575.796259387458,8575.796259387458,0.906913799717265,3612.0336606592773,275.82692710558223,2.6769271055822514,1.0,0.002,0.12839423737311448,0.004843980979749192,0.00019816533952870044,0.0018018346681786194,0.09908266976435022,0.09908266976435022,0.0,7.707320025251985e-12,0.9999980867439758,0.9999980867439758,0.0,0.09238498681651577,1.7675647074961154e-07,0.0,0.0,0.0,1599668.063849265,266.2504083916163,0.0,1.0,1285743.001944963,2593.137495680905,,,,,,,,,,,,,,,,,,,2.0,14583.837130269862,1572.7560223834548,0.3700413872833943,6.1796691888313084,2.7816811914537674
4998.0,-30.218224941324163,4.998489984982454,35.051982268684036,27.747571106907003,5.01065342190173,-26.69533710500075,-40.19100858187301,1.4877655853014888,-6.899602485391824,-6.899602485405045,40.104107263920895,37553.86995374282,20600.157113800862,20600.157113800862,58154.02706754368,82135.72824485567,82126.36519455623,20600.157113800862,102726.52230835709,102726.52230835709,102726.52230835709,130500.5003538013,125982.26590117195,4518.234452629343,0.0,94861.94566195375,50280.087369840774,49535.39810234775,27773.978045444215,77309.37614779198,21039.84712258267,1572.7583789331343,0.0,0.8764844598601523,2.6883592970885055,0.0014957518510113484,1.0,1.0,-6.899602485391824,329149.4642526127,1559026.932396929,4.736531885102571,1559026.932396929,4.736531885102571,0.7575381203282059,0.09238525434228675,3.594058943651901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594058943651901,1.2847925919371828,1.2850837653457143,2.7973845476746217,5927.322179578283,14583.831622765607,6453.755003722466,0.00042587768023491924,26394.098468948625,2691.4490135722826,19290.7055914113,1967.104525134608,0.730871926317388,0.730871926317388,32488.86627804299,32395.05729023726,1.0036210354058737,0.8,4300.314943152549,4287.898129693729,1.0036210354058737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0205329706046,3099.015535412006,7.629629798087592,4.998489984982454,-2.3703236131569847,7.368813598139439,2.781678284700619,3.5,0.7947652242001768,0.6,0.0002266188740200881,0.9931342452084153,0.00022818553998460775,199.1030826086875,0.0,0.0,0.0,0.05202602090921647,7.716810613694007e-05,0.00014945076788314802,0.0005371348689460724,0.09238525414020402,0.09238525414020402,0.09238525414020402,0.09238507973125411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.23568847624,595.6539459825007,0.0,0.09238525414020402,0.09238525434228675,0.09238525434228675,0.3700416681151417,0.3700416681151417,0.5,10.031672672422603,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27773.978045444215,21039.84712258267,0.7575381203282059,0.7522247619275946,0.4857608717725423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528055964020883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5460430060953,260.5460430060953,-12.60395699390466,244.69288896908162,276.3991970430805,114525.87533460895,114520.05429471529,5.82103989367503,0.0,nan,276.3991970430805,3.249197043080528,270.05793542830196,-3.0920645716980175,263.71667381350574,-9.433326186494241,257.37541219870576,-15.774587801294217,251.0341505838964,-22.115849416103572,244.69288896908162,-28.457111030918355,1.0,1.0,25762.5980482374,25762.5980482374,275.8269269365313,2.676926936531345,275.8269269365313,275.8269269365313,82126.41964860764,82126.36519455623,0.05445405140926596,0.0,8575.796259387458,8575.796259387458,0.9069140703019504,3612.0292383701603,275.8269269365313,2.676926936531345,1.0,0.002,0.12839441467154564,0.004843978285400605,0.00019816560875238074,0.0018018343986161926,0.09908280437619037,0.09908280437619037,0.0,7.36857319952322e-12,0.9999980808751169,0.9999980808751169,0.0,0.09238507704344631,1.7729884044172067e-07,0.0,0.0,0.0,1599668.051037786,266.25039751460815,0.0,1.0,1285743.03899297,2593.1373461811295,,,,,,,,,,,,,,,,,,,2.0,14583.831622765607,1572.7583789331343,0.3700416681151417,6.1796691888313084,2.781678284700619
4999.0,-30.218150259528585,4.998488683302154,35.05198758193783,27.74760676492008,5.0106522705199135,-26.695270006526577,-40.190945857297606,1.4877720172720175,-6.899612784846056,-6.899612784857716,40.10411773944465,37553.882170356184,20600.156263121247,20600.156263121247,58154.03843347743,82135.8057484655,82126.45669452773,20600.156263121247,102726.61295764898,102726.61295764898,102726.61295764898,130500.63479804926,125982.39817660933,4518.236621439925,0.0,94861.98718366247,50280.06360466472,49535.47064333083,27774.021840400274,77309.4924837311,21039.878112714912,1572.7606729941308,0.0,0.8764843629314596,2.688358261987653,0.0014957518510113484,1.0,1.0,-6.899612784846056,329149.3299850512,1559027.385057236,4.736535192485555,1559027.385057236,4.736535192485555,0.7575380416137705,0.09238534457940549,3.594056518417531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594056518417531,1.284792561847556,1.2850837352492683,2.7973827255422536,5927.318318698444,14583.825841500495,6453.754344100595,0.00042587819860022094,26394.127832310875,2691.452007801938,19290.703619757383,1967.1043240818613,0.7308710385248003,0.7308710385248003,32488.84873951695,32395.05729023726,1.0036203581726206,0.8,4300.312621705412,4287.898129693729,1.0036203581726206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.018838626444,3099.015535412006,7.6296342708486335,4.998488683302154,-2.370332317470223,7.3688210007723765,2.7816753753897983,3.5,0.7947643929685138,0.6,0.0002266188740200881,0.9931265118611191,0.00022818731683580204,199.10302140067483,0.0,0.0,0.0,0.05202602090921647,7.716865478887418e-05,0.0001494502192312139,0.0005371325346068734,0.0923853443907532,0.0923853443907532,0.0923853443907532,0.09238516869838531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.31175096956,595.6539217648653,0.0,0.0923853443907532,0.09238534457940549,0.09238534457940549,0.37004194883229974,0.37004194883229974,0.5,10.031667401219392,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27774.021840400274,21039.878112714912,0.7575380416137705,0.7522237769923956,0.48576029881788413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452805150002499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5460808241585,260.5460808241585,-12.603919175841497,244.69296185958268,276.39919978870495,114525.53363963713,114519.74839118215,5.785248454948481,0.0,nan,276.39919978870495,3.2491997887049706,270.057952202902,-3.092047797097962,263.716704617082,-9.433295382918004,257.37545703125664,-15.774542968743333,251.03420944542262,-22.11579055457736,244.69296185958268,-28.457038140417296,1.0,1.0,25762.5980482374,25762.5980482374,275.82692730663854,2.676927306638561,275.82692730663854,275.82692730663854,82126.49333152852,82126.45669452773,0.03663700078323018,0.0,8575.796259387458,8575.796259387458,0.9069142194356193,3612.0268010096183,275.82692730663854,2.676927306638561,1.0,0.002,0.12839459316804963,0.004843975688804913,0.00019816588005992092,0.0018018341265113307,0.09908294002996046,0.09908294002996046,0.0,6.57125135555825e-12,0.9999980679034131,0.9999980679034131,0.0,0.09238516608199654,1.7849740894541613e-07,0.0,0.0,0.0,1599668.038906576,266.2503872151539,0.0,1.0,1285743.0740737768,2593.1372046196207,,,,,,,,,,,,,,,,,,,2.0,14583.825841500495,1572.7606729941308,0.37004194883229974,6.1796691888313084,2.7816753753897983
5000.0,-30.21807565070329,4.998487382003187,35.051992889259786,27.747659745533042,5.010651814563158,-26.69520290417838,-40.190883132722206,1.4877790677634237,-6.8996235508555515,-6.899623550871952,40.104128195114896,37553.87718471065,20600.1562205599,20600.1562205599,58154.033405270544,82135.90640082813,82126.54673703341,20600.1562205599,102726.70295759331,102726.70295759331,102726.70295759331,130500.76891999764,125982.53014456682,4518.2387754308265,0.0,94862.0463925896,50280.017175479275,49535.58801901148,27774.065962404326,77309.6539814158,21039.909305543788,1572.762994110085,0.0,0.8764842635139398,2.688357179997983,0.0014957518510113484,1.0,1.0,-6.8996235508555515,329149.18963533465,1559027.8368608854,4.736538584792315,1559027.8368608854,4.736538584792315,0.7575379612773995,0.09238543498092079,3.594052472295612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594052472295612,1.2847925288644064,1.2850837022586439,2.7973796481150917,5927.3117979995695,14583.82006346109,6453.75497970758,0.0004258793415906613,26394.17402050305,2691.456717686779,19290.7055196292,1967.1045178148704,0.7308698315258563,0.7308698315258563,32488.819479240803,32395.05729023726,1.0036192283155057,0.8,4300.308748735463,4287.898129693729,1.0036192283155057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.017144249874,3099.015535412006,7.629639043008035,4.998487382003187,-2.3703413106317077,7.368828692634895,2.7816724660245447,3.5,0.7947635617212985,0.6,0.0002266188740200881,0.9931187861348019,0.00022818909196359495,199.10296025250517,0.0,0.0,0.0,0.05202602090921647,7.716920344441482e-05,0.0001494496705756733,0.0005371299580162633,0.0923854347819022,0.0923854347819022,0.0923854347819022,0.09238525738095396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.387962744,595.6538974977178,0.0,0.0923854347819022,0.09238543498092079,0.09238543498092079,0.3700422293417842,0.3700422293417842,0.5,10.031662079135476,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,27774.065962404326,21039.909305543788,0.7575379612773995,0.7522221405783291,0.48575921958903207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528047033830154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54611850738087,260.54611850738087,-12.60388149261911,244.69303438010127,276.39920263463256,114525.15037628727,114519.38575535877,5.764620928493725,0.0,nan,276.39920263463256,3.2492026346325815,270.05796898374587,-3.0920310162541114,263.71673533284644,-9.433264667153537,257.37550168193707,-15.77449831806291,251.03426803102184,-22.11573196897814,244.69303438010127,-28.45696561989871,1.0,1.0,25762.5980482374,25762.5980482374,275.82692704023304,2.6769270402330676,275.82692704023304,275.82692704023304,82126.59783224437,82126.54673703341,0.05109521096164826,0.0,8575.796259387458,8575.796259387458,0.9069144682415948,3612.02273465709,275.82692704023304,2.6769270402330676,1.0,0.002,0.12839477346032335,0.004843973004139736,0.0001981661539494287,0.001801833853073243,0.09908307697471434,0.09908307697471434,0.0,7.02267150681779e-12,0.999998048469839,0.999998048469839,0.0,0.09238525468795798,1.8029296280479439e-07,0.0,0.0,0.0,1599668.0262258323,266.2503764491444,0.0,1.0,1285743.1107437108,2593.13705664551,,,,,,,,,,,,,,,,,,,2.0,14583.82006346109,1572.762994110085,0.3700422293417842,6.1796691888313084,2.7816724660245447
