time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5001.0,-30.218001000347755,4.998486083104504,35.05199819742786,27.747696067113452,5.010650435952637,-26.69513585672283,-40.190820408146806,1.4877852920549206,-6.899634179327791,-6.899634179337628,40.104138834029044,37553.88845826378,20600.155932372567,20600.155932372567,58154.04439063634,82135.98526544782,82126.63978954496,20600.155932372567,102726.79572191753,102726.79572191753,102726.79572191753,130500.90646029427,125982.66551900696,4518.240941287304,0.0,94862.08891436832,50279.99210619886,49535.663120188285,27774.110738376738,77309.77385856502,21039.940978103295,1572.7653429417178,0.0,0.876484164147562,2.6883561118312476,0.0014957518510113484,1.0,1.0,-6.899634179327791,329149.0510786546,1559028.296582151,4.736541975354504,1559028.296582151,4.736541975354504,0.7575378803769031,0.09238552551681666,3.5940499650466244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940499650466244,1.284792499746333,1.2850836731339712,2.7973777600322443,5927.307797378579,14583.814286449238,6453.754389920577,0.00042587989304236526,26394.204264530224,2691.4598017192648,19290.703756716375,1967.1043380477918,0.7308689272606764,0.7308689272606764,32488.801347604476,32395.05729023726,1.0036185281801253,0.8,4300.306348782631,4287.898129693729,1.0036185281801253,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0154486761203,3099.015535412006,7.629643727584336,4.998486083104504,-2.3703502189890013,7.368836302093506,2.7816695546048598,3.5,0.7947627298871028,0.6,0.0002266188740200881,0.9931110561729148,0.00022819086809222925,199.10289907033555,0.0,0.0,0.0,0.05202602090921647,7.716975210356231e-05,0.00014944912191652577,0.0005371276114003381,0.09238552531894988,0.09238552531894988,0.09238552531894988,0.09238534817184461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.46502274385,595.653872963758,0.0,0.09238552531894988,0.09238552551681666,0.09238552551681666,0.37004250959705937,0.37004250959705937,0.5,10.03165676489552,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27774.110738376738,21039.940978103295,0.7575378803769031,0.7522211162721382,0.48575861219005806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528042572001907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5461560001744,260.5461560001744,-12.603843999825585,244.6931065966873,276.39920540363295,114524.8087626476,114519.07327241711,5.735490230480416,0.0,nan,276.39920540363295,3.2492054036329705,270.05798564226535,-3.0920143577346266,263.71676588088195,-9.433234119118026,257.37554611948826,-15.774453880511714,251.0343263580906,-22.115673641909382,244.6931065966873,-28.456893403312677,1.0,1.0,25762.5980482374,25762.5980482374,275.8269272623647,2.6769272623647,275.8269272623647,275.8269272623647,82126.67275585514,82126.63978954496,0.03296631017292384,0.0,8575.796259387458,8575.796259387458,0.9069146224184412,3612.0202148718577,275.8269272623647,2.6769272623647,1.0,0.002,0.12839495346520138,0.004843970344617666,0.00019816642745125774,0.001801833579722901,0.09908321372562887,0.09908321372562887,0.0,7.174158836442679e-12,0.9999980515845389,0.9999980515845389,0.0,0.09238534551143036,1.8000538629731923e-07,0.0,0.0,0.0,1599668.013707086,266.2503658206722,0.0,1.0,1285743.1469451766,2593.136910561817,,,,,,,,,,,,,,,,,,,2.0,14583.814286449238,1572.7653429417178,0.37004250959705937,6.1796691888313084,2.7816695546048598
5002.0,-30.217926420547876,4.99848478451361,35.05200349825029,27.74774939697238,5.010649872577503,-26.69506879123436,-40.190757683571405,1.4877922429999308,-6.899644957440046,-6.899644957360028,40.104149238710136,37553.88298982418,20600.155895467524,20600.155895467524,58154.03888529171,82136.0865400791,82126.72915913902,20600.155895467524,102726.88505460655,102726.88505460655,102726.88505460655,130501.03970913164,125982.79664715199,4518.243061979651,0.0,94862.14858246314,50279.94503125439,49535.78172356527,27774.15465452509,77309.93637809035,21039.972022091242,1572.767654560842,0.0,0.8764840648596008,2.688355028626009,0.0014957518510113484,1.0,1.0,-6.899644957440046,329148.9105712664,1559028.7461823088,4.736545363241457,1559028.7461823088,4.736545363241457,0.7575378002967703,0.09238561576084686,3.5940458808620637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940458808620637,1.284792467228878,1.2850836406091468,2.797374651965333,5927.301211757752,14583.808512756337,6453.755059001382,0.0004258810515599343,26394.250860178112,2691.464553153025,19290.705756643678,1967.1045419836212,0.7308677127771113,0.7308677127771113,32488.771812060513,32395.05729023726,1.0036173876942285,0.8,4300.302439377484,4287.898129693729,1.0036173876942285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.013752260254,3099.015535412006,7.629648507613186,4.99848478451361,-2.370359220767404,7.368844005281014,2.7816666417404288,3.5,0.7947618976401225,0.6,0.0002266188740200881,0.9931033335818032,0.00022819264255487587,199.10283794602967,0.0,0.0,0.0,0.05202602090921647,7.717030076631585e-05,0.00014944857325377225,0.0005371250291034325,0.09238561556421639,0.09238561556421639,0.09238561556421639,0.09238543626818138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.5412595026,595.6538486859818,0.0,0.09238561556421639,0.09238561576084686,0.09238561576084686,0.3700427898330985,0.3700427898330985,0.5,10.031651386485612,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,-8.003553375601768e-11,27774.15465452509,21039.972022091242,0.7575378002967703,0.7522194637554064,0.48575752030326286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528038107692767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54619340486335,260.54619340486335,-12.603806595136632,244.69317855983206,276.39920824986626,114524.42760734634,114518.70559518429,5.722012162031952,0.0,nan,276.39920824986626,3.2492082498662853,270.05800231188164,-3.09199768811834,263.7167963738778,-9.433203626122179,257.3755904358696,-15.774409564130394,251.03438449785278,-22.115615502147193,244.69317855983206,-28.456821440167914,1.0,1.0,25762.5980482374,25762.5980482374,275.8269269054847,2.67692690548472,275.8269269054847,275.8269269054847,82126.7780386071,82126.72915913902,0.048879468071390875,0.0,8575.796259387458,8575.796259387458,0.9069148735648102,3612.016110266374,275.8269269054847,2.67692690548472,1.0,0.002,0.12839513564567612,0.004843967649045748,0.00019816670425009677,0.0018018333030420536,0.09908335212504839,0.09908335212504839,0.0,7.292150390469931e-12,0.9999980280386512,0.9999980280386512,0.0,0.0923854335799834,1.8218086346250976e-07,0.0,0.0,0.0,1599668.0010120848,266.25035504255993,0.0,1.0,1285743.183656322,2593.136762421423,,,,,,,,,,,,,,,,,,,2.0,14583.808512756337,1572.767654560842,0.3700427898330985,6.1796691888313084,2.7816666417404288
5003.0,-30.217851797522613,4.998483488271785,35.05200879930831,27.74780534617605,5.010648423100161,-26.695001775463485,-40.190694958996005,1.4877984007683347,-6.899655598295851,-6.899655598278724,40.10415984701412,37553.87434481904,20600.155613519193,20600.155613519193,58154.02995833824,82136.193246137,82126.82182253378,20600.155613519193,102726.97743605297,102726.97743605297,102726.97743605297,130501.17675962862,125982.93156590076,4518.245193727861,0.0,94862.21220789858,50279.893305595404,49535.90989144798,27774.199323575653,77310.10921502364,21040.003616630707,1572.7699986641871,0.0,0.8764839655428905,2.688353959215401,0.0014957518510113484,1.0,1.0,-6.899655598295851,329148.7718532425,1559029.2045799717,4.7365487521098695,1559029.2045799717,4.7365487521098695,0.7575377195039881,0.09238570616597594,3.594041475156917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594041475156917,1.2847924384220113,1.2850836117957516,2.7973712855682256,5927.294078766238,14583.802740138317,6453.755994798517,0.0004258823386448402,26394.300918232133,2691.4696576539527,19290.70855380394,1967.104827214588,0.7308664326274573,0.7308664326274573,32488.739951372816,32395.05729023726,1.0036161574254905,0.8,4300.298222209971,4287.898129693729,1.0036161574254905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.012054636981,3099.015535412006,7.629653200303546,4.998483488271785,-2.370368138047639,7.368851626319424,2.781663726804016,3.5,0.7947610648011475,0.6,0.0002266188740200881,0.9930956065796097,0.00022819441805870238,199.1027767863346,0.0,0.0,0.0,0.05202602090921647,7.717084943267625e-05,0.00014944802458741186,0.000537122398747429,0.09238570597212248,0.09238570597212248,0.09238570597212248,0.09238552674355395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.61846810585,595.6538241021992,0.0,0.09238570597212248,0.09238570616597594,0.09238570616597594,0.37004306976123497,0.37004306976123497,0.5,10.031646010716525,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,27774.199323575653,21040.003616630707,0.7575377195039881,0.7522176666002846,0.48575632250589573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45280336476058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54623066083985,260.54623066083985,-12.603769339160124,244.69325031502098,276.39921100662974,114524.02855093687,114518.32928805477,5.699262882105639,0.0,nan,276.39921100662974,3.249211006629764,270.0580188683306,-3.0919811316693995,263.7168267300106,-9.433173269989368,257.3756345916903,-15.774365408309677,251.03444245335695,-22.115557546643032,244.69325031502098,-28.456749684979002,1.0,1.0,25762.5980482374,25762.5980482374,275.8269270697894,2.6769270697894285,275.8269270697894,275.8269270697894,82126.88463750132,82126.82182253378,0.06281496754672844,0.0,8575.796259387458,8575.796259387458,0.9069151444821365,3612.011682532702,275.8269270697894,2.6769270697894285,1.0,0.002,0.12839531771188292,0.004843964979250815,0.00019816698092834986,0.0018018330267037174,0.09908349046417493,0.09908349046417493,0.0,7.632067287183242e-12,0.9999980292813638,0.9999980292813638,0.0,0.09238552409974309,1.8206623285686462e-07,0.0,0.0,0.0,1599667.9884787481,266.2503444017041,0.0,1.0,1285743.219899967,2593.1366161675674,,,,,,,,,,,,,,,,,,,2.0,14583.802740138317,1572.7699986641871,0.37004306976123497,6.1796691888313084,2.781663726804016
5004.0,-30.21776341398047,4.99848219864247,35.05201409751126,27.74785371674227,5.010647963171882,-26.69492227629726,-40.19062287462873,1.4878068252100736,-6.899665940442901,-6.89966594042649,40.10417036671388,37553.89030011909,20600.154817483475,20600.154817483475,58154.04511760257,82136.28993507694,82126.9139851706,20600.154817483475,102727.06880265407,102727.06880265407,102727.06880265407,130501.31219463138,125983.06489149701,4518.247303134372,0.0,94862.26446845477,50279.864832490544,49535.99959551581,27774.243391977303,77310.24298749311,21040.034799230943,1572.772307001338,0.0,0.8764838682091808,2.6883529198254843,0.0014957518510113484,1.0,1.0,-6.899665940442901,329148.63702933874,1559029.659150166,4.736552073315138,1559029.659150166,4.736552073315138,0.7575376402623605,0.09238579627651294,3.59403799173613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59403799173613,1.2847923990113446,1.2850835723761531,2.7973686601055263,5927.288515725825,14583.796970872238,6453.756168396195,0.00042588325739652944,26394.341041072516,2691.4737490450375,19290.709072699017,1967.1048801271604,0.7308653412745004,0.7308653412745004,32488.714760352876,32395.05729023726,1.003615184699547,0.8,4300.294887857871,4287.898129693729,1.003615184699547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0103561652236,3099.015535412006,7.629657704995437,4.99848219864247,-2.3703768686939215,7.368859067336391,2.7816608104119216,3.5,0.7947602315462633,0.6,0.0002266188740200881,0.9930864547988938,0.00022819652098263673,199.10270434881494,0.0,0.0,0.0,0.05202602090921647,7.71714799757534e-05,0.00014944739404433469,0.0005371196119612987,0.09238579608843393,0.09238579608843393,0.09238579608843393,0.09238561635854876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.69532467297,595.6537996285333,0.0,0.09238579608843393,0.09238579627651294,0.09238579627651294,0.37004334964873686,0.37004334964873686,0.5,10.031640619101355,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27774.243391977303,21040.034799230943,0.7575376402623605,0.752216561096703,0.48575568836582733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528029184936573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5462691360578,260.5462691360578,-12.60373086394219,244.6933242858787,276.39921398620794,114523.72199881976,114517.83622147302,5.8857773467339065,0.0,nan,276.39921398620794,3.2492139862079625,270.0580360461648,-3.0919639538352044,263.71685810610194,-9.43314189389804,257.37568016603376,-15.774319833966217,251.0345022259594,-22.11549777404059,244.6933242858787,-28.456675714121275,1.0,1.0,25762.5980482374,25762.5980482374,275.8269274744731,2.676927474473132,275.8269274744731,275.8269274744731,82126.98156182795,82126.9139851706,0.06757665735494811,0.0,8575.796259387458,8575.796259387458,0.906915358685908,3612.0081816948104,275.8269274744731,2.676927474473132,1.0,0.002,0.1283955002481126,0.004843962358769478,0.0001981672584534434,0.0018018327485876155,0.09908362922672169,0.09908362922672169,0.0,7.0410587083014065e-12,0.9999980241908414,0.9999980241908414,0.0,0.09238561373981054,1.825367024092025e-07,0.0,0.0,0.0,1599667.9762972447,266.2503340595571,0.0,1.0,1285743.2551261806,2593.136474019352,,,,,,,,,,,,,,,,,,,2.0,14583.796970872238,1572.772307001338,0.37004334964873686,6.1796691888313084,2.7816608104119216
5005.0,-30.217688845573758,4.998480914400936,35.0520193989046,27.74788661571222,5.0106470977032735,-26.694855251244828,-40.19056015005333,1.4878135031185886,-6.899676364768823,-6.89967636482389,40.104181055082606,37553.90484860866,20600.154172215156,20600.154172215156,58154.05902082381,82136.36249623905,82127.00831056361,20600.154172215156,102727.16248277877,102727.16248277877,102727.16248277877,130501.45073047467,125983.20128722055,4518.2494432541125,0.0,94862.30210810491,50279.844459550695,49536.06405394912,27774.2882476959,77310.35230164502,21040.066542127384,1572.774654818245,0.0,0.8764837697746413,2.6883518721768977,0.0014957518510113484,1.0,1.0,-6.899676364768823,329148.5011341689,1559030.1210090949,4.736555432083212,1559030.1210090949,4.736555432083212,0.7575375597202866,0.09238588666604607,3.594035825114455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594035825114455,1.284792367771196,1.2850835411289248,2.797367041765073,5927.2850866566005,14583.791479762614,6453.755426074359,0.0004258836938530327,26394.36742539536,2691.476439497215,19290.706853849373,1967.1046538674648,0.7308645266220248,0.7308645266220248,32488.699092013703,32395.05729023726,1.0036145796824554,0.8,4300.292813953768,4287.898129693729,1.0036145796824554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0086575962937,3099.015535412006,7.629662265807185,4.998480914400936,-2.3703856483376917,7.368866562738628,2.781657893854198,3.5,0.7947593982440565,0.6,0.0002266188740200881,0.9930787335938202,0.00022819829521470515,199.10264323396626,0.0,0.0,0.0,0.05202602090921647,7.717202864986486e-05,0.00014944684537022322,0.0005371173162109226,0.09238588647440085,0.09238588647440085,0.09238588647440085,0.09238570789263703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.7728299847,595.6537749522047,0.0,0.09238588647440085,0.09238588666604607,0.09238588666604607,0.3700436294215057,0.3700436294215057,0.5,10.031635262091731,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,27774.2882476959,21040.066542127384,0.7575375597202866,0.7522156773250974,0.4857551897071045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528023899352833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5463073160492,260.5463073160492,-12.603692683950783,244.69339767961992,276.3992169524496,114523.38515922247,114517.54454448001,5.840614742439683,0.0,nan,276.3992169524496,3.249216952449615,270.0580530979048,-3.0919469020951738,263.7168892433425,-9.43311075665747,257.3757253887777,-15.774274611222268,251.0345615342007,-22.115438465799286,244.69339767961992,-28.456602320380057,1.0,1.0,25762.5980482374,25762.5980482374,275.82692804910016,2.6769280491001837,275.82692804910016,275.82692804910016,82127.05000503635,82127.00831056361,0.04169447273307014,0.0,8575.796259387458,8575.796259387458,0.9069154919165527,3612.0060042400273,275.82692804910016,2.6769280491001837,1.0,0.002,0.12839568164322893,0.004843959730323921,0.0001981675341839142,0.0018018324730440687,0.0990837670919571,0.0990837670919571,0.0,7.227982969093549e-12,0.9999980365452885,0.9999980365452885,0.0,0.09238570527054162,1.813955044491122e-07,0.0,0.0,0.0,1599667.9640189453,266.25032363523115,0.0,1.0,1285743.2906322961,2593.1363307416514,,,,,,,,,,,,,,,,,,,2.0,14583.791479762614,1572.774654818245,0.3700436294215057,6.1796691888313084,2.781657893854198
5006.0,-30.217614351406464,4.998479630993909,35.052024696909136,27.74793910738083,5.010646797552451,-26.69478823651312,-40.19049742547793,1.487820682385091,-6.899687105819112,-6.899687105806064,40.10419156035961,37553.9001164266,20600.15407352761,20600.15407352761,58154.054189954215,82136.46207992296,82127.09921997406,20600.15407352761,102727.25329350166,102727.25329350166,102727.25329350166,130501.58588886535,125983.33432482416,4518.251564041191,0.0,94862.36055672159,50279.79859223529,49536.17996054033,27774.33259536369,77310.51255590402,21040.09789801883,1572.7769862212126,0.0,0.876483670303257,2.688350792697704,0.0014957518510113484,1.0,1.0,-6.899687105819112,329148.3611101111,1559030.5749555086,4.736558826230828,1559030.5749555086,4.736558826230828,0.7575374791015144,0.09238597696104371,3.5940318384065364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940318384065364,1.2847923341856298,1.285083507535747,2.7973640118927285,5927.278666720677,14583.785714835896,6453.756018379011,0.0004258848140520706,26394.412966241314,2691.481083371112,19290.708624287614,1967.1048344019227,0.7308633326666746,0.7308633326666746,32488.670261367686,32395.05729023726,1.0036134664163705,0.8,4300.288997850836,4287.898129693729,1.0036134664163705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0069587214402,3099.015535412006,7.629667029925951,4.998479630993909,-2.370394624068207,7.368874255062116,2.781654976772406,3.5,0.794758564792116,0.6,0.0002266188740200881,0.9930710201405496,0.0002282000676930585,199.10258218000027,0.0,0.0,0.0,0.05202602090921647,7.717257732758325e-05,0.00014944629669250484,0.0005371147484448119,0.09238597675820978,0.09238597675820978,0.09238597675820978,0.09238579725927613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.8495896421,595.6537505093377,0.0,0.09238597675820978,0.09238597696104371,0.09238597696104371,0.37004390928167763,0.37004390928167763,0.5,10.031629876114126,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27774.33259536369,21040.09789801883,0.7575374791015144,0.7522140555969336,0.48575412159207965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528019439955935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5463452991339,260.5463452991339,-12.603654700866059,244.6934705934894,276.3992200047504,114522.99992422572,114517.189431309,5.810492916744784,0.0,nan,276.3992200047504,3.249220004750441,270.05807012251523,-3.091929877484745,263.7169202402721,-9.433079759727889,257.37577035801996,-15.774229641980014,251.0346204757564,-22.115379524243565,244.6934705934894,-28.456529406510583,1.0,1.0,25762.5980482374,25762.5980482374,275.8269279088142,2.676927908814207,275.8269279088142,275.8269279088142,82127.15351591085,82127.09921997406,0.054295936788548715,0.0,8575.796259387458,8575.796259387458,0.9069157370684879,3612.0019975985692,275.8269279088142,2.676927908814207,1.0,0.002,0.12839586407294193,0.004843957038440162,0.00019816781138244681,0.0018018321952369186,0.09908390569122341,0.09908390569122341,0.0,6.6193652122070734e-12,0.999998025338663,0.999998025338663,0.0,0.09238579453002693,1.8243101678602525e-07,0.0,0.0,0.0,1599667.95136759,266.25031289418087,0.0,1.0,1285743.3272172045,2593.136183110728,,,,,,,,,,,,,,,,,,,2.0,14583.785714835896,1572.7769862212126,0.37004390928167763,6.1796691888313084,2.781654976772406
5007.0,-30.217539783652793,4.998478345774985,35.052029993799174,27.747980353329353,5.0106437731688125,-26.694721427973747,-40.190434735827125,1.4878254169526244,-6.899698037896883,-6.899698037906602,40.10420212423806,37553.90497383159,20600.154291902636,20600.154291902636,58154.05926573422,82136.55095699722,82127.19053969586,20600.154291902636,102727.3448315985,102727.3448315985,102727.3448315985,130501.72215320768,125983.46846826264,4518.2536849450435,0.0,94862.41041070866,50279.76442560266,49536.27331678444,27774.37732160918,77310.65063839362,21040.129513663345,1572.7793401701915,0.0,0.8764835695559565,2.688349694020561,0.0014957518510113484,1.0,1.0,-6.899698037896883,329148.2185958053,1559031.0314359209,4.736562263915559,1559031.0314359209,4.736562263915559,0.7575373975096674,0.09238606738399173,3.5940287333300525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940287333300525,1.284792312036692,1.2850834853817894,2.7973616433248174,5927.273648009494,14583.779950907528,6453.755929531752,0.00042588560537075426,26394.449641145122,2691.484823170514,19290.708358717213,1967.1048073212783,0.7308623070755677,0.7308623070755677,32488.647806404737,32395.05729023726,1.0036125993409764,0.8,4300.286025650701,4287.898129693729,1.0036125993409764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.00525874594,3099.015535412006,7.629671914591271,4.998478345774985,-2.370403720046472,7.368882065821457,2.781652057801955,3.5,0.7947577308005586,0.6,0.0002266188740200881,0.9930632991325381,0.00022820184193499498,199.10252106576183,0.0,0.0,0.0,0.05202602090921647,7.717312570340468e-05,0.00014944574831668342,0.0005371123135241715,0.09238606718025884,0.09238606718025884,0.09238606718025884,0.09238588715591614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.9267053267,595.6537259535851,0.0,0.09238606718025884,0.09238606738399173,0.09238606738399173,0.37004418897468255,0.37004418897468255,0.5,10.031624475061744,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27774.37732160918,21040.129513663345,0.7575373975096674,0.7522127777418296,0.4857533168293084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528014985001494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5463828801475,260.5463828801475,-12.603617119852458,244.69354310268372,276.39922265758213,114522.61799403252,114516.86900853952,5.74898549299562,0.0,nan,276.39922265758213,3.249222657582152,270.0580867466226,-3.0919132533773563,263.716950835649,-9.433049164350962,257.3758149246699,-15.774185075330081,251.03467901367793,-22.115320986322047,244.69354310268372,-28.456456897316258,1.0,1.0,25762.5980482374,25762.5980482374,275.82692762525505,2.6769276252550753,275.82692762525505,275.82692762525505,82127.23589406624,82127.19053969586,0.0453543703770265,0.0,8575.796259387458,8575.796259387458,0.9069159280067869,3611.9988769967026,275.82692762525505,2.6769276252550753,1.0,0.002,0.1283960470417501,0.004843954313000781,0.0001981680893353686,0.0018018319178148517,0.09908404466768429,0.09908404466768429,0.0,7.150220086155068e-12,0.9999980195098258,0.9999980195098258,0.0,0.09238588441429305,1.829696986861942e-07,0.0,0.0,0.0,1599667.9384912325,266.2503019621031,0.0,1.0,1285743.364452761,2593.136032854248,,,,,,,,,,,,,,,,,,,2.0,14583.779950907528,1572.7793401701915,0.37004418897468255,6.1796691888313084,2.781652057801955
5008.0,-30.217465311872928,4.9984770677210735,35.0520352775599,27.74802924776452,5.01064464250075,-26.69465431644106,-40.190372011251725,1.4878336468206523,-6.89970834595448,-6.899708345872969,40.10421233936596,37553.904594209074,20600.153426878027,20600.153426878027,58154.0580210871,82136.64329266564,82127.27858378037,20600.153426878027,102727.43201065839,102727.43201065839,102727.43201065839,130501.85207304725,125983.59635987105,4518.255713176197,0.0,94862.46356106349,50279.7248617103,49536.37633261464,27774.420062388857,77310.7963950035,21040.159744300676,1572.7815844777724,0.0,0.8764834735812763,2.6883486580579152,0.0014957518510113484,1.0,1.0,-6.89970834595448,329148.08421647793,1559031.4728453853,4.736565538750101,1559031.4728453853,4.736565538750101,0.7575373202046627,0.09238615691409048,3.59402517595478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59402517595478,1.2847922735362745,1.2850834468726466,2.7973589583182585,5927.267958802788,14583.774190936481,6453.756168557465,0.0004258865543546683,26394.490554970183,2691.4889952195895,19290.70907318106,1967.1048801763152,0.7308612012421868,0.7308612012421868,32488.62208055058,32395.05729023726,1.0036116059636526,0.8,4300.282620506486,4287.898129693729,1.0036116059636526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.0035572056613,3099.015535412006,7.6296764024259005,4.9984770677210735,-2.370412428447228,7.368889496168301,2.7816491361459024,3.5,0.7947568960416864,0.6,0.0002266188740200881,0.9930555881266263,0.000228203613906044,199.10246003021902,0.0,0.0,0.0,0.05202602090921647,7.717367438833515e-05,0.00014944519963175294,0.0005371098099021081,0.09238615673160347,0.09238615673160347,0.09238615673160347,0.09238597327029323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.00262792676,595.6537017686487,0.0,0.09238615673160347,0.09238615691409048,0.09238615691409048,0.3700444685559498,0.3700444685559498,0.5,10.031618971694968,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,27774.420062388857,21040.159744300676,0.7575373202046627,0.7522113434708522,0.48575239611211835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528010525649122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54642047744113,260.54642047744113,-12.603579522558846,244.69361529959752,276.3992256552562,114522.2666209466,114516.51514492904,5.7514760175319815,0.0,nan,276.3992256552562,3.2492256552562253,270.05810358414203,-3.0918964158579456,263.7169815130206,-9.433018486979392,257.37585944188646,-15.774140558113515,251.034737370744,-22.115262629255966,244.69361529959752,-28.456384700402452,1.0,1.0,25762.5980482374,25762.5980482374,275.8269275838671,2.676927583867098,275.8269275838671,275.8269275838671,82127.33471657739,82127.27858378037,0.05613279702083673,0.0,8575.796259387458,8575.796259387458,0.9069161467579032,3611.9953018345536,275.8269275838671,2.676927583867098,1.0,0.002,0.12839623330644773,0.004843951684374838,0.00019816837262883594,0.0018018316343711993,0.09908418631441797,0.09908418631441797,0.0,7.000035100179769e-12,0.9999979838425364,0.9999979838425364,0.0,0.09238597064905069,1.862650397999885e-07,0.0,0.0,0.0,1599667.926349875,266.2502916540455,0.0,1.0,1285743.3995628546,2593.1358911746515,,,,,,,,,,,,,,,,,,,2.0,14583.774190936481,1572.7815844777724,0.3700444685559498,6.1796691888313084,2.7816491361459024
5009.0,-30.21739079823493,4.998475789690089,35.05204057010387,27.74808470802384,5.010643348940604,-26.69458738351327,-40.19031309345735,1.4878399339563717,-6.899719155338744,-6.899719155368451,40.10422316012842,37553.91021250234,20600.153430303817,20600.153430303817,58154.063642806155,82136.74892731618,82127.37392258906,20600.153430303817,102727.52735289288,102727.52735289288,102727.52735289288,130501.99317352405,125983.7353402846,4518.257833239449,0.0,94862.52642275595,50279.687706993536,49536.48746195824,27774.46582063117,77310.95328258941,21040.19210920014,1572.7839847271612,0.0,0.876483372520078,2.6883475717121907,0.0014957518510113484,1.0,1.0,-6.899719155338744,329147.9433017387,1559031.9404260993,4.736568987146589,1559031.9404260993,4.736568987146589,0.7575372374424303,0.09238624753438629,3.5940208299506873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940208299506873,1.2847922441242192,1.2850834174539256,2.7973556397054353,5927.260927060438,14583.76843152835,6453.757060853095,0.00042588781853968504,26394.53996265724,2691.4940334015428,19290.711740312414,1967.1051521480235,0.7308599341986919,0.7308599341986919,32488.59065156615,32395.05729023726,1.003610392366103,0.8,4300.278460480395,4287.898129693729,1.003610392366103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.001855675974,3099.015535412006,7.629681211884333,4.998475789690089,-2.3704214474433183,7.368897237133408,2.781646214509264,3.5,0.7947560612883612,0.6,0.0002266188740200881,0.9930478728512417,0.0002282053868857494,199.10239896040758,0.0,0.0,0.0,0.05202602090921647,7.717418977662907e-05,0.00014944468424345903,0.000537107308096395,0.09238624733348562,0.09238624733348562,0.09238624733348562,0.09238606627706286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.08112657943,595.6536767758275,0.0,0.09238624733348562,0.09238624753438629,0.09238624753438629,0.37004474767554646,0.37004474767554646,0.5,10.031613541422962,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,27774.46582063117,21040.19210920014,0.7575372374424303,0.752209889719502,0.4857514830432127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528006072038975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5464578952351,260.5464578952351,-12.60354210476487,244.69368722857962,276.3992285618619,114521.86797755076,114516.14396085122,5.724016699552965,0.0,nan,276.3992285618619,3.249228561861912,270.0581202952236,-3.0918797047763746,263.7170120285773,-9.432987971422676,257.37590376191736,-15.77409623808262,251.03479549525082,-22.11520450474916,244.69368722857962,-28.456312771420357,1.0,1.0,25762.5980482374,25762.5980482374,275.82692789156766,2.6769278915676864,275.82692789156766,275.82692789156766,82127.4402738773,82127.37392258906,0.06635128824564163,0.0,8575.796259387458,8575.796259387458,0.9069164140034939,3611.990934100441,275.82692789156766,2.6769278915676864,1.0,0.002,0.1283964172333291,0.004843948978453345,0.00019816865211030565,0.00180183135594389,0.09908432605515283,0.09908432605515283,0.0,8.054195765189176e-12,0.9999980091552947,0.9999980091552947,0.0,0.09238606360771454,1.8392667174756603e-07,0.0,0.0,0.0,1599667.913618027,266.25028084466123,0.0,1.0,1285743.436380506,2593.1357426045784,,,,,,,,,,,,,,,,,,,2.0,14583.76843152835,1572.7839847271612,0.37004474767554646,6.1796691888313084,2.781646214509264
5010.0,-30.217316321711934,4.998474520046163,35.05204586244403,27.748119143676035,5.0106425648610715,-26.69452043305897,-40.19025036888195,1.4878466759630367,-6.899729377079268,-6.899729377087011,40.10423373918461,37553.923225885286,20600.15241857162,20600.15241857162,58154.075644456905,82136.82395134031,82127.46731144453,20600.15241857162,102727.61973001616,102727.61973001616,102727.61973001616,130502.12978675813,125983.86986209788,4518.259924660244,0.0,94862.56616666794,50279.66544032758,49536.55636260039,27774.510056741976,77311.06641934237,21040.22342017667,1572.786298173409,0.0,0.8764832756196083,2.6883465444250914,0.0014957518510113484,1.0,1.0,-6.899729377079268,329147.8100477604,1559032.3975620328,4.736572293571731,1559032.3975620328,4.736572293571731,0.757537158250227,0.09238633753181508,3.5940185443523025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940185443523025,1.2847922125842184,1.285083385906777,2.79735392941348,5927.257303157015,14583.762675441169,6453.756296977383,0.00042588828294037986,26394.567806484047,2691.4968726817056,19290.70945703679,1967.1049193187064,0.7308590767035733,0.7308590767035733,32488.574122808295,32395.05729023726,1.0036097541254247,0.8,4300.276272688929,4287.898129693729,1.0036097541254247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.000152909058,3099.015535412006,7.629685648860583,4.998474520046163,-2.3704301005597985,7.368904620605962,2.7816432907494524,3.5,0.794755225928415,0.6,0.0002266188740200881,0.993040161483421,0.0002282071589950207,199.1023379210523,0.0,0.0,0.0,0.05202602090921647,7.717473846855271e-05,0.00014944413555153537,0.0005371049945169173,0.09238633734514944,0.09238633734514944,0.09238633734514944,0.0923861566529783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.1584109995,595.653652165951,0.0,0.09238633734514944,0.09238633753181508,0.09238633753181508,0.37004502703580533,0.37004502703580533,0.5,10.031608120592834,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27774.510056741976,21040.22342017667,0.757537158250227,0.7522089441765533,0.48575094052110646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452800161592833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54649520910635,260.54649520910635,-12.603504790893624,244.69375893656243,276.3992314816211,114521.5425446201,114515.83442548524,5.708119134851231,0.0,nan,276.3992314816211,3.249231481621109,270.0581369726298,-3.0918630273701524,263.7170424636252,-9.432957536374772,257.3759479546108,-15.774052045389169,251.03485344558877,-22.11514655441121,244.69375893656243,-28.456241063437545,1.0,1.0,25762.5980482374,25762.5980482374,275.82692855966656,2.676928559666578,275.82692855966656,275.82692855966656,82127.51138762136,82127.46731144453,0.04407617682591081,0.0,8575.796259387458,8575.796259387458,0.9069165545500434,3611.988637074064,275.82692855966656,2.676928559666578,1.0,0.002,0.1283966007253735,0.004843946374033146,0.0001981689311594861,0.0018018310756890666,0.09908446557974306,0.09908446557974306,0.0,6.848552541044439e-12,0.9999980138540443,0.9999980138540443,0.0,0.09238615403906443,1.83492750650874e-07,0.0,0.0,0.0,1599667.9015783365,266.2502706229207,0.0,1.0,1285743.4711965895,2593.1356021114157,,,,,,,,,,,,,,,,,,,2.0,14583.762675441169,1572.786298173409,0.37004502703580533,6.1796691888313084,2.7816432907494524
5011.0,-30.217241919508307,4.998473251628412,35.05205115250713,27.74817139087247,5.010642339704448,-26.6944534935909,-40.19018764430655,1.487853913519795,-6.899740097532515,-6.899740097528775,40.10424425843989,37553.91850911976,20600.152274663324,20600.152274663324,58154.070783783085,82136.92298490963,82127.55855500576,20600.152274663324,102727.71082966909,102727.71082966909,102727.71082966909,130502.26529058436,125984.00327434727,4518.262016237084,0.0,94862.62422994661,50279.61975319123,49536.671640839304,27774.554460915275,77311.22610175458,21040.254817724763,1572.7886318246412,0.0,0.8764831762074017,2.6883454670176152,0.0014957518510113484,1.0,1.0,-6.899740097532515,329147.67029244656,1559032.8521128288,4.73657568570251,1559032.8521128288,4.73657568570251,0.7575370775913937,0.09238642770372753,3.594014587059883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594014587059883,1.2847921787259704,1.2850833520408556,2.7973509230292724,5927.250932989634,14583.756921094238,6453.756869681133,0.0004258893921521892,26394.613024525832,2691.501483638738,19290.711168886628,1967.1050938788096,0.7308578894853177,0.7308578894853177,32488.545504858626,32395.05729023726,1.003608649073455,0.8,4300.272484739065,4287.898129693729,1.003608649073455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.998450374408,3099.015535412006,7.629690406602532,4.998473251628412,-2.370439061836489,7.368912313464901,2.781640367389685,3.5,0.7947543906827671,0.6,0.0002266188740200881,0.9930324578751847,0.00022820892934858334,199.1022769426449,0.0,0.0,0.0,0.05202602090921647,7.717528716408397e-05,0.00014944358685600414,0.0005371024311030295,0.09238642750540471,0.09238642750540471,0.09238642750540471,0.09238624622845541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.2354905167,595.6536276197618,0.0,0.09238642750540471,0.09238642770372753,0.09238642770372753,0.37004530638220473,0.37004530638220473,0.5,10.031602682286024,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27774.554460915275,21040.254817724763,0.7575370775913937,0.7522073276556569,0.4857498762171031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527997162039996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5465324820045,260.5465324820045,-12.603467517995455,244.69383045597274,276.399234508006,114521.17071922148,114515.46886783061,5.7018513908417,0.0,nan,276.399234508006,3.2492345080059977,270.0581536976211,-3.091846302378883,263.71707288722104,-9.432927112778941,257.3759920768119,-15.774007923188094,251.0349112663943,-22.11508873360569,244.69383045597274,-28.456169544027233,1.0,1.0,25762.5980482374,25762.5980482374,275.82692847888535,2.6769284788853724,275.82692847888535,275.82692847888535,82127.614409598,82127.55855500576,0.05585459223948419,0.0,8575.796259387458,8575.796259387458,0.9069167978927137,3611.9846599951825,275.82692847888535,2.6769284788853724,1.0,0.002,0.1283967849004589,0.004843943680987549,0.00019816921106016034,0.0018018307960600834,0.09908460553008017,0.09908460553008017,0.0,7.12024363080932e-12,0.9999980064626485,0.9999980064626485,0.0,0.09238624352793312,1.841757944018135e-07,0.0,0.0,0.0,1599667.8889512343,266.25025990246746,0.0,1.0,1285743.5077113276,2593.1354547636997,,,,,,,,,,,,,,,,,,,2.0,14583.756921094238,1572.7886318246412,0.37004530638220473,6.1796691888313084,2.781640367389685
5012.0,-30.217167475615327,4.998471986219727,35.05205644584437,27.748207153659337,5.010641111960146,-26.694386616856477,-40.19012498958034,1.487860252934528,-6.899750695112573,-6.899750695118191,40.104254932862396,37553.92975166116,20600.151913370108,20600.151913370108,58154.08166503127,82137.00071974366,82127.65234880008,20600.151913370108,102727.80426217019,102727.80426217019,102727.80426217019,130502.40366125772,125984.13953175362,4518.264129504096,0.0,94862.6659627658,50279.594993719635,49536.7455211624,27774.599399087532,77311.34492024993,21040.286608052826,1572.790987782755,0.0,0.8764830768736389,2.688344401959246,0.0014957518510113484,1.0,1.0,-6.899750695112573,329147.5321389929,1559033.31336916,4.736579075157121,1559033.31336916,4.736579075157121,0.7575369965099858,0.09238651800884881,3.5940121394603217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940121394603217,1.2847921490693512,1.2850833223775153,2.7973490825451193,5927.247033224566,14583.751167740993,6453.756241182399,0.0004258899214918574,26394.64261158851,2691.5045006794894,19290.70929026185,1967.1049023123953,0.7308569990560245,0.7308569990560245,32488.527804550915,32395.05729023726,1.0036079655948464,0.8,4300.270141878063,4287.898129693729,1.0036079655948464,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9967468220857,3099.015535412006,7.629695086713205,4.998471986219727,-2.3704479469849566,7.368919933204683,2.7816374422837398,3.5,0.7947535549382113,0.6,0.0002266188740200881,0.9930247500149505,0.0002282107007067812,199.10221593010723,0.0,0.0,0.0,0.05202602090921647,7.717583525219595e-05,0.00014944303876789213,0.0005371000954896439,0.09238651781238706,0.09238651781238706,0.09238651781238706,0.09238633754676644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.3131725486,595.6536028852787,0.0,0.09238651781238706,0.09238651800884881,0.09238651800884881,0.37004558560690404,0.37004558560690404,0.5,10.031597274632,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27774.599399087532,21040.286608052826,0.7575369965099858,0.7522063123467814,0.48574927509539123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527992712598874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54656963402584,260.54656963402584,-12.603430365974134,244.6939018191837,276.39923744883845,114520.83749205507,114515.15413193316,5.683360121905245,0.0,nan,276.39923744883845,3.249237448838471,270.0581703229282,-3.0918296770717575,263.71710319700384,-9.43289680299614,257.3760360710713,-15.773963928928652,251.0349689451297,-22.115031054870286,244.6939018191837,-28.45609818081627,1.0,1.0,25762.5980482374,25762.5980482374,275.82692881833214,2.676928818332158,275.82692881833214,275.82692881833214,82127.68814716318,82127.65234880008,0.03579836309654638,0.0,8575.796259387458,8575.796259387458,0.9069169484009783,3611.9822001576235,275.82692881833214,2.676928818332158,1.0,0.002,0.12839696802667752,0.004843941014121932,0.0001981694893919318,0.0018018305178923622,0.0990847446959659,0.0990847446959659,0.0,7.284293827847232e-12,0.9999980178196907,0.9999980178196907,0.0,0.09238633488211197,1.8312673684511753e-07,0.0,0.0,0.0,1599667.8764688564,266.2502493048874,0.0,1.0,1285743.5438075496,2593.13530910484,,,,,,,,,,,,,,,,,,,2.0,14583.751167740993,1572.790987782755,0.37004558560690404,6.1796691888313084,2.7816374422837398
5013.0,-30.217093100680067,4.998470721480464,35.05206173348334,27.748260169196897,5.010640621248977,-26.69431972848487,-40.19006226500494,1.4878672487900737,-6.899761458359535,-6.899761458297307,40.10426535539676,37553.92396273765,20600.15183308822,20600.15183308822,58154.07579582588,82137.10134914814,82127.74215340208,20600.15183308822,102727.89398649031,102727.89398649031,102727.89398649031,130502.53739032947,125984.27118554305,4518.266204786416,0.0,94862.72519656912,50279.54780920608,49536.863763736714,27774.643403839153,77311.50716757587,21040.31771608049,1572.7933033645295,0.0,0.8764829775980668,2.6883433202516747,0.0014957518510113484,1.0,1.0,-6.899761458359535,329147.39182589884,1559033.763741854,4.7365824626266475,1559033.763741854,4.7365824626266475,0.757536916321748,0.09238660802745247,3.594008086355678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594008086355678,1.2847921163418168,1.285083289642564,2.7973459991246536,5927.240499826599,14583.745417703,6453.756895161443,0.0004258910693065547,26394.688859133836,2691.509216616667,19290.711245048977,1967.105101645208,0.7308557925422735,0.7308557925422735,32488.498493705505,32395.05729023726,1.003606833787844,0.8,4300.26626221463,4287.898129693729,1.003606833787844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9950425665124,3099.015535412006,7.629699872895508,4.998470721480464,-2.3704569351968727,7.368927656677337,2.7816345159715006,3.5,0.7947527188490001,0.6,0.0002266188740200881,0.9930170493589846,0.00022821247043681254,199.1021549741231,0.0,0.0,0.0,0.05202602090921647,7.717638395493621e-05,0.00014944249006515188,0.0005370975177392839,0.09238660783337106,0.09238660783337106,0.09238660783337106,0.09238642592719895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.3898692044,595.6535784588293,0.0,0.09238660783337106,0.09238660802745247,0.09238660802745247,0.370045864902713,0.370045864902713,0.5,10.031591818732666,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,27774.643403839153,21040.31771608049,0.757536916321748,0.7522046578366987,0.48574818081528254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527988260667355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5466067478819,260.5466067478819,-12.603393252118053,244.69397304938397,276.399240446351,114520.46205478602,114514.78453303491,5.677521751141575,0.0,nan,276.399240446351,3.2492404463509956,270.058186966975,-3.091813033025005,263.71713348759295,-9.432866512407031,257.3760800081962,-15.77391999180378,251.0350265287925,-22.114973471207463,244.69397304938397,-28.456026950616007,1.0,1.0,25762.5980482374,25762.5980482374,275.8269285270205,2.67692852702055,275.8269285270205,275.8269285270205,82127.79271922953,82127.74215340208,0.050565827448735945,0.0,8575.796259387458,8575.796259387458,0.9069171976351869,3611.9781267874564,275.8269285270205,2.67692852702055,1.0,0.002,0.1283971527975507,0.00484393831140906,0.00019816977019473386,0.0018018302375490264,0.09908488509736693,0.09908488509736693,0.0,7.743760060269222e-12,0.9999980000268237,0.9999980000268237,0.0,0.09238642325671456,1.8477073790351552e-07,0.0,0.0,0.0,1599667.8637913447,266.25023854164044,0.0,1.0,1285743.5804680425,2593.1351611689834,,,,,,,,,,,,,,,,,,,2.0,14583.745417703,1572.7933033645295,0.370045864902713,6.1796691888313084,2.7816345159715006
