time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5014.0,-30.21701868057432,4.99846945949946,35.052067022303405,27.748315908852987,5.010639224394255,-26.69425289007945,-40.189999575354136,1.4878734336364299,-6.89977208006934,-6.899772080054091,40.104275964601015,37553.9149287254,20600.151501927372,20600.151501927372,58154.06643065277,82137.20753324966,82127.83500136608,20600.151501927372,102727.98650329345,102727.98650329345,102727.98650329345,130502.674600531,125984.40630550889,4518.268295022106,0.0,94862.78847740115,50279.495871926985,49536.991783860176,27774.688097237547,77311.67988109772,21040.349328504253,1572.7956483185826,0.0,0.876482878382469,2.6883422527689254,0.0014957518510113484,1.0,1.0,-6.89977208006934,329147.25335797266,1559034.2221799737,4.736585848050221,1559034.2221799737,4.736585848050221,0.7575368355116439,0.09238669820052624,3.594003704490979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594003704490979,1.2847920874082914,1.2850832607024814,2.7973426515576354,5927.233406733785,14583.739668765014,6453.757821853239,0.00042589234858188887,26394.73864728156,2691.514293594812,19290.71401499277,1967.1053841008672,0.730854518878881,0.730854518878881,32488.466805357883,32395.05729023726,1.003605610176419,0.8,4300.262067858519,4287.898129693729,1.003605610176419,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9933371995617,3099.015535412006,7.6297045693060435,4.99846945949946,-2.370465835976299,7.368935295475759,2.7816315877521895,3.5,0.7947518822149113,0.6,0.0002266188740200881,0.9930093440906079,0.00022821424125432004,199.1020939811556,0.0,0.0,0.0,0.05202602090921647,7.717693235576649e-05,0.0001494419416643216,0.0005370948919478966,0.09238669800632267,0.09238669800632267,0.09238669800632267,0.09238651652800293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.4674082294,595.6535537676422,0.0,0.09238669800632267,0.09238669820052624,0.09238669820052624,0.3700461439535798,0.3700461439535798,0.5,10.03158637532882,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27774.688097237547,21040.349328504253,0.7575368355116439,0.7522028562837,0.4857469788068481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45279838128624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54664375224183,260.54664375224183,-12.603356247758143,244.69404417032268,276.39924333413256,114520.06759416607,114514.40682272917,5.660771436897213,0.0,nan,276.39924333413256,3.2492433341325864,270.0582035013886,-3.091796498611359,263.71716366863865,-9.43283633136133,257.3761238358694,-15.77387616413057,251.0350840030992,-22.114915996900777,244.69404417032268,-28.455955829677293,1.0,1.0,25762.5980482374,25762.5980482374,275.82692873200926,2.676928732009287,275.82692873200926,275.82692873200926,82127.89890684233,82127.83500136608,0.06390547624323517,0.0,8575.796259387458,8575.796259387458,0.906917467085447,3611.973723013434,275.82692873200926,2.676928732009287,1.0,0.002,0.12839733712536444,0.004843935634394153,0.00019817005037123025,0.0018018299572304804,0.09908502518561513,0.09908502518561513,0.0,7.601710493715386e-12,0.9999980048222531,0.9999980048222531,0.0,0.09238651387264188,1.8432788435973326e-07,0.0,0.0,0.0,1599667.851280543,266.25022791993064,0.0,1.0,1285743.6166464482,2593.1350151785086,,,,,,,,,,,,,,,,,,,2.0,14583.739668765014,1572.7956483185826,0.3700461439535798,6.1796691888313084,2.7816315877521895
5015.0,-30.216944226132604,4.998468205760168,35.05207231009386,27.74835048420357,5.01063836572318,-26.69418596694853,-40.18993688570333,1.4878801062940115,-6.899782316030837,-6.899782316037539,40.10428651241516,37553.927642498034,20600.15050988727,20600.15050988727,58154.07815238531,82137.28290709958,82127.92795013753,20600.15050988727,102728.0784600248,102728.0784600248,102728.0784600248,130502.81067935759,125984.5403072166,4518.270372140987,0.0,94862.82847304463,50279.473207557654,49537.06140609664,27774.73221933278,77311.79362542942,21040.380556346176,1572.7979567164812,0.0,0.8764827815237846,2.6883412240542013,0.0014957518510113484,1.0,1.0,-6.899782316030837,329147.1199188218,1559034.6779657719,4.7365891530519235,1559034.6779657719,4.7365891530519235,0.7575367564372371,0.09238678808436505,3.5940013964758624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5940013964758624,1.2847920561927226,1.285083229479838,2.7973409231110247,5927.229744362825,14583.73392321111,6453.757081297093,0.0004258928227096713,26394.766726040627,2691.517156831398,19290.71180142089,1967.105158379354,0.7308536575316273,0.7308536575316273,32488.450114473064,32395.05729023726,1.0036049656759927,0.8,4300.2598586074855,4287.898129693729,1.0036049656759927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.991631088865,3099.015535412006,7.629709023053359,4.998468205760168,-2.3704744955048067,7.368942701264975,2.781628658257054,3.5,0.7947510452163012,0.6,0.0002266188740200881,0.9930016353317098,0.00022821601290151612,199.10203296008456,0.0,0.0,0.0,0.05202602090921647,7.71774807602004e-05,0.0001494413932598877,0.000537092576067335,0.09238678789803803,0.09238678789803803,0.09238678789803803,0.09238660656207712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.54463269026,595.6535291757218,0.0,0.09238678789803803,0.09238678808436505,0.09238678808436505,0.3700464230025866,0.3700464230025866,0.5,10.03158093560252,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27774.73221933278,21040.380556346176,0.7575367564372371,0.7522019012278774,0.48574642860369216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527979362358867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5466807190614,260.5466807190614,-12.603319280938592,244.69411521268805,276.3992462254056,114519.7463555642,114514.0913269796,5.655028584629191,0.0,nan,276.3992462254056,3.2492462254056136,270.058220022884,-3.091779977116005,263.71719382034587,-9.432806179654108,257.37616761779793,-15.773832382202045,251.03514141524673,-22.11485858475325,244.69411521268805,-28.45588478731193,1.0,1.0,25762.5980482374,25762.5980482374,275.82692933452626,2.676929334526278,275.82692933452626,275.82692933452626,82127.97030470513,82127.92795013753,0.04235456760216039,0.0,8575.796259387458,8575.796259387458,0.9069176090101981,3611.9714034582416,275.82692933452626,2.676929334526278,1.0,0.002,0.1283975212506662,0.004843933026615304,0.00019817033039194854,0.0018018296766820813,0.09908516519597427,0.09908516519597427,0.0,7.07402973004756e-12,0.9999980070122838,0.9999980070122838,0.0,0.09238660395863127,1.8412573379064957e-07,0.0,0.0,0.0,1599667.8392240927,266.25021768396914,0.0,1.0,1285743.6515109632,2593.134874489979,,,,,,,,,,,,,,,,,,,2.0,14583.73392321111,1572.7979567164812,0.3700464230025866,6.1796691888313084,2.781628658257054
5016.0,-30.21686984490829,4.9984669531699755,35.052077595066244,27.7484028012492,5.010638083789154,-26.69411905204426,-40.18987416112793,1.4878872906534097,-6.8997930448575175,-6.899793044842624,40.10429700696608,37553.92270495157,20600.150375219735,20600.150375219735,58154.07308017131,82137.38216637078,82128.01887063078,20600.150375219735,102728.16924585051,102728.16924585051,102728.16924585051,130502.94578182511,125984.67333446832,4518.272447356793,0.0,94862.88669589713,50279.4272334964,49537.17718044526,27774.776535974604,77311.95371641987,21040.411890118936,1572.8002864509099,0.0,0.8764826821600287,2.688340145806874,0.0014957518510113484,1.0,1.0,-6.8997930448575175,329146.98005457927,1559035.131452558,4.736592543531884,1559035.131452558,4.736592543531884,0.7575366758708879,0.09238687813740354,3.59399742408111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59399742408111,1.284792022583347,1.2850831958628455,2.797337904429556,5927.223348139024,14583.72818082574,6453.757671889174,0.00042589393882733217,26394.81209983089,2691.5217836703555,19290.713566740145,1967.1053383918204,0.7308524680447995,0.7308524680447995,32488.421387280447,32395.05729023726,1.0036038564067802,0.8,4300.256056197927,4287.898129693729,1.0036038564067802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9899252004743,3099.015535412006,7.629713793724682,4.9984669531699755,-2.370483459579008,7.368950412748983,2.781625729144867,3.5,0.7947502083271049,0.6,0.0002266188740200881,0.9929939342179565,0.0002282177828191512,199.10197199905812,0.0,0.0,0.0,0.05202602090921647,7.717802947375665e-05,0.00014944084454633145,0.0005370900103520208,0.09238687793914571,0.09238687793914571,0.09238687793914571,0.09238669588306604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.62170405075,595.6535046309714,0.0,0.09238687793914571,0.09238687813740354,0.09238687813740354,0.3700467020144967,0.3700467020144967,0.5,10.03157547421075,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27774.776535974604,21040.411890118936,0.7575366758708879,0.752200278025315,0.48574535889623616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527974909804686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5467177009387,260.5467177009387,-12.603282299061277,244.6941861833617,276.3992492184865,114519.37822083109,114513.72088850578,5.657332325320503,0.0,nan,276.3992492184865,3.2492492184865114,270.0582366114821,-3.0917633885179043,263.71722400446356,-9.432775995536417,257.3762113974359,-15.773788602564082,251.03519879040246,-22.114801209597516,244.6941861833617,-28.455813816638283,1.0,1.0,25762.5980482374,25762.5980482374,275.82692920770967,2.6769292077096907,275.82692920770967,275.82692920770967,82128.07344378199,82128.01887063078,0.05457315121020656,0.0,8575.796259387458,8575.796259387458,0.906917853281108,3611.9674112015155,275.82692920770967,2.6769292077096907,1.0,0.002,0.12839770620008875,0.004843930328709139,0.00019817061148428035,0.0018018293958068662,0.09908530574214017,0.09908530574214017,0.0,7.29114641925821e-12,0.9999979980937475,0.9999979980937475,0.0,0.09238669318753454,1.849498689965385e-07,0.0,0.0,0.0,1599667.8265871198,266.25020695514246,0.0,1.0,1285743.688054212,2593.1347270272768,,,,,,,,,,,,,,,,,,,2.0,14583.72818082574,1572.8002864509099,0.3700467020144967,6.1796691888313084,2.781625729144867
5017.0,-30.21679542113545,4.998465703557204,35.052082882953684,27.748438668809854,5.010636811445237,-26.694052197878033,-40.18981147147713,1.4878935879249868,-6.899803647668364,-6.899803647672876,40.10430766085071,37553.93377608581,20600.15001772539,20600.15001772539,58154.0837938112,82137.46004988898,82128.11241268096,20600.15001772539,102728.26243040635,102728.26243040635,102728.26243040635,130503.08383320307,125984.80929012017,4518.274543082899,0.0,94862.92853129595,50279.4022565434,49537.25141639173,27774.821402796722,77312.07281918846,21040.443628490793,1572.8026391921687,0.0,0.8764825828762759,2.688339080224486,0.0014957518510113484,1.0,1.0,-6.899803647668364,329146.84183316433,1559035.5918214433,4.736595931282477,1559035.5918214433,4.736595931282477,0.7575365948661752,0.09238696832237198,3.5939949659035593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939949659035593,1.2847919931238863,1.2850831663967084,2.7973360552823805,5927.219430018051,14583.722439455396,6453.757057561639,0.00042589447326976806,26394.841793398744,2691.5248115716117,19290.71173047403,1967.1051511447877,0.7308515762840666,0.7308515762840666,32488.40361045889,32395.05729023726,1.0036031699743266,0.8,4300.253703209345,4287.898129693729,1.0036031699743266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.988218296304,3099.015535412006,7.629718484743652,4.998465703557204,-2.3704923456010727,7.368958049158277,2.7816227982897592,3.5,0.7947493709399313,0.6,0.0002266188740200881,0.9929862287633741,0.0002282195537618989,199.10191100319733,0.0,0.0,0.0,0.05202602090921647,7.717857788539757e-05,0.00014944029613469053,0.0005370876720112149,0.09238696812702686,0.09238696812702686,0.09238696812702686,0.09238678699902197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.69941060705,595.6534798874985,0.0,0.09238696812702686,0.09238696832237198,0.09238696832237198,0.37004698088773164,0.37004698088773164,0.5,10.03157004087131,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27774.821402796722,21040.443628490793,0.7575365948661752,0.7521992578030796,0.48574475378397974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527970461631812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5467546089698,260.5467546089698,-12.603245391030157,244.69425709372683,276.3992521241835,114519.04817619322,114513.40214084413,5.646035349076769,0.0,nan,276.3992521241835,3.2492521241834993,270.0582531181133,-3.0917468818866496,263.71725411202556,-9.43274588797442,257.37625510593506,-15.773744894064919,251.03525609983453,-22.11474390016545,244.69425709372683,-28.455742906273144,1.0,1.0,25762.5980482374,25762.5980482374,275.82692951256047,2.6769295125604913,275.82692951256047,275.82692951256047,82128.1474541072,82128.11241268096,0.03504142623569351,0.0,8575.796259387458,8575.796259387458,0.9069180044395659,3611.964940733077,275.82692951256047,2.6769295125604913,1.0,0.002,0.1283978901871879,0.0048439276571232035,0.00019817089114255925,0.001801829116233408,0.09908544557127963,0.09908544557127963,0.0,7.375967024658703e-12,0.9999980085126976,0.9999980085126976,0.0,0.09238678433489765,1.8398747432119965e-07,0.0,0.0,0.0,1599667.8140985728,266.2501963523316,0.0,1.0,1285743.7241682385,2593.134581296627,,,,,,,,,,,,,,,,,,,2.0,14583.722439455396,1572.8026391921687,0.37004698088773164,6.1796691888313084,2.7816227982897592
5018.0,-30.216707384503188,4.99846445330433,35.05208816384896,27.748485782090597,5.010636725759007,-26.693972973517766,-40.18973942203445,1.4879023144599293,-6.899814506263112,-6.899814506218895,40.10431803522376,37553.95008496645,20600.15009510911,20600.15009510911,58154.10018007556,82137.55419260764,82128.20134756835,20600.15009510911,102728.35144267746,102728.35144267746,102728.35144267746,130503.21674213221,125984.9401471201,4518.276595012109,0.0,94862.97900159234,50279.37489281809,49537.337898638056,27774.86529945475,77312.2031980928,21040.474651863842,1572.8049520342888,0.0,0.8764824832615802,2.688337988936128,0.0014957518510113484,1.0,1.0,-6.899814506263112,329146.70027731685,1559036.040112537,4.736599330325956,1559036.040112537,4.736599330325956,0.7575365145794924,0.09238705822424587,3.5939916221547716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939916221547716,1.2847919523000155,1.2850831255635857,2.7973335416063754,5927.214103840229,14583.716701416815,6453.757129576423,0.0004258953384783525,26394.880393382053,2691.5287476744916,19290.71194573104,1967.1051730948939,0.7308505156389256,0.7308505156389256,32488.379429441095,32395.05729023726,1.0036022362510146,0.8,4300.250502543884,4287.898129693729,1.0036022362510146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.986510698681,3099.015535412006,7.62972333879489,4.99846445330433,-2.370501390992465,7.368965844296795,2.7816198662451894,3.5,0.7947485332129113,0.6,0.0002266188740200881,0.9929771139866391,0.0002282216486442983,199.101838850626,0.0,0.0,0.0,0.05202602090921647,7.717920818133234e-05,0.00014943966583875576,0.0005370849070420968,0.09238705802722894,0.09238705802722894,0.09238705802722894,0.09238687485287231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.7760599958,595.6534554740487,0.0,0.09238705802722894,0.09238705822424587,0.09238705822424587,0.3700472598214298,0.3700472598214298,0.5,10.03156454647228,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,-4.4224179873708636e-11,27774.86529945475,21040.474651863842,0.7575365145794924,0.7521982012473569,0.4857441455748458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452796601091716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54679280198803,260.54679280198803,-12.603207198011944,244.69433031684383,276.3992552871026,114518.75345478264,114512.91084712684,5.842607655789293,0.0,nan,276.3992552871026,3.249255287102642,270.0582702930706,-3.091729706929357,263.7172852990245,-9.432714700975453,257.3763003049745,-15.77369969502547,251.03531531091176,-22.11468468908822,244.69433031684383,-28.455669683156145,1.0,1.0,25762.5980482374,25762.5980482374,275.8269290244669,2.676929024466915,275.8269290244669,275.8269290244669,82128.2455946937,82128.20134756835,0.04424712534819264,0.0,8575.796259387458,8575.796259387458,0.906918210053582,3611.9615802655453,275.8269290244669,2.676929024466915,1.0,0.002,0.1283980762665751,0.004843924931091907,0.0001981711739261218,0.0018018288336364501,0.0990855869630609,0.0990855869630609,0.0,7.562572096331266e-12,0.9999979858695028,0.9999979858695028,0.0,0.09238687214465435,1.860795915126512e-07,0.0,0.0,0.0,1599667.801308749,266.25018549373686,0.0,1.0,1285743.761153484,2593.134432050359,,,,,,,,,,,,,,,,,,,2.0,14583.716701416815,1572.8049520342888,0.3700472598214298,6.1796691888313084,2.7816198662451894
5019.0,-30.2166330947688,4.998463202656481,35.05209344648397,27.74854068355637,5.010635004854219,-26.69390628480905,-40.18967676730824,1.4879081946121062,-6.899825355881546,-6.899825355884315,40.10432864708803,37553.94100289567,20600.150143549472,20600.150143549472,58154.09114644514,82137.65924063127,82128.2937281642,20600.150143549472,102728.44387171367,102728.44387171367,102728.44387171367,130503.35406957802,125985.07540111971,4518.278668458307,0.0,94863.0411927181,50279.322953962386,49537.46470972856,27774.910197864352,77312.37490759292,21040.506395956127,1572.807312323675,0.0,0.8764823827822459,2.688336898550266,0.0014957518510113484,1.0,1.0,-6.899825355881546,329146.5588385385,1559036.4986681906,4.736602758873046,1559036.4986681906,4.736602758873046,0.7575364329197348,0.09238714840957546,3.5939872730501787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939872730501787,1.2847919247918969,1.285083098049233,2.797330216433538,5927.207058197996,14583.711238569977,6453.758158725749,0.00042589662580222194,26394.929638192305,2691.5337692476337,19290.715021927244,1967.1054867796083,0.7308492686418996,0.7308492686418996,32488.34797797606,32395.05729023726,1.0036010217876674,0.8,4300.246339542198,4287.898129693729,1.0036010217876674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9848017749396,3099.015535412006,7.629728185879847,4.998463202656481,-2.3705104324707422,7.368973635127223,2.7816169319248347,3.5,0.7947476948356671,0.6,0.0002266188740200881,0.99296942255018,0.00022822341642512748,199.10177796470114,0.0,0.0,0.0,0.05202602090921647,7.717975629518956e-05,0.00014943911772489853,0.0005370822871991327,0.09238714820794393,0.09238714820794393,0.09238714820794393,0.09238696543352688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.8538001476,595.6534307175912,0.0,0.09238714820794393,0.09238714840957546,0.09238714840957546,0.370047538458562,0.370047538458562,0.5,10.031559064016676,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27774.910197864352,21040.506395956127,0.7575364329197348,0.7521964137817965,0.485742949272762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527960746125383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5468306479878,260.5468306479878,-12.603169352012173,244.69440304288642,276.39925825305994,114518.34124348927,114512.55172130928,5.789522179970731,0.0,nan,276.39925825305994,3.2492582530599634,270.0582872110423,-3.091712788957693,263.7173161690168,-9.432683830983194,257.37634512698287,-15.773654873017108,251.03537408493835,-22.114625915061623,244.69440304288642,-28.455596957113556,1.0,1.0,25762.5980482374,25762.5980482374,275.8269289470485,2.676928947048509,275.8269289470485,275.8269289470485,82128.35052631739,82128.2937281642,0.056798153193085454,0.0,8575.796259387458,8575.796259387458,0.9069184774888949,3611.9572094154296,275.8269289470485,2.676928947048509,1.0,0.002,0.12839826194816353,0.004843922208161434,0.00019817145609935286,0.001801828551587807,0.09908572804967643,0.09908572804967643,0.0,7.68715993637592e-12,0.999997990177236,0.999997990177236,0.0,0.09238696272778149,1.8568179397397235e-07,0.0,0.0,0.0,1599667.7885294957,266.25017464411843,0.0,1.0,1285743.79810815,2593.134282927494,,,,,,,,,,,,,,,,,,,2.0,14583.711238569977,1572.807312323675,0.370047538458562,6.1796691888313084,2.7816169319248347
5020.0,-30.2165587644143,4.9984619598177185,35.052098725580585,27.748575957398884,5.010633914034159,-26.69383949657108,-40.18961404273284,1.4879146459448969,-6.899835633003931,-6.899835632989777,40.10433911014584,37553.95246030952,20600.149201734406,20600.149201734406,58154.101662043926,82137.73596633226,82128.38546568986,20600.149201734406,102728.53466742428,102728.53466742428,102728.53466742428,130503.48867309076,125985.20796675119,4518.280706339578,0.0,94863.08220286942,50279.298695957885,49537.53722990171,27774.954005666477,77312.49123556819,21040.53739474703,1572.8096068218956,0.0,0.8764822860231191,2.688335865700549,0.0014957518510113484,1.0,1.0,-6.899835633003931,329146.42486303,1559036.9507915573,4.736606060480013,1559036.9507915573,4.736606060480013,0.7575363541719805,0.09238723806848734,3.5939848807426746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939848807426746,1.2847918946117218,1.285083067862218,2.7973284201242694,5927.203252034207,14583.705503261504,6453.757492593046,0.00042589713436313407,26394.958618542256,2691.5367244209037,19290.713030812018,1967.1052837423604,0.7308483907703662,0.7308483907703662,32488.33067749769,32395.05729023726,1.0036003537490592,0.8,4300.244049603701,4287.898129693729,1.0036003537490592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9830915675225,3099.015535412006,7.629732669834841,4.9984619598177185,-2.370519117763096,7.368981077580814,2.781613995401574,3.5,0.7947468558290212,0.6,0.0002266188740200881,0.9929617269725233,0.00022822518518516774,199.10171704552232,0.0,0.0,0.0,0.05202602090921647,7.718030502370434e-05,0.00014943856899638376,0.0005370799575728242,0.09238723788096784,0.09238723788096784,0.09238723788096784,0.0923870545188791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.93091115355,595.6534061583963,0.0,0.09238723788096784,0.09238723806848734,0.09238723806848734,0.370047817091254,0.370047817091254,0.5,10.031553562813858,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27774.954005666477,21040.53739474703,0.7575363541719805,0.7521954180062652,0.48574236659745024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527956303432479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5468682710365,260.5468682710365,-12.60313172896349,244.69447537497518,276.3992611670682,114518.00278807366,114512.24737205736,5.755416016306622,0.0,nan,276.3992611670682,3.249261167068198,270.0583040086675,-3.0916959913324717,263.7173468502578,-9.43265314974218,257.37638969183905,-15.773610308160926,251.03543253341127,-22.11456746658871,244.69447537497518,-28.455524625024793,1.0,1.0,25762.5980482374,25762.5980482374,275.82692936720343,2.6769293672034564,275.82692936720343,275.82692936720343,82128.42335192482,82128.38546568986,0.03788623496075161,0.0,8575.796259387458,8575.796259387458,0.9069186245967116,3611.954805146388,275.82692936720343,2.6769293672034564,1.0,0.002,0.1283984481399778,0.0048439195832253035,0.00019817173929276196,0.0018018282674276285,0.09908586964638098,0.09908586964638098,0.0,6.720390303277535e-12,0.9999979846488881,0.9999979846488881,0.0,0.09238705187576438,1.8619272296518706e-07,0.0,0.0,0.0,1599667.7764245565,266.25016436699605,0.0,1.0,1285743.8331128503,2593.134141673339,,,,,,,,,,,,,,,,,,,2.0,14583.705503261504,1572.8096068218956,0.370047817091254,6.1796691888313084,2.781613995401574
5021.0,-30.21648450278897,4.998460718032589,35.052104000322565,27.748628693539672,5.010633490834611,-26.693772703423218,-40.189551388006635,1.4879216912063489,-6.899846380942677,-6.899846380953844,40.104349542985126,37553.946624768185,20600.149078466886,20600.149078466886,58154.09570323507,82137.83601698418,82128.47556957042,20600.149078466886,102728.62464803731,102728.62464803731,102728.62464803731,130503.62274282917,125985.34000579112,4518.282737038053,0.0,94863.14102947805,50279.25163631381,49537.654881293594,27774.99809479187,77312.65297608546,21040.568563186673,1572.8119262811006,0.0,0.8764821867917119,2.6883347855341473,0.0014957518510113484,1.0,1.0,-6.899846380942677,329146.28474986844,1559037.4016089647,4.736609446446404,1559037.4016089647,4.736609446446404,0.7575362738596199,0.09238732790278914,3.59398085748994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59398085748994,1.2847918616530731,1.2850830348961,2.797325360440684,5927.196768931842,14583.699771243115,6453.758129958686,0.00042589827155809016,26395.004534256506,2691.541406520729,19290.71493594057,1967.1054780114077,0.7308471915927993,0.7308471915927993,32488.30158248829,32395.05729023726,1.0035992302780372,0.8,4300.240198508909,4287.898129693729,1.0035992302780372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.981381517402,3099.015535412006,7.62973745651887,4.998460718032589,-2.370528094105726,7.368988812138315,2.7816110591496415,3.5,0.7947460168998975,0.6,0.0002266188740200881,0.9929540385747837,0.00022822695232234603,199.1016561827094,0.0,0.0,0.0,0.05202602090921647,7.718085314476363e-05,0.00014943802087532447,0.0005370773864070982,0.09238732770303786,0.09238732770303786,0.09238732770303786,0.09238714318363953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.00804336503,595.6533815908215,0.0,0.09238732770303786,0.09238732790278914,0.09238732790278914,0.37004809559656476,0.37004809559656476,0.5,10.031548026901977,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27774.99809479187,21040.568563186673,0.7575362738596199,0.7521937673154669,0.48574127492927277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452795185831312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5469057661174,260.5469057661174,-12.603094233882587,244.69454737893793,276.39926415326596,114517.62202486399,114511.88618525925,5.7358396047377775,0.0,nan,276.39926415326596,3.249264153265983,270.05832079842037,-3.091679201579609,263.7173774435619,-9.432622556438105,257.376434088697,-15.773565911302967,251.03549073382146,-22.114509266178516,244.69454737893793,-28.45545262106205,1.0,1.0,25762.5980482374,25762.5980482374,275.8269291260049,2.67692912600495,275.8269291260049,275.8269291260049,82128.52735809734,82128.47556957042,0.051788526921882294,0.0,8575.796259387458,8575.796259387458,0.9069188719945596,3611.9507617773897,275.8269291260049,2.67692912600495,1.0,0.002,0.12839863558697484,0.00484391687167026,0.0001981720242320514,0.0018018279827604494,0.0990860121160257,0.0990860121160257,0.0,6.992500762442733e-12,0.9999979710648295,0.9999979710648295,0.0,0.09238714045489024,1.8744789889412218e-07,0.0,0.0,0.0,1599667.7637650645,266.2501536190573,0.0,1.0,1285743.8697211852,2593.1339939480536,,,,,,,,,,,,,,,,,,,2.0,14583.699771243115,1572.8119262811006,0.37004809559656476,6.1796691888313084,2.7816110591496415
5022.0,-30.216396539778636,4.998459477839656,35.052109276147526,27.74867839124056,5.010632543240291,-26.693693631513558,-40.189479338563956,1.487929634672936,-6.899857094128265,-6.899857094136441,40.104360123625426,37553.959467312736,20600.14888780246,20600.14888780246,58154.1083551152,82137.93541045081,82128.5679131326,20600.14888780246,102728.71680093507,102728.71680093507,102728.71680093507,130503.75956382918,125985.47478286961,4518.284780959571,0.0,94863.19535366274,50279.21940943278,49537.7510491444,27775.042762894107,77312.79381203851,21040.600150653692,1572.8142723510819,0.0,0.8764820871824821,2.6883337088608075,0.0014957518510113484,1.0,1.0,-6.899857094128265,329146.14508980914,1559037.8588151177,4.736612845305317,1559037.8588151177,4.736612845305317,0.7575361928429774,0.09238741788335843,3.5939771995978633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939771995978633,1.2847918244925058,1.285082997727111,2.797322594279029,5927.190907767225,14583.694040325528,6453.75846529075,0.0004258992628233067,26395.04651400603,2691.5456872638497,19290.715938270547,1967.1055802206206,0.7308460671980364,0.7308460671980364,32488.275129656682,32395.05729023726,1.0035982088319533,0.8,4300.236697139976,4287.898129693729,1.0035982088319533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9796704453047,3099.015535412006,7.629742221134908,4.998459477839656,-2.3705370494090436,7.3689965272487,2.781608121144157,3.5,0.794745177469759,0.6,0.0002266188740200881,0.9929449317388086,0.0002282290455153857,199.1015840906612,0.0,0.0,0.0,0.05202602090921647,7.718148345787746e-05,0.00014943739056221065,0.000537074574447986,0.09238741768404696,0.09238741768404696,0.09238741768404696,0.09238723349160453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.0858402494,595.6533568143815,0.0,0.09238741768404696,0.09238741788335843,0.09238741788335843,0.3700483739103163,0.3700483739103163,0.5,10.031542501360596,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27775.042762894107,21040.600150653692,0.7575361928429774,0.7521925607357876,0.4857405561958252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527947417306637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54694435439984,260.54694435439984,-12.603055645600136,244.69462147626433,276.39926723250545,114517.30006433255,114511.39699076627,5.903073566276742,0.0,nan,276.39926723250545,3.249267232505474,270.05833808127227,-3.0916619187277092,263.71740893003846,-9.432591069961518,257.3764797787877,-15.773520221212266,251.0355506275309,-22.114449372469068,244.69462147626433,-28.455378523735646,1.0,1.0,25762.5980482374,25762.5980482374,275.82692918075094,2.6769291807509603,275.82692918075094,275.82692918075094,82128.62675591532,82128.5679131326,0.0588427827169653,0.0,8575.796259387458,8575.796259387458,0.9069190969255607,3611.9470855958525,275.82692918075094,2.6769291807509603,1.0,0.002,0.12839882268163932,0.004843914168032574,0.00019817230864165999,0.0018018276986969345,0.09908615432083,0.09908615432083,0.0,7.338594575773127e-12,0.9999979748841714,0.9999979748841714,0.0,0.09238723078813611,1.8709522231773734e-07,0.0,0.0,0.0,1599667.7511465044,266.2501429058717,0.0,1.0,1285743.9062111448,2593.133846700463,,,,,,,,,,,,,,,,,,,2.0,14583.694040325528,1572.8142723510819,0.3700483739103163,6.1796691888313084,2.781608121144157
5023.0,-30.21632227432348,4.998458238342479,35.05211454853291,27.748717367090308,5.010629628698968,-26.693627084025653,-40.18941668383775,1.487934437883816,-6.899867873330038,-6.899867873281343,40.10437057612133,37553.96543521866,20600.148803539167,20600.148803539167,58154.11423875783,82138.02026670528,82128.65828064251,20600.148803539167,102728.80708418168,102728.80708418168,102728.80708418168,130503.89403516684,125985.60723277253,4518.286802394316,0.0,94863.24203537121,50279.18720201601,49537.838703728,27775.086950985165,77312.92565471317,21040.631388325088,1572.8165972346958,0.0,0.8764819877033293,2.688332625553159,0.0014957518510113484,1.0,1.0,-6.899867873330038,329146.0045691873,1559038.3104834193,4.736616239726239,1559038.3104834193,4.736616239726239,0.7575361123245301,0.09238750769502774,3.5939742919126494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939742919126494,1.2847918020224633,1.2850829752519761,2.797320380045367,5927.1862160717965,14583.688586367742,6453.7583533612315,0.0004258999981412045,26395.08085765596,2691.5491893415146,19290.71560370573,1967.1055461045034,0.7308451035909749,0.7308451035909749,32488.25410210317,32395.05729023726,1.0035973968769767,0.8,4300.233913875648,4287.898129693729,1.0035973968769767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9779584468706,3099.015535412006,7.629747027782832,4.998458238342479,-2.3705460463047325,7.369004284647212,2.7816051815493434,3.5,0.7947443375855267,0.6,0.0002266188740200881,0.9929372430848428,0.00022823081277124012,199.10152322479075,0.0,0.0,0.0,0.05202602090921647,7.718203158667412e-05,0.00014943684243341396,0.0005370721699702911,0.09238750749822262,0.09238750749822262,0.09238750749822262,0.09238732234066417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.1631577953,595.6533321875083,0.0,0.09238750749822262,0.09238750769502774,0.09238750769502774,0.37004865221292566,0.37004865221292566,0.5,10.031536946719687,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,27775.086950985165,21040.631388325088,0.7575361123245301,0.752191354114312,0.4857398050481005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452794215693108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5469824130777,260.5469824130777,-12.603017586922249,244.69469490252368,276.3992699236033,114516.91601601166,114511.09395911636,5.822056895307089,0.0,nan,276.3992699236033,3.249269923603322,270.0583549194007,-3.091645080599278,263.7174399151982,-9.432560084801764,257.3765249109827,-15.773475089017268,251.03560990675783,-22.11439009324215,244.69469490252368,-28.455305097476298,1.0,1.0,25762.5980482374,25762.5980482374,275.8269289391127,2.676928939112713,275.8269289391127,275.8269289391127,82128.70496827598,82128.65828064251,0.04668763346853666,0.0,8575.796259387458,8575.796259387458,0.9069192757248006,3611.9441633722126,275.8269289391127,2.676928939112713,1.0,0.002,0.1283990107604666,0.004843911447366505,0.00019817259454339177,0.001801827412745589,0.09908629727169588,0.09908629727169588,0.0,7.288980616998453e-12,0.9999979642327741,0.9999979642327741,0.0,0.0923873196155675,1.8807946024860753e-07,0.0,0.0,0.0,1599667.7384501856,266.25013212666994,0.0,1.0,1285743.9429259587,2593.1336985455227,,,,,,,,,,,,,,,,,,,2.0,14583.688586367742,1572.8165972346958,0.37004865221292566,6.1796691888313084,2.7816051815493434
5024.0,-30.21624805924424,4.998457000445609,35.052119804635424,27.74877289719882,5.010628264646339,-26.693560426858365,-40.189353994186945,1.487940631741381,-6.899878593470021,-6.899878593471197,40.10438065149915,37553.955929287695,20600.148609455304,20600.148609455304,58154.104538743,82138.12605262868,82128.74354883372,20600.148609455304,102728.89215828903,102728.89215828903,102728.89215828903,130504.02165935464,125985.73293246173,4518.28872689291,0.0,94863.30506270984,50279.1349374936,49537.96680579582,27775.129501065603,77313.09630686142,21040.661452215012,1572.8188427927537,0.0,0.8764818899997422,2.688331548181536,0.0014957518510113484,1.0,1.0,-6.899878593470021,329145.86481855524,1559038.7458565282,4.7366195735619,1559038.7458565282,4.7366195735619,0.7575360342211106,0.09238759684396232,3.5939699264688807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939699264688807,1.2847917730467966,1.2850829462697424,2.7973170453497103,5927.179150251853,14583.682860934368,6453.759277022905,0.00042590127256282107,26395.13045561686,2691.5542469260004,19290.71836459228,1967.1058276365816,0.7308438348895234,0.7308438348895234,32488.222532447482,32395.05729023726,1.0035961778510052,0.8,4300.229735229925,4287.898129693729,1.0035961778510052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.976245366149,3099.015535412006,7.629751796820594,4.998457000445609,-2.370555007251717,7.369012007697326,2.7816022400974276,3.5,0.7947434971706936,0.6,0.0002266188740200881,0.9929295597104117,0.00022823257884092157,199.10146240024412,0.0,0.0,0.0,0.05202602090921647,7.71825800246081e-05,0.00014943629399548,0.0005370695465427173,0.09238759665714937,0.09238759665714937,0.09238759665714937,0.09238740692116175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.23931002535,595.6533079210321,0.0,0.09238759665714937,0.09238759684396232,0.09238759684396232,0.37004893034623554,0.37004893034623554,0.5,10.031531255550929,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27775.129501065603,21040.661452215012,0.7575360342211106,0.7521895683484857,0.4857386099275245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527937715701498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54702017481804,260.54702017481804,-12.602979825181933,244.69476778512092,276.3992725644855,114516.50852004171,114510.73188766444,5.776632377268484,0.0,nan,276.3992725644855,3.2492725644855227,270.05837160862836,-3.0916283913716143,263.71747065276594,-9.432529347234038,257.3765696968951,-15.773430303104874,251.03566874101253,-22.11433125898745,244.69476778512092,-28.45523221487906,1.0,1.0,25762.5980482374,25762.5980482374,275.8269281618119,2.6769281618119294,275.8269281618119,275.8269281618119,82128.81396777827,82128.74354883372,0.07041894455323927,0.0,8575.796259387458,8575.796259387458,0.906919544164358,3611.939776101225,275.8269281618119,2.6769281618119294,1.0,0.002,0.12839920339108718,0.004843908719167094,0.0001981728874944107,0.0018018271200132211,0.09908644374720535,0.09908644374720535,0.0,7.507631669123604e-12,0.9999979149719425,0.9999979149719425,0.0,0.09238740421323073,1.9263073158847493e-07,0.0,0.0,0.0,1599667.7258234306,266.25012140652996,0.0,1.0,1285743.9794396071,2593.1335512023743,,,,,,,,,,,,,,,,,,,2.0,14583.682860934368,1572.8188427927537,0.37004893034623554,6.1796691888313084,2.7816022400974276
5025.0,-30.216160149418286,4.998455763328381,35.052125055091324,27.7488054818474,5.010626540336924,-26.693481480487215,-40.18928197966886,1.487947870837688,-6.899889377127522,-6.899889377116763,40.10439100081646,37553.985279223845,20600.148517613103,20600.148517613103,58154.13379683695,82138.2027143568,82128.83263490644,20600.148517613103,102728.98115251955,102728.98115251955,102728.98115251955,130504.1544639878,125985.86381670358,4518.290647284218,0.0,94863.34202970074,50279.12459251523,49538.01937465056,27775.173311468247,77313.19268611881,21040.69241676149,1572.8211500672367,0.0,0.8764817908930594,2.688330464426782,0.0014957518510113484,1.0,1.0,-6.899889377127522,329145.7242399414,1559039.193065318,4.736622955274382,1559039.193065318,4.736622955274382,0.7575359541707659,0.09238768629726704,3.593967860268452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593967860268452,1.28479173918137,1.285082912396641,2.7973155108846037,5927.175898904422,14583.677136967312,6453.758345994116,0.0004259016516312803,26395.155916228727,2691.5568431858715,19290.715581684926,1967.1055438590067,0.7308430244893638,0.7308430244893638,32488.207590267208,32395.05729023726,1.00359560087599,0.8,4300.227757442194,4287.898129693729,1.00359560087599,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9745313627345,3099.015535412006,7.629756606339456,4.998455763328381,-2.3705640082028276,7.3690197715312085,2.7815992970624426,3.5,0.794742656303555,0.6,0.0002266188740200881,0.9929204586226225,0.00022823467081588126,199.1013903519246,0.0,0.0,0.0,0.05202602090921647,7.718321004522085e-05,0.00014943566397486723,0.000537066973503549,0.09238768610358401,0.09238768610358401,0.09238768610358401,0.09238749475949468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.31702156295,595.6532831609876,0.0,0.09238768610358401,0.09238768629726704,0.09238768629726704,0.3700492078792324,0.3700492078792324,0.5,10.031525515688482,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27775.173311468247,21040.69241676149,0.7575359541707659,0.7521890090988084,0.48573838402571196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452793327748721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54705890583256,260.54705890583256,-12.60294109416742,244.6948425850847,276.39927522655086,114516.22544556925,114510.30053740538,5.924908163881634,0.0,nan,276.39927522655086,3.2492752265508784,270.05838869827255,-3.0916113017274256,263.7175021699913,-9.432497830008685,257.3766156416991,-15.77338435830086,251.0357291133968,-22.11427088660318,244.6948425850847,-28.455157414915277,1.0,1.0,25762.5980482374,25762.5980482374,275.8269277662481,2.6769277662481272,275.8269277662481,275.8269277662481,82128.88629162063,82128.83263490644,0.05365671418257989,0.0,8575.796259387458,8575.796259387458,0.9069196712189651,3611.9376995697944,275.8269277662481,2.6769277662481272,1.0,0.002,0.12839939766956215,0.0048439059721090225,0.00019817318296291733,0.0018018268245438382,0.09908659148145867,0.09908659148145867,0.0,7.506755633768236e-12,0.9999978971344726,0.9999978971344726,0.0,0.09238749201838638,1.9427888066853418e-07,0.0,0.0,0.0,1599667.7131218594,266.25011062287246,0.0,1.0,1285744.0161695955,2593.1334029862364,,,,,,,,,,,,,,,,,,,2.0,14583.677136967312,1572.8211500672367,0.3700492078792324,6.1796691888313084,2.7815992970624426
5026.0,-30.216086091817367,4.998454531027199,35.05213030072159,27.748850744124525,5.010627997944301,-26.69341468283751,-40.189219324942655,1.4879565887156647,-6.8998998804771645,-6.899899880474411,40.10440136251674,37553.98742993726,20600.14793847908,20600.14793847908,58154.13536841634,82138.2880852806,82128.9226620361,20600.14793847908,102729.07060051517,102729.07060051517,102729.07060051517,130504.28755417705,125985.9950116832,4518.292542493843,0.0,94863.38988579837,50279.08922955648,49538.11184026877,27775.21695366188,77313.32879393065,21040.723279249203,1572.8234425482683,0.0,0.8764816932796515,2.6883294088432415,0.0014957518510113484,1.0,1.0,-6.8998998804771645,329145.58731554286,1559039.640810867,4.736626286033902,1559039.640810867,4.736626286033902,0.7575358750339194,0.09238777555640545,3.5939646721278673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939646721278673,1.2847916983980134,1.2850828716040417,2.79731311823475,5927.170829166493,14583.671689825516,6453.758420919904,0.00042590247614575876,26395.1926465746,2691.560588638791,19290.71580564312,1967.1055666963869,0.7308420159663638,0.7308420159663638,32488.184534527958,32395.05729023726,1.0035947106054062,0.8,4300.22470572167,4287.898129693729,1.0035947106054062,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.972816293997,3099.015535412006,7.629761238394615,4.998454531027199,-2.370572834884322,7.369027365911521,2.781596352199488,3.5,0.7947418149141395,0.6,0.0002266188740200881,0.9929127916914084,0.00022823643316554221,199.10132965652372,0.0,0.0,0.0,0.05202602090921647,7.718375818535483e-05,0.00014943511583473325,0.000537064527085367,0.0923877753649013,0.0923877753649013,0.0923877753649013,0.09238758285426815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.3949640288,595.6532583264633,0.0,0.0923877753649013,0.09238777555640545,0.09238777555640545,0.3700494851627892,0.3700494851627892,0.5,10.031519740343393,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27775.21695366188,21040.723279249203,0.7575358750339194,0.7521877052198745,0.4857375567159045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527928020302427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54709745986594,260.54709745986594,-12.602902540134039,244.69491659007676,276.39927832962553,114515.87432209906,114509.9764882391,5.897833859986087,0.0,nan,276.39927832962553,3.249278329625554,270.0584059817324,-3.0915940182675854,263.7175336338328,-9.432466366167205,257.376661285924,-15.773338714075976,251.03578893800423,-22.114211061995746,244.69491659007676,-28.45508340992322,1.0,1.0,25762.5980482374,25762.5980482374,275.82692776070627,2.676927760706292,275.82692776070627,275.82692776070627,82128.97947545297,82128.9226620361,0.05681341687159147,0.0,8575.796259387458,8575.796259387458,0.9069198672637597,3611.934495488507,275.82692776070627,2.676927760706292,1.0,0.002,0.1283995930821777,0.004843903269707036,0.0001981734802957945,0.0018018265268038255,0.09908674014789726,0.09908674014789726,0.0,7.0996199370843005e-12,0.9999978848575211,0.9999978848575211,0.0,0.09238758014309684,1.9541330861433924e-07,0.0,0.0,0.0,1599667.700750449,266.2501001195228,0.0,1.0,1285744.0519448286,2593.1332586228173,,,,,,,,,,,,,,,,,,,2.0,14583.671689825516,1572.8234425482683,0.3700494851627892,6.1796691888313084,2.781596352199488
