time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5027.0,-30.216011985471518,4.998453297770211,35.05213555933031,27.748906204383843,5.0106266662991,-26.693348120295852,-40.18915667021645,1.487962800841215,-6.899910790366789,-6.899910790489266,40.10441222798265,37553.977680654134,20600.14805828263,20600.14805828263,58154.12573893677,82138.39366305275,82129.01875176061,20600.14805828263,102729.16681004324,102729.16681004324,102729.16681004324,130504.42987938932,125986.13534314006,4518.294536249263,0.0,94863.45278960913,50279.03680619092,49538.23998157579,27775.263069346078,77313.50305092186,21040.755892159876,1572.8258626298843,0.0,0.8764815914929259,2.6883283124029287,0.0014957518510113484,1.0,1.0,-6.899910790366789,329145.4450914341,1559040.1103237818,4.736629759195641,1559040.1103237818,4.736629759195641,0.7575357914568708,0.092387865757477,3.593960316108738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593960316108738,1.2847916693368917,1.2850828425363336,2.797309791060256,5927.163779282989,14583.665968107807,6453.759338438716,0.0004259037470674461,26395.242141215385,2691.5656356875575,19290.718548168254,1967.105846356121,0.7308407494412174,0.7308407494412174,32488.153033011753,32395.05729023726,1.003593494211213,0.8,4300.220536095076,4287.898129693729,1.003593494211213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9711008698423,3099.015535412006,7.629766130328558,4.998453297770211,-2.3705819141733935,7.369035211943604,2.781593406727512,3.5,0.7947409733507177,0.6,0.0002266188740200881,0.9929051197777177,0.0002282381966877373,199.10126892120985,0.0,0.0,0.0,0.05202602090921647,7.718430632908726e-05,0.00014943456769100084,0.0005370619061363219,0.0923878655471599,0.0923878655471599,0.0923878655471599,0.09238767660017172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.4748279635,595.6532328918913,0.0,0.0923878655471599,0.092387865757477,0.092387865757477,0.3700497622494121,0.3700497622494121,0.5,10.031514071702174,1.2249756764504127e-10,1.2249756764504127e-10,1.2249756764504127e-10,1.2249756764504127e-10,1.2249756764504127e-10,1.2249756764504127e-10,27775.263069346078,21040.755892159876,0.7575357914568708,0.7521858853120917,0.485736335810829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527923591511578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.547135619955,260.547135619955,-12.602864380044991,244.69498992769468,276.39928131218574,114515.46016730825,114509.6225970095,5.837570298744624,0.0,nan,276.39928131218574,3.249281312185758,270.0584230353043,-3.091576964695662,263.717564758414,-9.43243524158595,257.37670648152005,-15.773293518479932,251.03584820461074,-22.114151795389233,244.69498992769468,-28.4550100723053,1.0,1.0,25762.5980482374,25762.5980482374,275.82692805544974,2.676928055449764,275.82692805544974,275.82692805544974,82129.08489637502,82129.01875176061,0.06614461440767627,0.0,8575.796259387458,8575.796259387458,0.9069201351235097,3611.9301176892814,275.82692805544974,2.676928055449764,1.0,0.002,0.1283997850123183,0.004843900510666979,0.00019817377208851812,0.0018018262353792995,0.09908688604425905,0.09908688604425905,0.0,7.467817596945592e-12,0.9999979225518387,0.9999979225518387,0.0,0.09238767382647516,1.919310018420001e-07,0.0,0.0,0.0,1599667.6879001919,266.2500892096332,0.0,1.0,1285744.0891047644,2593.133108671734,,,,,,,,,,,,,,,,,,,2.0,14583.665968107807,1572.8258626298843,0.3700497622494121,6.1796691888313084,2.781593406727512
5028.0,-30.215937806905714,4.9984520686708676,35.05214081491928,27.748946123197697,5.010624013526479,-26.693281624859285,-40.18909778734667,1.4879678309933624,-6.899921343645019,-6.899921343651386,40.10442265809052,37553.99680407811,20600.147554191095,20600.147554191095,58154.1443582692,82138.47986366777,82129.1095583133,20600.147554191095,102729.25711250439,102729.25711250439,102729.25711250439,130504.56413142008,125986.26765272673,4518.296478693339,0.0,94863.50075585877,50279.01769451101,49538.314512608624,27775.307018915682,77313.6215315243,21040.786972745915,1572.828170845476,0.0,0.8764814933417282,2.6883272518021926,0.0014957518510113484,1.0,1.0,-6.899921343645019,329145.307516238,1559040.561025156,4.736633108306557,1559040.561025156,4.736633108306557,0.7575357117894902,0.09238795518684224,3.593957355926988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593957355926988,1.2847916458051942,1.2850828189993033,2.7973075382776265,5927.159005906924,14583.66024983521,6453.759150197162,0.00042590448380802945,26395.27722815472,2691.569213559648,19290.717985501647,1967.105788980095,0.7308397566260475,0.7308397566260475,32488.131625798058,32395.05729023726,1.0035926675968698,0.8,4300.217702577889,4287.898129693729,1.0035926675968698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9693840808955,3099.015535412006,7.629770795050572,4.9984520686708676,-2.370590772347878,7.369042841018746,2.781590458913366,3.5,0.7947401311181046,0.6,0.0002266188740200881,0.9928974404514344,0.00022823996194113738,199.1012081267439,0.0,0.0,0.0,0.05202602090921647,7.718482147748108e-05,0.00014943405254260703,0.0005370596123614826,0.09238795499025967,0.09238795499025967,0.09238795499025967,0.09238776538982078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.5526872406,595.6532080877695,0.0,0.09238795499025967,0.09238795518684224,0.09238795518684224,0.37005003970886347,0.37005003970886347,0.5,10.031508382230777,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27775.307018915682,21040.786972745915,0.7575357117894902,0.75218497344038,0.4857358387844453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527919159808382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54717334419246,260.54717334419246,-12.602826655807519,244.6950627197482,276.3992839686085,114515.0827527436,114509.31185746964,5.770895273962079,0.0,nan,276.3992839686085,3.249283968608495,270.0584397188507,-3.0915602811492704,263.71759546908856,-9.432404530911413,257.37675121932125,-15.773248780678728,251.03590696953768,-22.1140930304623,244.6950627197482,-28.454937280251784,1.0,1.0,25762.5980482374,25762.5980482374,275.82692809098984,2.676928090989861,275.82692809098984,275.82692809098984,82129.16438125446,82129.1095583133,0.0548229411651846,0.0,8575.796259387458,8575.796259387458,0.9069203171505433,3611.927142706623,275.82692809098984,2.676928090989861,1.0,0.002,0.12839997756052632,0.00484389780958441,0.00019817406498011424,0.0018018259414923417,0.09908703249005713,0.09908703249005713,0.0,6.4724558178352876e-12,0.9999979158559985,0.9999979158559985,0.0,0.09238776263703963,1.9254980261264946e-07,0.0,0.0,0.0,1599667.6754699696,266.25007865635496,0.0,1.0,1285744.1250500595,2593.132963622098,,,,,,,,,,,,,,,,,,,2.0,14583.66024983521,1572.828170845476,0.37005003970886347,6.1796691888313084,2.781590458913366
5029.0,-30.2158637941385,4.998450848357593,35.052146062080524,27.74899386512118,5.010625239972446,-26.69321489072435,-40.18903513262046,1.4879763363204448,-6.899931571502577,-6.899931571488716,40.10443292623834,37553.99639689665,20600.146497507205,20600.146497507205,58154.14289440385,82138.56963430748,82129.19894120136,20600.146497507205,102729.34543870857,102729.34543870857,102729.34543870857,130504.69545095593,125986.39707860796,4518.298372347971,0.0,94863.5521211759,50278.97888290593,49538.41470918886,27775.35001224736,77313.76472143622,21040.81738809247,1572.830425626466,0.0,0.8764813976028077,2.6883262239064933,0.0014957518510113484,1.0,1.0,-6.899931571502577,329145.17418335826,1559041.0047275978,4.736636375106312,1559041.0047275978,4.736636375106312,0.7575356342517613,0.09238804417002994,3.5939539352260943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939539352260943,1.2847916060161841,1.2850827792012758,2.7973049624522703,5927.153548042085,14583.654535479629,6453.759296596054,0.0004259053814925879,26395.3166431467,2691.5732327702835,19290.718423097733,1967.1058336024773,0.7308386818729977,0.7308386818729977,32488.106888233204,32395.05729023726,1.0035917123851088,0.8,4300.214428246342,4287.898129693729,1.0035917123851088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.967666824604,3099.015535412006,7.629775256432891,4.998450848357593,-2.370599426202615,7.369050274560208,2.7815875102980145,3.5,0.7947392886565756,0.6,0.0002266188740200881,0.9928897783532807,0.00022824172326150655,199.10114746819835,0.0,0.0,0.0,0.05202602090921647,7.718536962819556e-05,0.00014943350439189254,0.000537057131163868,0.09238804398904656,0.09238804398904656,0.09238804398904656,0.09238785241882322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.63003798417,595.6531834410484,0.0,0.09238804398904656,0.09238804417002994,0.09238804417002994,0.37005031703080865,0.37005031703080865,0.5,10.031502635797745,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27775.35001224736,21040.81738809247,0.7575356342517613,0.7521835614128344,0.48573493390478145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527914723789006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5472110494061,260.5472110494061,-12.60278895059389,244.6951350720557,276.3992870267278,114514.73569705384,114508.96771195672,5.767985097127896,0.0,nan,276.3992870267278,3.2492870267278136,270.05845663580817,-3.091543364191807,263.71762624488406,-9.432373755115918,257.3767958539538,-15.773204146046169,251.0359654630069,-22.114034536993074,244.6951350720557,-28.45486492794427,1.0,1.0,25762.5980482374,25762.5980482374,275.8269282858451,2.676928285845122,275.8269282858451,275.8269282858451,82129.26101108048,82129.19894120136,0.062069879117188975,0.0,8575.796259387458,8575.796259387458,0.9069205274956785,3611.923704902225,275.8269282858451,2.676928285845122,1.0,0.002,0.12840017194412615,0.004843895164128424,0.00019817436083673854,0.001801825646376805,0.09908718041836927,0.09908718041836927,0.0,7.213543564560387e-12,0.9999978960062856,0.9999978960062856,0.0,0.09238784978616572,1.9438386421613526e-07,0.0,0.0,0.0,1599667.6634230437,266.2500684284974,0.0,1.0,1285744.1598869378,2593.1328230452436,,,,,,,,,,,,,,,,,,,2.0,14583.654535479629,1572.830425626466,0.37005031703080865,6.1796691888313084,2.7815875102980145
5030.0,-30.215789735622216,4.998449628905283,35.05215132178475,27.74904869673776,5.010624102776813,-26.69314835177929,-40.188972477894254,1.4879827186712893,-6.899942350850836,-6.899942350875205,40.104443782236224,37553.98724657354,20600.146400601196,20600.146400601196,58154.133647174735,82138.67395800348,82129.29519830958,20600.146400601196,102729.44159891078,102729.44159891078,102729.44159891078,130504.83758590292,125986.53721050709,4518.300375395834,0.0,94863.61411587273,50278.92740349414,49538.54079153176,27775.39598699214,77313.9367785239,21040.84990840141,1572.832835848743,0.0,0.8764812965699657,2.688325140586505,0.0014957518510113484,1.0,1.0,-6.899942350850836,329145.0336611524,1559041.4738325076,4.736639822545543,1559041.4738325076,4.736639822545543,0.7575355511854927,0.09238813428872589,3.593949651870388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593949651870388,1.2847915761587307,1.2850827493370558,2.7973016935677437,5927.146621668028,14583.64882027517,6453.760156874319,0.0004259066238486373,26395.365351460376,2691.5781996359997,19290.720994527037,1967.1060958152925,0.7308374306499129,0.7308374306499129,32488.075912180175,32395.05729023726,1.0035905162817738,0.8,4300.210328171486,4287.898129693729,1.0035905162817738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9659499181644,3099.015535412006,7.629780072310015,4.998449628905283,-2.37060842094792,7.369058049853203,2.7815845622846282,3.5,0.7947384463670366,0.6,0.0002266188740200881,0.9928821115828368,0.00022824348568312497,199.1010867721953,0.0,0.0,0.0,0.05202602090921647,7.71859177825091e-05,0.000149432956237579,0.00053705452104801,0.09238813408511776,0.09238813408511776,0.09238813408511776,0.09238794611554785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.7097107952,595.6531580681541,0.0,0.09238813408511776,0.09238813428872589,0.09238813428872589,0.3700505940701794,0.3700505940701794,0.5,10.031496997308286,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,27775.39598699214,21040.84990840141,0.7575355511854927,0.7521817678714902,0.4857337345807645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527910297687399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54724852833596,260.54724852833596,-12.602751471664021,244.69520705098518,276.3992900056599,114514.33747063093,114508.60410121125,5.733369419683331,0.0,nan,276.3992900056599,3.2492900056599296,270.0584734147379,-3.091526585262102,263.71765682381186,-9.432343176188112,257.3768402328845,-15.773159767115487,251.0360236419364,-22.11397635806358,244.69520705098518,-28.454792949014802,1.0,1.0,25762.5980482374,25762.5980482374,275.82692873073506,2.676928730735085,275.82692873073506,275.82692873073506,82129.36513577426,82129.29519830958,0.06993746467924211,0.0,8575.796259387458,8575.796259387458,0.9069207908869253,3611.91940012974,275.82692873073506,2.676928730735085,1.0,0.002,0.1284003628371858,0.004843892433405705,0.00019817465108184243,0.0018018253566912479,0.09908732554092121,0.09908732554092121,0.0,7.77309033112017e-12,0.999997933788511,0.999997933788511,0.0,0.09238794339530138,1.90893424516096e-07,0.0,0.0,0.0,1599667.650726541,266.25005764914914,0.0,1.0,1285744.196602237,2593.1326748884376,,,,,,,,,,,,,,,,,,,2.0,14583.64882027517,1572.832835848743,0.3700505940701794,6.1796691888313084,2.7815845622846282
5031.0,-30.21571564079877,4.998448418693548,35.05215658363919,27.749082643445604,5.010623428046944,-26.69308173391647,-40.188909823168046,1.4879895209127734,-6.899952539199717,-6.89995253917067,40.10445436350138,37553.999567523184,20600.145286264513,20600.145286264513,58154.1448537877,82138.74793031237,82129.3890264121,20600.145286264513,102729.53431267661,102729.53431267661,102729.53431267661,130504.97458796756,125986.672229121,4518.302358846562,0.0,94863.65315851606,50278.904794817136,49538.6092929988,27775.440275290955,77314.04956828976,21040.881257387326,1572.8351512726458,0.0,0.8764811998434193,2.688324116662054,0.0014957518510113484,1.0,1.0,-6.899952539199717,329144.9008434048,1559041.9310655594,4.7366431230459645,1559041.9310655594,4.7366431230459645,0.7575354719437266,0.09238822376639559,3.5939474148837562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939474148837562,1.2847915443369766,1.28508271750809,2.797300021723315,5927.1430792303,14583.64310845431,6453.7593727438425,0.00042590707205394647,26395.3926442144,2691.5809827223775,19290.718650708568,1967.1058568123233,0.7308365861697798,0.7308365861697798,32488.059734903793,32395.05729023726,1.0035898916156583,0.8,4300.208186903066,4287.898129693729,1.0035898916156583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9642319777527,3099.015535412006,7.629784514283987,4.998448418693548,-2.3706170472148393,7.369065465908387,2.7815816124971104,3.5,0.794737603570603,0.6,0.0002266188740200881,0.9928744411176627,0.00022824524898131822,199.10102604647304,0.0,0.0,0.0,0.05202602090921647,7.718646594042093e-05,0.00014943240807966716,0.0005370522167177744,0.09238822357673071,0.09238822357673071,0.09238822357673071,0.09238803673882476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.7878986443,595.6531331646098,0.0,0.09238822357673071,0.09238822376639559,0.09238822376639559,0.3700508714876245,0.3700508714876245,0.5,10.03149139129554,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,-2.9046987037872896e-11,27775.440275290955,21040.881257387326,0.7575354719437266,0.7521808154987594,0.4857331853294346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527905868852613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5472858674703,260.5472858674703,-12.602714132529684,244.69527873490054,276.3992930000127,114514.0124470277,114508.30046319692,5.711983830779429,0.0,nan,276.3992930000127,3.249293000012699,270.05849014700465,-3.0915098529953298,263.71768729399065,-9.432312706009327,257.37688444097415,-15.773115559025825,251.03608158793918,-22.113918412060798,244.69527873490054,-28.454721265099437,1.0,1.0,25762.5980482374,25762.5980482374,275.8269294834764,2.6769294834764423,275.8269294834764,275.8269294834764,82129.43520701748,82129.3890264121,0.046180605379049666,0.0,8575.796259387458,8575.796259387458,0.9069209284432103,3611.917151958175,275.8269294834764,2.6769294834764423,1.0,0.002,0.12840055252180754,0.0048438898092828765,0.00019817493970204243,0.0018018250668490508,0.09908746985102121,0.09908746985102121,0.0,6.551093001405661e-12,0.9999979468614629,0.9999979468614629,0.0,0.092388034080573,1.8968582258647003e-07,0.0,0.0,0.0,1599667.6387261467,266.25004746080026,0.0,1.0,1285744.231304544,2593.1325348546497,,,,,,,,,,,,,,,,,,,2.0,14583.64310845431,1572.8351512726458,0.3700508714876245,6.1796691888313084,2.7815816124971104
5032.0,-30.215641615951856,4.9984472102862485,35.052161845093174,27.749134541396074,5.010623259103175,-26.693015128444006,-40.18884716844184,1.4879967713344697,-6.899963243720322,-6.899963243669638,40.10446487590679,37553.99398056968,20600.145073007614,20600.145073007614,58154.139053577295,82138.84622906934,82129.48052610573,20600.145073007614,102729.62559911335,102729.62559911335,102729.62559911335,130505.11028485092,125986.80593337078,4518.304351480146,0.0,94863.71075118595,50278.85850174391,49538.724721602266,27775.484685737563,77314.20940733983,21040.912659240897,1572.8374850452392,0.0,0.8764811005438939,2.6883230408628576,0.0014957518510113484,1.0,1.0,-6.899963243720322,329144.76129675854,1559042.3853227806,4.736646511341982,1559042.3853227806,4.736646511341982,0.7575353912742051,0.0923883134315698,3.593943487653405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593943487653405,1.28479151041858,1.2850826835820064,2.7972970388654828,5927.136758912487,14583.637399829418,6453.7599411215915,0.0004259081725753359,26395.43751232587,2691.585557996448,19290.720349627696,1967.106030053861,0.7308354082261191,0.7308354082261191,32488.031334241572,32395.05729023726,1.0035887949583542,0.8,4300.204427713961,4287.898129693729,1.0035887949583542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.96251447641,3099.015535412006,7.629789288760735,4.9984472102862485,-2.3706259920262607,7.369073202312509,2.7815786634647455,3.5,0.7947367609899273,0.6,0.0002266188740200881,0.992866777960441,0.00022824701062675433,199.1009653781383,0.0,0.0,0.0,0.05202602090921647,7.718701410193295e-05,0.00014943185991815513,0.0005370496598007895,0.09238831323675743,0.09238831323675743,0.09238831323675743,0.09238812638581027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.86574600864,595.6531083683948,0.0,0.09238831323675743,0.0923883134315698,0.0923883134315698,0.37005114898158586,0.37005114898158586,0.5,10.031485786844703,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,27775.484685737563,21040.912659240897,0.7575353912742051,0.7521791854222392,0.4857321088638654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452790143784929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5473231318429,260.5473231318429,-12.602676868157062,244.6953501699495,276.39929609370944,114513.64041510654,114507.93986777616,5.7005473303403225,0.0,nan,276.39929609370944,3.249296093709461,270.0585069089728,-3.091493091027189,263.7177177242275,-9.43228227577248,257.3769285394805,-15.773071460519475,251.03613935471762,-22.113860645282358,244.6953501699495,-28.45464983005047,1.0,1.0,25762.5980482374,25762.5980482374,275.8269294485049,2.67692944850495,275.8269294485049,275.8269294485049,82129.53744825536,82129.48052610573,0.05692214962618891,0.0,8575.796259387458,8575.796259387458,0.906921169935509,3611.9132050916724,275.8269294485049,2.67692944850495,1.0,0.002,0.12840074225305598,0.004843887098536005,0.00019817522818438388,0.0018018247795528884,0.09908761409219194,0.09908761409219194,0.0,7.73727219446907e-12,0.9999979463716087,0.9999979463716087,0.0,0.0923881237003063,1.897312634911664e-07,0.0,0.0,0.0,1599667.6261177768,266.25003675627966,0.0,1.0,1285744.2677649704,2593.1323877263485,,,,,,,,,,,,,,,,,,,2.0,14583.637399829418,1572.8374850452392,0.37005114898158586,6.1796691888313084,2.7815786634647455
5033.0,-30.21556754437985,4.998446005471632,35.05216711102815,27.74917009463536,5.010622046406943,-26.69294858530356,-40.18878828557206,1.488003087070224,-6.899973823334506,-6.899973823392685,40.10447552791496,37554.018207737245,20600.14464159324,20600.14464159324,58154.16284933049,82138.92347394185,82129.57432810188,20600.14464159324,102729.71896969512,102729.71896969512,102729.71896969512,130505.24855444278,125986.94218275778,4518.306371684996,0.0,94863.75218925758,50278.8469221123,49538.783630161415,27775.529584747645,77314.31321490905,21040.944420840227,1572.8398390117336,0.0,0.8764810013937975,2.688321977617088,0.0014957518510113484,1.0,1.0,-6.899973823334506,329144.6233784749,1559042.845613954,4.736649894539674,1559042.845613954,4.736649894539674,0.7575353102320117,0.09238840323548717,3.5939410554127824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939410554127824,1.2847914808727647,1.285082654029495,2.7972952100923036,5927.132883961567,14583.63169227249,6453.759320585213,0.00042590869911980113,26395.466905720295,2691.5885552885334,19290.718494802935,1967.105840914373,0.7308345241137729,0.7308345241137729,32488.013744935528,32395.05729023726,1.0035881157686442,0.8,4300.202099545444,4287.898129693729,1.0035881157686442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9607961166557,3099.015535412006,7.629793984869098,4.998446005471632,-2.370634859123639,7.369080864595271,2.7815757129596994,3.5,0.7947359179884855,0.6,0.0002266188740200881,0.9928591100300309,0.0002282487733966943,199.10090467154623,0.0,0.0,0.0,0.05202602090921647,7.718752926703531e-05,0.00014943134475305277,0.0005370474448735378,0.09238840303932248,0.09238840303932248,0.09238840303932248,0.09238821766601643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.9440582419,595.6530834278783,0.0,0.09238840303932248,0.09238840323548717,0.09238840323548717,0.37005142642841915,0.37005142642841915,0.5,10.031480225988341,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,27775.529584747645,21040.944420840227,0.7575353102320117,0.7521784832736019,0.48573177004559415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527897011033395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5473602444103,260.5473602444103,-12.602639755589678,244.69542139996452,276.3992990888304,114513.30657926106,114507.62925465303,5.677324608022281,0.0,nan,276.3992990888304,3.249299088830412,270.05852355107083,-3.091476448929143,263.71774801330565,-9.432251986694325,257.3769724755369,-15.773027524463089,251.03619693775343,-22.113803062246546,244.69542139996452,-28.45457860003546,1.0,1.0,25762.5980482374,25762.5980482374,275.8269298067745,2.676929806774524,275.8269298067745,275.8269298067745,82129.61069920192,82129.57432810188,0.03637110003910493,0.0,8575.796259387458,8575.796259387458,0.9069213194982114,3611.9107606898465,275.8269298067745,2.676929806774524,1.0,0.002,0.12840093050545007,0.004843884412253911,0.00019817551443500269,0.0018018244929430551,0.09908775721750133,0.09908775721750133,0.0,7.378057800128124e-12,0.9999979623753966,0.9999979623753966,0.0,0.09238821498260366,1.88252883499557e-07,0.0,0.0,0.0,1599667.6136565267,266.2500261766655,0.0,1.0,1285744.3037999533,2593.132242314859,,,,,,,,,,,,,,,,,,,2.0,14583.63169227249,1572.8398390117336,0.37005142642841915,6.1796691888313084,2.7815757129596994
5034.0,-30.21549360539908,4.998444801939624,35.05217237209862,27.749222935549938,5.010621562059108,-26.69288208865157,-40.18872563084585,1.4880100450475244,-6.899984565163493,-6.899984565172463,40.10448591968735,37554.01115372542,20600.144487688707,20600.144487688707,58154.15564141412,82139.02369076133,82129.66401581893,20600.144487688707,102729.80850350764,102729.80850350764,102729.80850350764,130505.38202057366,125987.0736623211,4518.308358252562,0.0,94863.8112052506,50278.79866726081,49538.90281998866,27775.57351706602,77314.47633705469,21040.975476344374,1572.8421509586415,0.0,0.8764809023531523,2.688320898069116,0.0014957518510113484,1.0,1.0,-6.899984565163493,329144.48334556416,1559043.2946588416,4.7366532740031495,1559043.2946588416,4.7366532740031495,0.7575352301336375,0.09238849275586208,3.593937011844776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593937011844776,1.2847914483224634,1.2850826214718167,2.797292133705697,5927.126365467503,14583.625988119118,6453.759987301323,0.0004259098464576438,26395.513024463606,2691.593258091561,19290.720487662005,1967.1060441294435,0.7308333226856848,0.7308333226856848,32487.984502940573,32395.05729023726,1.003586986624695,0.8,4300.198228995244,4287.898129693729,1.003586986624695,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.959077214417,3099.015535412006,7.62979878529942,4.998444801939624,-2.3706438266899363,7.3690886286295605,2.781572761524434,3.5,0.7947350747212668,0.6,0.0002266188740200881,0.9928514558892455,0.00022825053302371131,199.10084407365844,0.0,0.0,0.0,0.05202602090921647,7.718807743552877e-05,0.0001494307965845593,0.0005370448705546957,0.09238849255528991,0.09238849255528991,0.09238849255528991,0.09238830592915817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.0212983605,595.6530588231875,0.0,0.09238849255528991,0.09238849275586208,0.09238849275586208,0.3700517039966698,0.3700517039966698,0.5,10.031474626506904,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27775.57351706602,21040.975476344374,0.7575352301336375,0.7521768030593573,0.4857306539852592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527892581425954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5473972869326,260.5473972869326,-12.60260271306737,244.6954924459435,276.3993021278961,114512.9304559817,114507.26384667498,5.666609306693975,0.0,nan,276.3993021278961,3.249302127896101,270.05854019152093,-3.091459808479044,263.71777825513846,-9.432221744861522,257.3770163187477,-15.772983681252299,251.03625438234894,-22.113745617651034,244.6954924459435,-28.454507554056477,1.0,1.0,25762.5980482374,25762.5980482374,275.82692952323254,2.676929523232559,275.82692952323254,275.82692952323254,82129.7148322704,82129.66401581893,0.05081645147583913,0.0,8575.796259387458,8575.796259387458,0.9069215681441509,3611.906696904,275.82692952323254,2.676929523232559,1.0,0.002,0.12840112008098423,0.004843881690785897,0.00019817580266182314,0.001801824204170972,0.09908790133091157,0.09908790133091157,0.0,6.832795180350404e-12,0.9999979480488838,0.9999979480488838,0.0,0.09238830317919125,1.895766708385134e-07,0.0,0.0,0.0,1599667.6010042105,266.2500154348365,0.0,1.0,1285744.340387448,2593.13209467382,,,,,,,,,,,,,,,,,,,2.0,14583.625988119118,1572.8421509586415,0.3700517039966698,6.1796691888313084,2.781572761524434
5035.0,-30.215419614838765,4.9984436016102745,35.05217763522702,27.749278500583046,5.010620163109108,-26.69281563704291,-40.18866301104424,1.488016185052369,-6.899995175929007,-6.899995175905689,40.104496501040906,37554.00083788847,20600.144103256865,20600.144103256865,58154.144941145336,82139.1295282478,82129.75677036078,20600.144103256865,102729.90087361765,102729.90087361765,102729.90087361765,130505.51900191042,125987.20863708146,4518.310364828948,0.0,94863.87431631456,50278.74562501284,49539.03187922413,27775.618128292776,77314.6500075169,21041.007029232085,1572.8444919318522,0.0,0.8764808033035487,2.6883198316932915,0.0014957518510113484,1.0,1.0,-6.899995175929007,329144.34502127155,1559043.7518966934,4.736656653772791,1559043.7518966934,4.736656653772791,0.757535149426587,0.09238858244059489,3.5939326359620067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939326359620067,1.2847914195987427,1.2850825927415863,2.797288790334885,5927.1192812659465,14583.620283778553,6453.760929071699,0.00042591112657822274,26395.562723429248,2691.5983259756645,19290.72330267668,1967.106331181054,0.7308320532812068,0.7308320532812068,32487.952857727334,32395.05729023726,1.0035857646836905,0.8,4300.194040348518,4287.898129693729,1.0035857646836905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.957357367324,3099.015535412006,7.629803503024086,4.9984436016102745,-2.3706527129004034,7.369096314510678,2.7815698084680642,3.5,0.7947342309908755,0.6,0.0002266188740200881,0.9928437964726746,0.0002282522938907492,199.1007834335347,0.0,0.0,0.0,0.05202602090921647,7.718862530206156e-05,0.00014943024871802652,0.0005370422476676354,0.09238858224330745,0.09238858224330745,0.09238858224330745,0.09238839634890207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.0993457512,595.6530339653145,0.0,0.09238858224330745,0.09238858244059489,0.09238858244059489,0.3700519813570918,0.3700519813570918,0.5,10.031469049721602,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,27775.618128292776,21041.007029232085,0.757535149426587,0.752174975059595,0.4857294294708349,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527888159750393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5474341936875,260.5474341936875,-12.602565806312498,244.69556334194152,276.39930504540695,114512.53557742205,114506.88973711368,5.645840308375975,0.0,nan,276.39930504540695,3.2493050454069703,270.058556704732,-3.091443295267993,263.7178083640431,-9.432191635956883,257.37706002335113,-15.772939976648843,251.0363116826502,-22.113688317349784,244.69556334194152,-28.454436658058455,1.0,1.0,25762.5980482374,25762.5980482374,275.82692972835116,2.6769297283511833,275.82692972835116,275.82692972835116,82129.82054406131,82129.75677036078,0.06377370053087361,0.0,8575.796259387458,8575.796259387458,0.9069218372245776,3611.902299141817,275.82692972835116,2.6769297283511833,1.0,0.002,0.12840130887004766,0.004843878998664614,0.00019817608972805668,0.001801823917486523,0.09908804486402834,0.09908804486402834,0.0,7.2145796281564145e-12,0.9999979565687895,0.9999979565687895,0.0,0.09238839365088204,1.8878971284957815e-07,0.0,0.0,0.0,1599667.5885062646,266.25000482407097,0.0,1.0,1285744.3765285315,2593.131948834202,,,,,,,,,,,,,,,,,,,2.0,14583.620283778553,1572.8444919318522,0.3700519813570918,6.1796691888313084,2.7815698084680642
5036.0,-30.21534558328737,4.998442409880511,35.05218289808467,27.74931304100903,5.010619282758196,-26.692749096686494,-40.188600356318034,1.4880227959090713,-6.900005405683771,-6.900005405699644,40.10450701935557,37554.01222227439,20600.14306827838,20600.14306827838,58154.155290552764,82139.20466407857,82129.84958379967,20600.14306827838,102729.99265207806,102729.99265207806,102729.99265207806,130505.65481129178,125987.34244852136,4518.3123627704135,0.0,94863.91421727616,50278.72177457518,49539.1027141122,27775.662159213716,77314.76487332591,21041.038190879044,1572.8467960100988,0.0,0.8764807065912995,2.6883188036091403,0.0014957518510113484,1.0,1.0,-6.900005405683771,329144.21166396374,1559044.2064097237,4.736659953787713,1559044.2064097237,4.736659953787713,0.7575350704609334,0.0923886718441376,3.593930327239169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593930327239169,1.2847913886723186,1.2850825618081534,2.797287060705688,5927.115616389227,14583.614582935932,6453.760209296938,0.0004259116042526421,26395.590782125688,2691.601187166432,19290.721151221755,1967.106111793707,0.7308311948935373,0.7308311948935373,32487.93616165845,32395.05729023726,1.003585119985637,0.8,4300.191830411308,4287.898129693729,1.003585119985637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9556369139545,3099.015535412006,7.62980798152088,4.998442409880511,-2.3706613605679836,7.369103770448494,2.781566854371943,3.5,0.7947333869634123,0.6,0.0002266188740200881,0.9928361328765413,0.00022825405574584184,199.10072275985306,0.0,0.0,0.0,0.05202602090921647,7.718917347775174e-05,0.00014942970054233635,0.0005370399325693699,0.09238867166086816,0.09238867166086816,0.09238867166086816,0.09238848616364959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.1770261776,595.6530092236638,0.0,0.09238867166086816,0.0923886718441376,0.0923886718441376,0.370052258755186,0.370052258755186,0.5,10.031463485829857,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27775.662159213716,21041.038190879044,0.7575350704609334,0.7521739914210916,0.48572885507449515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527883734992981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54747104023323,260.54747104023323,-12.602528959766744,244.69563412702263,276.399307953417,114512.21389479256,114506.57726516899,5.636629623555724,0.0,nan,276.399307953417,3.2493079534170306,270.0585731881565,-3.091426811843462,263.7178384228814,-9.432161577118563,257.3771036576052,-15.772896342394802,251.03636889231635,-22.11363110768363,244.69563412702263,-28.45436587297735,1.0,1.0,25762.5980482374,25762.5980482374,275.8269303212769,2.6769303212769273,275.8269303212769,275.8269303212769,82129.89184290946,82129.84958379967,0.04225910978857428,0.0,8575.796259387458,8575.796259387458,0.9069219791917974,3611.899978875365,275.8269303212769,2.6769303212769273,1.0,0.002,0.1284014971483647,0.004843876376828324,0.0001981763761608587,0.0018018236312817497,0.09908818808042935,0.09908818808042935,0.0,7.442608161711828e-12,0.9999979621057705,0.9999979621057705,0.0,0.09238848356579638,1.8827834122035372e-07,0.0,0.0,0.0,1599667.5764570946,266.2499945943162,0.0,1.0,1285744.4113718565,2593.131808231406,,,,,,,,,,,,,,,,,,,2.0,14583.614582935932,1572.8467960100988,0.370052258755186,6.1796691888313084,2.781566854371943
5037.0,-30.215271618566106,4.998441219793391,35.05218815859444,27.74936525328087,5.010618986673142,-26.69268255804172,-40.18853770159183,1.488029925892384,-6.900016117664961,-6.9000161176772545,40.10451747759671,37554.00600556884,20600.14287428417,20600.14287428417,58154.148879853004,82139.30364288444,82129.94027559964,20600.14287428417,102730.08314988381,102730.08314988381,102730.08314988381,130505.78952114738,125987.4751592927,4518.314361854678,0.0,94863.97231416653,50278.674675924754,49539.21959804642,27775.70637126358,77314.92596930999,21041.069448978593,1572.8491206366753,0.0,0.8764806074588223,2.6883177270618757,0.0014957518510113484,1.0,1.0,-6.900016117664961,329144.07202029286,1559044.6583273546,4.736663336386123,1559044.6583273546,4.736663336386123,0.7575349900281001,0.09238876142159597,3.593926357109195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593926357109195,1.2847913553173562,1.2850825284456318,2.7972840432300847,5927.109222720512,14583.60888538085,6453.760818173707,0.0004259127227223539,26395.63610604174,2691.6058089196354,19290.722971195162,1967.106297379346,0.7308300089339267,0.7308300089339267,32487.907450730494,32395.05729023726,1.0035840113488512,0.8,4300.188030154584,4287.898129693729,1.0035840113488512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.953916805599,3099.015535412006,7.6298127705293775,4.998441219793391,-2.37067030587405,7.369111525667441,2.7815639008694815,3.5,0.7947325431055662,0.6,0.0002266188740200881,0.9928284762622515,0.00022825581602297604,199.10066214098,0.0,0.0,0.0,0.05202602090921647,7.718972165704143e-05,0.00014942915236304668,0.0005370373691980392,0.09238876122197912,0.09238876122197912,0.09238876122197912,0.09238857526464331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.25448937004,595.6529845496974,0.0,0.09238876122197912,0.09238876142159597,0.09238876142159597,0.370052536151865,0.370052536151865,0.5,10.031457906745809,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27775.70637126358,21041.069448978593,0.7575349900281001,0.7521723412493104,0.4857277625859181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527879307786933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54750788455686,260.54750788455686,-12.602492115443113,244.69570481512264,276.39931095396355,114511.84582882086,114506.20953933451,5.636289486348761,0.0,nan,276.39931095396355,3.2493109539635725,270.05858972621434,-3.091410273785641,263.71786849845074,-9.432131501549236,257.3771472706841,-15.7728527293159,251.0364260429059,-22.113573957094076,244.69570481512264,-28.45429518487734,1.0,1.0,25762.5980482374,25762.5980482374,275.8269301846205,2.6769301846205167,275.8269301846205,275.8269301846205,82129.99470391337,82129.94027559964,0.05442831372783985,0.0,8575.796259387458,8575.796259387458,0.9069222233216343,3611.8959888947406,275.8269301846205,2.6769301846205167,1.0,0.002,0.12840168603562954,0.004843873663889261,0.00019817666333749102,0.0018018233436703866,0.0990883316687455,0.0990883316687455,0.0,7.007877351333791e-12,0.9999979555067496,0.9999979555067496,0.0,0.09238857253339683,1.8888819913592637e-07,0.0,0.0,0.0,1599667.563839927,266.249983882335,0.0,1.0,1285744.4478576898,2593.131661000671,,,,,,,,,,,,,,,,,,,2.0,14583.60888538085,1572.8491206366753,0.370052536151865,6.1796691888313084,2.7815639008694815
5038.0,-30.21519760506549,4.998440033069914,35.05219342261585,27.749401016067736,5.010617703012122,-26.692616074257955,-40.188475081790216,1.4880361719523794,-6.900026709987344,-6.900026709992706,40.10452809975915,37554.01583231561,20600.142470488543,20600.142470488543,58154.15830280415,82139.38121908228,82130.03364302462,20600.142470488543,102730.17611351317,102730.17611351317,102730.17611351317,130505.92725190938,125987.610866449,4518.316385460378,0.0,94864.01400043194,50278.64861275421,49539.294875197476,27775.751138396212,77315.04601359369,21041.10111522183,1572.8514685680893,0.0,0.8764805083534659,2.6883166625406028,0.0014957518510113484,1.0,1.0,-6.900026709987344,329143.93393656943,1559045.117328554,4.736666718059594,1559045.117328554,4.736666718059594,0.7575349091508585,0.09238885114300416,3.5939239026416767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939239026416767,1.2847913260975001,1.2850824992191536,2.7972821964466945,5927.105309608116,14583.603188954658,6453.760221066742,0.00042591325896178787,26395.665732015954,2691.6088299282583,19290.721186402483,1967.106115381143,0.7308291210478655,0.7308291210478655,32487.88970066862,32395.05729023726,1.0035833259524038,0.8,4300.185680707987,4287.898129693729,1.0035833259524038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.952195828343,3099.015535412006,7.629817484293806,4.998440033069914,-2.3706791767316426,7.369119209801557,2.781560945876335,3.5,0.7947316988218099,0.6,0.0002266188740200881,0.9928208146622155,0.00022825757747352423,199.10060148216607,0.0,0.0,0.0,0.05202602090921647,7.7190269534364e-05,0.0001494286044857241,0.0005370350333996332,0.09238885094711013,0.09238885094711013,0.09238885094711013,0.09238866615057487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.3325733791,595.652959681917,0.0,0.09238885094711013,0.09238885114300416,0.09238885114300416,0.3700528134346407,0.3700528134346407,0.5,10.03145236329856,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27775.751138396212,21041.10111522183,0.7575349091508585,0.7521712952557691,0.4857271355139953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452787488458013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5475446417145,260.5475446417145,-12.602455358285454,244.69577542332019,276.3993138600815,114511.51618924018,114505.89323372579,5.622955514405018,0.0,nan,276.3993138600815,3.2493138600815428,270.05860617274965,-3.0913938272503287,263.7178984854009,-9.432101514599083,257.3771907980477,-15.77280920195227,251.0364831106871,-22.113516889312876,244.69577542332019,-28.454224576679792,1.0,1.0,25762.5980482374,25762.5980482374,275.8269304796235,2.676930479623536,275.8269304796235,275.8269304796235,82130.06846339813,82130.03364302462,0.03482037350477185,0.0,8575.796259387458,8575.796259387458,0.9069223742508377,3611.893522154885,275.8269304796235,2.676930479623536,1.0,0.002,0.12840187370544318,0.004843870979782748,0.00019817694868372145,0.0018018230587235912,0.09908847434186072,0.09908847434186072,0.0,7.407312610507866e-12,0.9999979686917546,0.9999979686917546,0.0,0.09238866347276906,1.8767023510862657e-07,0.0,0.0,0.0,1599667.5513637003,266.24997329001263,0.0,1.0,1285744.4839359443,2593.131515414616,,,,,,,,,,,,,,,,,,,2.0,14583.603188954658,1572.8514685680893,0.3700528134346407,6.1796691888313084,2.781560945876335
5039.0,-30.215110046640472,4.998438846097823,35.05219868013379,27.749448094423883,5.010617592182761,-26.692537282793136,-40.188403067272134,1.488044828026813,-6.900037556503946,-6.900037556519953,40.104538440491375,37554.03060308675,20600.142500883092,20600.142500883092,58154.17310396984,82139.4751611956,82130.1223657257,20600.142500883092,102730.2648666088,102730.2648666088,102730.2648666088,130506.05980402778,125987.74143552656,4518.3183685012145,0.0,94864.06442047225,50278.619861248626,49539.3828435818,27775.794937418985,77315.17778100079,21041.13206778787,1572.8537767112068,0.0,0.8764804089333073,2.6883155724732566,0.0014957518510113484,1.0,1.0,-6.900037556503946,329143.7925391563,1559045.5641686842,4.736670110475238,1559045.5641686842,4.736670110475238,0.7575348289831189,0.09238894058831443,3.593920554790911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593920554790911,1.2847912856032946,1.2850824587157708,2.7972796788571985,5927.099975138076,14583.597495971168,6453.760316774815,0.0004259141290896541,26395.704349672607,2691.6127678333182,19290.72147248032,1967.1061445529635,0.730828062662385,0.730828062662385,32487.865489890766,32395.05729023726,1.0035823910836372,0.8,4300.182476103403,4287.898129693729,1.0035823910836372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9504742861413,3099.015535412006,7.629822360474856,4.998438846097823,-2.3706882057401844,7.369127051838007,2.7815579899144085,3.5,0.7947308542612596,0.6,0.0002266188740200881,0.9928117510247458,0.00022825966129649448,199.10052972246496,0.0,0.0,0.0,0.05202602090921647,7.719089961300812e-05,0.00014942797440707997,0.000537032268682375,0.09238894038898496,0.09238894038898496,0.09238894038898496,0.0923887537881076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.4095594557,595.6529351573163,0.0,0.09238894038898496,0.09238894058831443,0.09238894058831443,0.37005309080716886,0.37005309080716886,0.5,10.031446765323448,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27775.794937418985,21041.13206778787,0.7575348289831189,0.7521702047778319,0.4857264987407837,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452787045845894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5475826655341,260.5475826655341,-12.602417334465883,244.69584831638417,276.39931701465684,114511.2214185837,114505.40469452362,5.816724060057251,0.0,nan,276.39931701465684,3.2493170146568673,270.05862327501995,-3.091376724980023,263.7179295353745,-9.432070464625497,257.377235795716,-15.772764204283988,251.03654205605326,-22.113457943946713,244.69584831638417,-28.454151683615805,1.0,1.0,25762.5980482374,25762.5980482374,275.8269299788062,2.6769299788062426,275.8269299788062,275.8269299788062,82130.16645494092,82130.1223657257,0.044089215210988186,0.0,8575.796259387458,8575.796259387458,0.9069225801155691,3611.8901575648656,275.8269299788062,2.6769299788062426,1.0,0.002,0.12840206325040848,0.004843868240563679,0.00019817723682074575,0.001801822770397852,0.09908861841037288,0.09908861841037288,0.0,7.218597681407646e-12,0.9999979483946396,0.9999979483946396,0.0,0.09238875104266868,1.8954564575043202e-07,0.0,0.0,0.0,1599667.538588069,266.24996244349603,0.0,1.0,1285744.5208800035,2593.1313663347955,,,,,,,,,,,,,,,,,,,2.0,14583.597495971168,1572.8537767112068,0.37005309080716886,6.1796691888313084,2.7815579899144085
