time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5040.0,-30.21503612349878,4.998437654882457,35.0522039365598,27.74950771071019,5.010614238438717,-26.692471087304337,-40.18834048239512,1.4880492016896962,-6.900048691701386,-6.9000486917348365,40.104548924058285,37554.0143160526,20600.14301211726,20600.14301211726,58154.15732816986,82139.58989925664,82130.21244922045,20600.14301211726,102730.3554613377,102730.3554613377,102730.3554613377,130506.19503589765,125987.87467618215,4518.320359715497,0.0,94864.13376409464,50278.55817888724,49539.52842800823,27775.839574559937,77315.36800256817,21041.163603312594,1572.856131742962,0.0,0.8764803073763535,2.688314453394086,0.0014957518510113484,1.0,1.0,-6.900048691701386,329143.64737849415,1559046.0171811753,4.736673575803127,1559046.0171811753,4.736673575803127,0.757534746945483,0.0923890303234844,3.593915617540521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593915617540521,1.2847912651427504,1.2850824382505897,2.797275880561975,5927.0919270062805,14583.59207680478,6453.761852501457,0.00042591565461660774,26395.759906298095,2691.618433032493,19290.726062870024,1967.1066126424441,0.7308266983542008,0.7308266983542008,32487.82978498385,32395.05729023726,1.0035810123838367,0.8,4300.177750104551,4287.898129693729,1.0035810123838367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9487515476226,3099.015535412006,7.629827418134942,4.998437654882457,-2.3706974164544725,7.369135071336929,2.781555031899611,3.5,0.7947300091141746,0.6,0.0002266188740200881,0.9928040989173298,0.00022826142062388737,199.1004691377865,0.0,0.0,0.0,0.05202602090921647,7.719144719249109e-05,0.00014942742682759702,0.0005370295629645944,0.09238903011740213,0.09238903011740213,0.09238903011740213,0.0923888429574434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.4873163262,595.6529103891011,0.0,0.09238903011740213,0.0923890303234844,0.0923890303234844,0.3700533679082715,0.3700533679082715,0.5,10.031441150722493,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,27775.839574559937,21041.163603312594,0.757534746945483,0.7521681501436838,0.48572509303461087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527865222333913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54762019133153,260.54762019133153,-12.602379808668445,244.69592069421657,276.39931968841864,114510.77481318433,114505.03427440018,5.7405387841596385,0.0,nan,276.39931968841864,3.249319688418666,270.0586398895964,-3.0913601104035706,263.71796009076337,-9.432039909236607,257.37728029192164,-15.772719708078341,251.03660049307246,-22.11339950692752,244.69592069421657,-28.45407930578341,1.0,1.0,25762.5980482374,25762.5980482374,275.8269293479798,2.676929347979808,275.8269293479798,275.8269293479798,82130.27847151112,82130.21244922045,0.06602229067357257,0.0,8575.796259387458,8575.796259387458,0.9069228837149104,3611.8851956282233,275.8269293479798,2.676929347979808,1.0,0.002,0.1284022534093847,0.004843865448375137,0.0001981775257880863,0.0018018224818132378,0.09908876289404316,0.09908876289404316,0.0,7.601324084061112e-12,0.9999979417518342,0.9999979417518342,0.0,0.0923888401639322,1.901595522026777e-07,0.0,0.0,0.0,1599667.5254724103,266.2499513082986,0.0,1.0,1285744.5588073318,2593.1312132872354,,,,,,,,,,,,,,,,,,,2.0,14583.59207680478,1572.856131742962,0.3700533679082715,6.1796691888313084,2.781555031899611
5041.0,-30.214948557325112,4.998436476564858,35.0522091825665,27.749552658665948,5.01061482673767,-26.69239221895217,-40.18826846787704,1.4880584880994918,-6.9000586304109675,-6.9000586303464475,40.104559136134114,37554.03176819873,20600.14145554,20600.14145554,58154.17322373873,82139.67949386325,82130.30180738756,20600.14145554,102730.44326292755,102730.44326292755,102730.44326292755,130506.32534498531,125988.0030793239,4518.3222656614025,0.0,94864.18099851029,50278.5332718878,49539.6085851361,27775.882082057753,77315.49066719385,21041.193689228163,1572.8583563128532,0.0,0.8764802134422024,2.688313454561426,0.0014957518510113484,1.0,1.0,-6.9000586304109675,329143.51781553635,1559046.4584620956,4.736676781026082,1559046.4584620956,4.736676781026082,0.7575346708006093,0.0923891189894011,3.5939125276293677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939125276293677,1.2847912216997615,1.2850823947977552,2.7972735701561455,5927.087031533569,14583.58638739683,6453.761736250774,0.0004259164219261452,26395.79574327732,2691.6220873873667,19290.725715388955,1967.106577209236,0.7308256929629433,0.7308256929629433,32487.807439547407,32395.05729023726,1.0035801495432768,0.8,4300.174792401644,4287.898129693729,1.0035801495432768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9470269107214,3099.015535412006,7.629831715295051,4.998436476564858,-2.3707058832168455,7.369142359781703,2.781552070626472,3.5,0.7947291630361348,0.6,0.0002266188740200881,0.9927950346423726,0.00022826350466359995,199.10039737183035,0.0,0.0,0.0,0.05202602090921647,7.719207728002323e-05,0.00014942679674006485,0.0005370268367676462,0.09238911881321547,0.09238911881321547,0.09238911881321547,0.09238892939938417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.5640883919,595.6528859277711,0.0,0.09238911881321547,0.0923891189894011,0.0923891189894011,0.37005364488939835,0.37005364488939835,0.5,10.031435468095774,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,-6.45172804070171e-11,27775.882082057753,21041.193689228163,0.7575346708006093,0.7521671623874779,0.48572454813551974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527860801622203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5476589082983,260.5476589082983,-12.602341091701703,244.69599504285813,276.39932277371173,114510.48473536475,114504.56197629818,5.922759066570205,0.0,nan,276.39932277371173,3.2493227737117536,270.0586572275562,-3.091342772443795,263.7179916813934,-9.432008318606563,257.377326135225,-15.772673864774958,251.03666058904497,-22.113339410955007,244.69599504285813,-28.454004957141848,1.0,1.0,25762.5980482374,25762.5980482374,275.8269298291781,2.676929829178107,275.8269298291781,275.8269298291781,82130.37072532155,82130.30180738756,0.06891793399699964,0.0,8575.796259387458,8575.796259387458,0.9069230737183585,3611.8820902675147,275.8269298291781,2.676929829178107,1.0,0.002,0.1284024456017257,0.004843862859315699,0.0001981778183800814,0.0018018221881940942,0.0990889091900407,0.0990889091900407,0.0,6.5741756656578776e-12,0.9999979197424891,0.9999979197424891,0.0,0.09238892679624239,1.9219315870469628e-07,0.0,0.0,0.0,1599667.5137660417,266.249941369589,0.0,1.0,1285744.5926593223,2593.131076684817,,,,,,,,,,,,,,,,,,,2.0,14583.58638739683,1572.8583563128532,0.37005364488939835,6.1796691888313084,2.781552070626472
5042.0,-30.214874685120908,4.998435301689681,35.05221443849613,27.749585487786703,5.0106139101770815,-26.69232582558933,-40.18820581315083,1.4880650503890294,-6.900069223754201,-6.900069223760207,40.104569914323434,37554.04409208129,20600.141049326816,20600.141049326816,58154.1851414081,82139.75171497682,82130.39744934539,20600.141049326816,102730.5384986722,102730.5384986722,102730.5384986722,130506.46606626004,125988.1417914454,4518.324274814632,0.0,94864.21851620516,50278.510892383165,49539.675137579994,27775.927567587827,77315.60270516782,21041.225870547616,1572.8607386951974,0.0,0.8764801137306788,2.6883123899388583,0.0014957518510113484,1.0,1.0,-6.900069223754201,329143.37971868296,1559046.9242058925,4.736680183385129,1559046.9242058925,4.736680183385129,0.757534588875475,0.09238920880603312,3.593910356328036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593910356328036,1.2847911910005503,1.2850823640915867,2.79727194699181,5927.083592243117,14583.580973768394,6453.761032807384,0.00042591686591151044,26395.822129834552,2691.6247780673884,19290.723612749585,1967.1063627996907,0.7308248827357323,0.7308248827357323,32487.79173725677,32395.05729023726,1.0035795432194172,0.8,4300.172714003632,4287.898129693729,1.0035795432194172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9453033828254,3099.015535412006,7.629836435396084,4.998435301689681,-2.370714753016177,7.369150054705858,2.7815491112588,3.5,0.7947283175025143,0.6,0.0002266188740200881,0.9927873879465845,0.00022826526280597854,199.10033682897884,0.0,0.0,0.0,0.05202602090921647,7.719262547837912e-05,0.00014942624854170897,0.000537024542141295,0.09238920861136705,0.09238920861136705,0.09238920861136705,0.09238902224104441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.64315011195,595.6528607497398,0.0,0.09238920861136705,0.09238920880603312,0.09238920880603312,0.3700539215443019,0.3700539215443019,0.5,10.031429878333658,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27775.927567587827,21041.225870547616,0.757534588875475,0.7521662265658189,0.4857240036695873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527855565040766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5476972181489,260.5476972181489,-12.602302781851051,244.69606862497517,276.3993258112949,114510.14129961208,114504.28081965409,5.860479957968938,0.0,nan,276.3993258112949,3.2493258112949093,270.0586743740466,-3.0913256259534023,263.7180229367918,-9.431977063208194,257.3773714995285,-15.772628500471455,251.03672006225625,-22.113279937743727,244.69606862497517,-28.45393137502481,1.0,1.0,25762.5980482374,25762.5980482374,275.8269303883098,2.6769303883098132,275.8269303883098,275.8269303883098,82130.43890327022,82130.39744934539,0.041453924830420874,0.0,8575.796259387458,8575.796259387458,0.9069232072350217,3611.8799081096763,275.8269303883098,2.6769303883098132,1.0,0.002,0.12840263482184305,0.004843860171222676,0.00019817810611860395,0.001801821901831379,0.09908905305930198,0.09908905305930198,0.0,7.949982686050738e-12,0.999997951925369,0.999997951925369,0.0,0.09238901958603839,1.8921999473382763e-07,0.0,0.0,0.0,1599667.5012886054,266.2499307762458,0.0,1.0,1285744.6287410518,2593.130931084803,,,,,,,,,,,,,,,,,,,2.0,14583.580973768394,1572.8607386951974,0.3700539215443019,6.1796691888313084,2.7815491112588
5043.0,-30.21480084046033,4.998434123240382,35.05221968809401,27.749624219164275,5.010611620615149,-26.69225959435664,-40.18814700013024,1.4880703739596928,-6.9000803065436,-6.900080306608262,40.10458024393336,37554.06358532393,20600.14147903526,20600.14147903526,58154.205064359194,82139.83541005217,82130.48548434721,20600.14147903526,102730.62696338247,102730.62696338247,102730.62696338247,130506.59849791999,125988.27226287534,4518.326235044642,0.0,94864.2647157527,50278.49288903148,49539.746474134685,27775.97153453751,77315.7180086722,21041.256927226364,1572.8630606794798,0.0,0.876480013054061,2.6883112761277044,0.0014957518510113484,1.0,1.0,-6.9000803065436,329143.23524136574,1559047.37056568,4.736683618675642,1559047.37056568,4.736683618675642,0.7575345078771775,0.09238929824777295,3.5939075334130086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5939075334130086,1.2847911660962217,1.285082339181614,2.7972698040358805,5927.079051576649,14583.575288722976,6453.760745899883,0.00042591755022044266,26395.855717985993,2691.628203105647,19290.722755163864,1967.1062753502842,0.7308239202875803,0.7308239202875803,32487.77132266128,32395.05729023726,1.0035787549360453,0.8,4300.170011872098,4287.898129693729,1.0035787549360453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.943579315245,3099.015535412006,7.629841466635324,4.998434123240382,-2.370723927886613,7.369158051126995,2.7815461509657293,3.5,0.7947274717044941,0.6,0.0002266188740200881,0.992779744165389,0.00022826702030529666,199.10027630873788,0.0,0.0,0.0,0.05202602090921647,7.719314006695516e-05,0.00014942573395313293,0.0005370222709399324,0.09238929804643008,0.09238929804643008,0.09238929804643008,0.09238910974262886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.720326037,595.6528361628602,0.0,0.09238929804643008,0.09238929824777295,0.09238929824777295,0.37005419851742805,0.37005419851742805,0.5,10.031424229821173,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,6.468781066359952e-11,27775.97153453751,21041.256927226364,0.7575345078771775,0.7521653625183468,0.48572353141843216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527851147381063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54773506758,260.54773506758,-12.602264932419985,244.69614156269776,276.3993285724337,114509.76865231745,114503.97860517663,5.790047140794465,0.0,nan,276.3993285724337,3.2493285724337397,270.0586911705033,-3.091308829496654,263.71805376856474,-9.431946231435234,257.37741636661804,-15.772583633381942,251.03677896466252,-22.11322103533746,244.69614156269776,-28.453858437302216,1.0,1.0,25762.5980482374,25762.5980482374,275.826929570981,2.676929570981031,275.826929570981,275.826929570981,82130.5196614371,82130.48548434721,0.03417708988126833,0.0,8575.796259387458,8575.796259387458,0.9069233808203697,3611.8770710800736,275.826929570981,2.676929570981031,1.0,0.002,0.12840282610448164,0.004843857382137196,0.0001981783968414823,0.0018018216108694873,0.09908919842074115,0.09908919842074115,0.0,7.710969449764571e-12,0.9999979295987145,0.9999979295987145,0.0,0.09238910696485109,1.9128292186098716e-07,0.0,0.0,0.0,1599667.4882346715,266.2499196934564,0.0,1.0,1285744.6664898652,2593.1307787576307,,,,,,,,,,,,,,,,,,,2.0,14583.575288722976,1572.8630606794798,0.37005419851742805,6.1796691888313084,2.7815461509657293
5044.0,-30.214727143506686,4.998432948175525,35.052224927453715,27.749673986714356,5.010612136865591,-26.69219321546875,-40.18808438032863,1.4880782085699062,-6.900090911407688,-6.9000909114065525,40.10459044781825,37554.05955941618,20600.141069765923,20600.141069765923,58154.2006291821,82139.92930433639,82130.57307319104,20600.141069765923,102730.71414295697,102730.71414295697,102730.71414295697,130506.72872374207,125988.40059183644,4518.3281319056205,0.0,94864.31915853816,50278.449412686874,49539.85527316809,27776.014580785097,77315.86985395319,21041.287354446104,1572.865327234917,0.0,0.8764799154888138,2.6883102103479897,0.0014957518510113484,1.0,1.0,-6.900090911407688,329143.0969944189,1559047.8114920484,4.73668694780035,1559047.8114920484,4.73668694780035,0.7575344293274549,0.09238938717116096,3.593903857291797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593903857291797,1.2847911294449386,1.2850823025220246,2.7972670225738967,5927.073157992472,14583.56960558817,6453.761117836376,0.0004259185522470664,26395.897866345153,2691.6325010421656,19290.723866906934,1967.1063887165276,0.7308227954428731,0.7308227954428731,32487.744737893277,32395.05729023726,1.0035777283995766,0.8,4300.166493039705,4287.898129693729,1.0035777283995766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.941853478586,3099.015535412006,7.629846192141082,4.998432948175525,-2.3707328073112475,7.369165755486772,2.78154318763634,3.5,0.7947266250389543,0.6,0.0002266188740200881,0.9927721157368645,0.00022826877430162805,199.10021590958848,0.0,0.0,0.0,0.05202602090921647,7.719368796671036e-05,0.00014942518605337774,0.0005370197525337787,0.09238938697614131,0.09238938697614131,0.09238938697614131,0.0923891959668844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.7972920973,595.6528116380456,0.0,0.09238938697614131,0.09238938717116096,0.09238938717116096,0.3700544752017574,0.3700544752017574,0.5,10.031418498737546,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27776.014580785097,21041.287354446104,0.7575344293274549,0.7521638279312285,0.48572252540590183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527846731371195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5477727819529,260.5477727819529,-12.602227218047062,244.69621397318596,276.39933159069153,114509.40330804381,114503.6339218392,5.769386204629548,0.0,nan,276.39933159069153,3.249331590691554,270.0587080672075,-3.091291932792501,263.7180845437147,-9.431915456285253,257.3774610202136,-15.772538979786361,251.03683749670458,-22.1131625032954,244.69621397318596,-28.453786026814015,1.0,1.0,25762.5980482374,25762.5980482374,275.82692917967677,2.6769291796767902,275.82692917967677,275.82692917967677,82130.62042810365,82130.57307319104,0.047354912603623234,0.0,8575.796259387458,8575.796259387458,0.9069236068705899,3611.8733765782563,275.82692917967677,2.6769291796767902,1.0,0.002,0.12840302005592258,0.004843854665854985,0.00019817869187767614,0.0018018213147960398,0.09908934593883807,0.09908934593883807,0.0,6.673715833432903e-12,0.9999979007046241,0.9999979007046241,0.0,0.0923891932185477,1.9395261326770208e-07,0.0,0.0,0.0,1599667.4757436626,266.2499090885923,0.0,1.0,1285744.7026108273,2593.1306329993135,,,,,,,,,,,,,,,,,,,2.0,14583.56960558817,1572.865327234917,0.3700544752017574,6.1796691888313084,2.78154318763634
5045.0,-30.21465335706633,4.9984317686468716,35.05223017045114,27.749735104758315,5.010608884696889,-26.692127132889933,-40.188021830376215,1.4880826599734482,-6.90010207241022,-6.900102072396322,40.104601031470246,37554.04165624921,20600.141610354327,20600.141610354327,58154.18326660353,82140.0463913453,82130.664656121,20600.141610354327,102730.80626647532,102730.80626647532,102730.80626647532,130506.86596928253,125988.53588859345,4518.330080689076,0.0,94864.39053671561,50278.38579964349,49540.00526341347,27776.05970280721,77316.06496622069,21041.319235855888,1572.8677061375715,0.0,0.8764798134045287,2.688309088677206,0.0014957518510113484,1.0,1.0,-6.90010207241022,329142.95149759995,1559048.268830699,4.736690431124323,1559048.268830699,4.736690431124323,0.7575343465196156,0.09238947686455906,3.593898806834757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593898806834757,1.2847911086207189,1.2850822816930854,2.7972631369569245,5927.064924836369,14583.563921955794,6453.762627421677,0.0004259201034406587,26395.954821072217,2691.638308808025,19290.72837915842,1967.1068488381272,0.7308213894864827,0.7308213894864827,32487.708214271337,32395.05729023726,1.0035763180874466,0.8,4300.161658673499,4287.898129693729,1.0035763180874466,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.940127091926,3099.015535412006,7.6298512710141075,4.9984317686468716,-2.3707420335019993,7.369173802148871,2.781540223363842,3.5,0.794725778103955,0.6,0.0002266188740200881,0.9927644781088562,0.0002282705304401911,199.100155437136,0.0,0.0,0.0,0.05202602090921647,7.719423525890065e-05,0.00014942463876118744,0.0005370170309555462,0.09238947665654419,0.09238947665654419,0.09238947665654419,0.09238928639305855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.87598048104,595.6527865718551,0.0,0.09238947665654419,0.09238947686455906,0.09238947686455906,0.37005475150122036,0.37005475150122036,0.5,10.031412791293555,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27776.05970280721,21041.319235855888,0.7575343465196156,0.7521617052291919,0.4857210680944062,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527842324197076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5478100513735,260.5478100513735,-12.60218994862646,244.69628593349563,276.3993341692226,114508.95793239401,114503.25661308158,5.701319312455334,0.0,nan,276.3993341692226,3.2493341692226068,270.05872452209377,-3.0912754779062084,263.71811487495745,-9.431885125042527,257.37750522781323,-15.772494772186747,251.0368955806585,-22.113104419341482,244.69628593349563,-28.453714066504347,1.0,1.0,25762.5980482374,25762.5980482374,275.82692869792044,2.6769286979204594,275.82692869792044,275.82692869792044,82130.73491720657,82130.664656121,0.07026108558056876,0.0,8575.796259387458,8575.796259387458,0.9069239174306453,3611.868300868931,275.82692869792044,2.6769286979204594,1.0,0.002,0.1284032133276879,0.004843851858280749,0.00019817898563877738,0.001801821022224067,0.09908949281938868,0.09908949281938868,0.0,7.86284449008634e-12,0.9999979080714873,0.9999979080714873,0.0,0.09238928359237814,1.9327218093089186e-07,0.0,0.0,0.0,1599667.462597601,266.24989792758976,0.0,1.0,1285744.740626037,2593.1304795971873,,,,,,,,,,,,,,,,,,,2.0,14583.563921955794,1572.8677061375715,0.37005475150122036,6.1796691888313084,2.781540223363842
5046.0,-30.21457954884592,4.998430604132872,35.05223540577347,27.749765943177067,5.010609204479726,-26.692060673514302,-40.18795917565001,1.4880903289221936,-6.900111870339572,-6.900111870323272,40.104611295766496,37554.056889735264,20600.139798346605,20600.139798346605,58154.196688081865,82140.11396187387,82130.75523563198,20600.139798346605,102730.89503397858,102730.89503397858,102730.89503397858,130506.99737454193,125988.66542500831,4518.331949533618,0.0,94864.42494884116,50278.36787588625,49540.06341439434,27776.102340563342,77316.16575495768,21041.349424403015,1572.869933580756,0.0,0.8764797200431831,2.6883081039943533,0.0014957518510113484,1.0,1.0,-6.900111870339572,329142.82377008675,1559048.712368701,4.736693616804264,1559048.712368701,4.736693616804264,0.7575342705183978,0.09238956536514274,3.5938969395530798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938969395530798,1.2847910727444238,1.2850822458086597,2.7972617616934463,5927.062010818086,14583.558242572699,6453.7615518492175,0.00042592040627517685,26395.978110779673,2691.6406836972537,19290.72516420036,1967.1065210036415,0.730820622870662,0.730820622870662,32487.694710562148,32395.05729023726,1.00357579665939,0.8,4300.159871285723,4287.898129693729,1.00357579665939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.938398779692,3099.015535412006,7.6298554839834045,4.998430604132872,-2.3707504118693112,7.369181016002183,2.7815372557863243,3.5,0.7947249302246641,0.6,0.0002266188740200881,0.9927568382897937,0.00022827228710958143,199.1000949468702,0.0,0.0,0.0,0.05202602090921647,7.719478347142529e-05,0.0001494240905486628,0.0005370147817183415,0.09238956519393972,0.09238956519393972,0.09238956519393972,0.0923893735498211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.9533244265,595.6527619271352,0.0,0.09238956519393972,0.09238956536514274,0.09238956536514274,0.3700550278408853,0.3700550278408853,0.5,10.031407042416166,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27776.102340563342,21041.349424403015,0.7575342705183978,0.752160898309328,0.4857206319407687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527837911674213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5478472834449,260.5478472834449,-12.602152716555054,244.6963575617135,276.3993370051476,114508.656694355,114502.96108850876,5.6956058462201575,0.0,nan,276.3993370051476,3.249337005147595,270.0587411164796,-3.091258883520368,263.7181452277984,-9.431854772201575,257.377549339113,-15.772450660886989,251.03695345041763,-22.11304654958235,244.6963575617135,-28.453642438286465,1.0,1.0,25762.5980482374,25762.5980482374,275.82692946222096,2.6769294622209827,275.82692946222096,275.82692946222096,82130.80115621534,82130.75523563198,0.04592058336129412,0.0,8575.796259387458,8575.796259387458,0.9069240322525095,3611.8664242508453,275.82692946222096,2.6769294622209827,1.0,0.002,0.12840340770958733,0.0048438492856168166,0.00019817928166732544,0.0018018207252188036,0.09908964083366271,0.09908964083366271,0.0,6.886128819938442e-12,0.9999978960576912,0.9999978960576912,0.0,0.09238937098282728,1.9438231546499372e-07,0.0,0.0,0.0,1599667.451057044,266.2498881296604,0.0,1.0,1285744.7739985134,2593.1303449298057,,,,,,,,,,,,,,,,,,,2.0,14583.558242572699,1572.869933580756,0.3700550278408853,6.1796691888313084,2.7815372557863243
5047.0,-30.21450580469034,4.998429438897314,35.052240646052766,27.74981801575052,5.010608937595367,-26.6919943304591,-40.187900327704824,1.4880974631021464,-6.900122762426804,-6.900122762484747,40.10462190966433,37554.06410860397,20600.139894001717,20600.139894001717,58154.204002605686,82140.21259518167,82130.84789411636,20600.139894001717,102730.98778811807,102730.98778811807,102730.98778811807,130507.13520518363,125988.80131091583,4518.333894267792,0.0,94864.48283766181,50278.33435013773,49540.16498613786,27776.14741706556,77316.31240320342,21041.381290312973,1572.872303973065,0.0,0.8764796193209902,2.688307009349994,0.0014957518510113484,1.0,1.0,-6.900122762426804,329142.6817789875,1559049.1710135953,4.73669705365184,1559049.1710135953,4.73669705365184,0.7575341883945081,0.09238965494434946,3.593892982570358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593892982570358,1.2847910393698456,1.2850822124265178,2.797258754492141,5927.055638919374,14583.55256608548,6453.762159314811,0.0004259215210218216,26396.023281086847,2691.645289786711,19290.72697995567,1967.1067061591543,0.7308194410397331,0.7308194410397331,32487.666094658478,32395.05729023726,1.0035746916939015,0.8,4300.156083606673,4287.898129693729,1.0035746916939015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.936671959722,3099.015535412006,7.629860399299407,4.998429438897314,-2.370759466600969,7.369188905498283,2.781534290772346,3.5,0.7947240830778132,0.6,0.0002266188740200881,0.9927492051653534,0.00022827404226663894,199.10003450914607,0.0,0.0,0.0,0.05202602090921647,7.71952983788857e-05,0.00014942357564120238,0.0005370123399274883,0.09238965474353633,0.09238965474353633,0.09238965474353633,0.09238946454823431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.03214556514,595.6527368192603,0.0,0.09238965474353633,0.09238965494434946,0.09238965494434946,0.3700553039600654,0.3700553039600654,0.5,10.031401337772495,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,5.792344381916337e-11,27776.14741706556,21041.381290312973,0.7575341883945081,0.752159566267625,0.485719804027384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527833497851557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54788442580184,260.54788442580184,-12.602115574198137,244.6964289018208,276.3993399497528,114508.28317210347,114502.60129060449,5.681881498993565,0.0,nan,276.3993399497528,3.249339949752823,270.05875774018864,-3.091242259811338,263.7181755306048,-9.431824469395167,257.37759332101973,-15.772406678980246,251.03701111142405,-22.112988888575927,244.6964289018208,-28.453571098179168,1.0,1.0,25762.5980482374,25762.5980482374,275.82692937471035,2.676929374710369,275.82692937471035,275.82692937471035,82130.90362293138,82130.84789411636,0.05572881501575466,0.0,8575.796259387458,8575.796259387458,0.9069242755730542,3611.8624474832095,275.82692937471035,2.676929374710369,1.0,0.002,0.12840360083546254,0.004843846526931829,0.00019817957531254217,0.0018018204327179574,0.09908978765627108,0.09908978765627108,0.0,8.030499442507333e-12,0.9999979096593391,0.9999979096593391,0.0,0.09238946181849708,1.9312585237655826e-07,0.0,0.0,0.0,1599667.4382277224,266.2498772375732,0.0,1.0,1285744.8110977726,2593.13019522382,,,,,,,,,,,,,,,,,,,2.0,14583.55256608548,1572.872303973065,0.3700553039600654,6.1796691888313084,2.781534290772346
5048.0,-30.214432045873064,4.9984282730379075,35.052245887277266,27.74985880767929,5.0106059581679645,-26.691928245467256,-40.18783774282781,1.488102157237343,-6.900133649641305,-6.900133649639206,40.10463241746076,37554.066764606265,20600.13996768502,20600.13996768502,58154.206732291284,82140.300457412,82130.9390968572,20600.13996768502,102731.07906454222,102731.07906454222,102731.07906454222,130507.27106936506,125988.93523641612,4518.335832948937,0.0,94864.53209997652,50278.29840527492,49540.25966077956,27776.192004822842,77316.45166560239,21041.412805982793,1572.8746508393785,0.0,0.8764795190337524,2.6883059151957034,0.0014957518510113484,1.0,1.0,-6.900133649641305,329142.53985145956,1559049.6250738052,4.736700475658348,1559049.6250738052,4.736700475658348,0.7575341069909556,0.09238974436534544,3.5938899093141137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938899093141137,1.2847910174100998,1.2850821904617953,2.797256410274979,5927.050671804506,14583.546890775102,6453.762084063466,0.00042592230607929637,26396.059560455822,2691.6489892527848,19290.726755024367,1967.1066832225447,0.7308184280628,0.7308184280628,32487.64386963804,32395.05729023726,1.0035738335041327,0.8,4300.1531418423565,4287.898129693729,1.0035738335041327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.934943881892,3099.015535412006,7.6298653100384355,4.9984282730379075,-2.370768519832068,7.3691967928699755,2.7815313235998405,3.5,0.7947232353142402,0.6,0.0002266188740200881,0.992741570586634,0.00022827579778509098,199.09997405944253,0.0,0.0,0.0,0.05202602090921647,7.719584598721857e-05,0.00014942302803286952,0.0005370099126664897,0.09238974416245958,0.09238974416245958,0.09238974416245958,0.09238955422730108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.11042407947,595.6527118826109,0.0,0.09238974416245958,0.09238974436534544,0.09238974436534544,0.3700555802018505,0.3700555802018505,0.5,10.031395639267943,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27776.192004822842,21041.412805982793,0.7575341069909556,0.7521582467831194,0.4857189635011902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527829087862736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54792124949245,260.54792124949245,-12.60207875050753,244.69649998407192,276.39934251488313,114507.91142969254,114502.27829632124,5.633133371316654,0.0,nan,276.39934251488313,3.2493425148831534,270.0587740087426,-3.0912259912573745,263.7182055025832,-9.431794497416774,257.3776369964227,-15.772363003577254,251.0370684902511,-22.112931509748876,244.69649998407192,-28.453500015928057,1.0,1.0,25762.5980482374,25762.5980482374,275.8269291224565,2.6769291224564995,275.8269291224565,275.8269291224565,82130.9849517259,82130.9390968572,0.04585486870200839,0.0,8575.796259387458,8575.796259387458,0.9069244645519207,3611.859358860684,275.8269291224565,2.6769291224564995,1.0,0.002,0.12840379375572594,0.0048438437647265065,0.00019817986864238305,0.0018018201385789116,0.09908993432119152,0.09908993432119152,0.0,7.221294742731921e-12,0.9999979118757709,0.9999979118757709,0.0,0.09238955144408172,1.9292126372803155e-07,0.0,0.0,0.0,1599667.4254041384,266.2498663503587,0.0,1.0,1285744.8481804302,2593.1300455848323,,,,,,,,,,,,,,,,,,,2.0,14583.546890775102,1572.8746508393785,0.3700555802018505,6.1796691888313084,2.7815313235998405
5049.0,-30.214358329447673,4.998427109311806,35.052251112716704,27.749914267938607,5.010604560627036,-26.69186204043462,-40.187775157950796,1.488108271120937,-6.900144349234722,-6.900144349242339,40.10464244485481,37554.05566005994,20600.139708288498,20600.139708288498,58154.19536834843,82140.40602024381,82131.02404863207,20600.139708288498,102731.16375692056,102731.16375692056,102731.16375692056,130507.39815167284,125989.06048459094,4518.337667081903,0.0,94864.59506018228,50278.24469821745,49540.38929107203,27776.23439475228,77316.6236858243,21041.44275455144,1572.8768885418754,0.0,0.8764794216263743,2.688304839897465,0.0014957518510113484,1.0,1.0,-6.900144349234722,329142.4003698361,1559050.0583749807,4.736703799398609,1559050.0583749807,4.736703799398609,0.7575340291096755,0.0923898329325533,3.5938855400741985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938855400741985,1.2847909888085967,1.2850821618538102,2.797253071806532,5927.043597990472,14583.541218216586,6453.7630346174465,0.0004259235858545141,26396.109169971987,2691.65404801558,19290.729596293822,1967.1069729513977,0.7308171621838422,0.7308171621838422,32487.61227238132,32395.05729023726,1.0035726134181084,0.8,4300.148959543287,4287.898129693729,1.0035726134181084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9332145626668,3099.015535412006,7.62987010092592,4.998427109311806,-2.3707774574391527,7.369204566750959,2.7815283542970817,3.5,0.7947223869420234,0.6,0.0002266188740200881,0.9927339404590555,0.0002282775523070119,199.0999136445183,0.0,0.0,0.0,0.05202602090921647,7.719639359914252e-05,0.00014942248042094556,0.0005370072917468563,0.09238983274331952,0.09238983274331952,0.09238983274331952,0.09238963844562646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.1870081012,595.6526874733528,0.0,0.09238983274331952,0.0923898329325533,0.0923898329325533,0.3700558564139205,0.3700558564139205,0.5,10.031389810409356,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27776.23439475228,21041.44275455144,0.7575340291096755,0.7521564263418653,0.4857177392104012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527824676999805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5479579524105,260.5479579524105,-12.602042047589464,244.69657086241017,276.39934504237993,114507.51881283255,114501.90415471145,5.614658121082918,0.0,nan,276.39934504237993,3.2493450423799572,270.0587902064086,-3.0912097935913607,263.71823537041774,-9.431764629582233,257.37768053442505,-15.772319465574924,251.03712569842176,-22.112874301578216,244.69657086241017,-28.453429137589808,1.0,1.0,25762.5980482374,25762.5980482374,275.826928328846,2.6769283288460315,275.826928328846,275.826928328846,82131.09370217101,82131.02404863207,0.06965353894338477,0.0,8575.796259387458,8575.796259387458,0.9069247332225492,3611.8549677745696,275.826928328846,2.6769283288460315,1.0,0.002,0.12840399099180116,0.0048438410203559285,0.00019818016870954886,0.0018018198384356639,0.09909008435477443,0.09909008435477443,0.0,7.145212806841661e-12,0.9999978651683935,0.9999978651683935,0.0,0.09238963569581785,1.9723673546300968e-07,0.0,0.0,0.0,1599667.4128015446,266.24985565076526,0.0,1.0,1285744.8846240374,2593.1298985246153,,,,,,,,,,,,,,,,,,,2.0,14583.541218216586,1572.8768885418754,0.3700558564139205,6.1796691888313084,2.7815283542970817
5050.0,-30.21428455309872,4.998425949433083,35.052256335179024,27.74995114831256,5.010602870550934,-26.691795810729314,-40.187712538149185,1.4881141276940064,-6.900154932822375,-6.900154932824658,40.10465280972265,37554.06325897789,20600.139247313386,20600.139247313386,58154.20250629127,82140.48588746456,82131.11415783784,20600.139247313386,102731.25340515123,102731.25340515123,102731.25340515123,130507.53156872542,125989.19205706488,4518.3395116605325,0.0,94864.63846597762,50278.215835729905,49540.46958916413,27776.278163574185,77316.74775273832,21041.473701319148,1572.8791892092663,0.0,0.8764793235582958,2.688303776257996,0.0014957518510113484,1.0,1.0,-6.900154932822375,329142.26240052405,1559050.5062590928,4.736707145683795,1559050.5062590928,4.736707145683795,0.757533949559626,0.09238992182054913,3.593882941310259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593882941310259,1.2847909614108253,1.2850821344498295,2.797251108743656,5927.039438495799,14583.535547267444,6453.762568480717,0.0004259241816159234,26396.140334885768,2691.657225952366,19290.728202979946,1967.1068308729227,0.7308162465511998,0.7308162465511998,32487.593478763007,32395.05729023726,1.0035718877276851,0.8,4300.146471968713,4287.898129693729,1.0035718877276851,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.931484485845,3099.015535412006,7.629874819299839,4.998425949433083,-2.370786322548442,7.369212271981525,2.781525383694771,3.5,0.794721538198506,0.6,0.0002266188740200881,0.9927263041923421,0.00022827930826760926,199.09985318051994,0.0,0.0,0.0,0.05202602090921647,7.719694152024839e-05,0.00014942193249983972,0.0005370049342687869,0.09238992162889179,0.09238992162889179,0.09238992162889179,0.09238972669337153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.26531657914,595.6526625199447,0.0,0.09238992162889179,0.09238992182054913,0.09238992182054913,0.3700561320490615,0.3700561320490615,0.5,10.031383962327162,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27776.278163574185,21041.473701319148,0.757533949559626,0.7521553117090551,0.4857170580826435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527820268674636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5479945353689,260.5479945353689,-12.602005464631077,244.69664158160163,276.3993474891053,114507.18152192423,114501.58521484032,5.596307083911298,0.0,nan,276.3993474891053,3.2493474891053324,270.0588063076264,-3.0911936923735652,263.71826512612745,-9.431734873872529,257.37772394463127,-15.772276055368707,251.03718276312134,-22.11281723687864,244.69664158160163,-28.453358418398352,1.0,1.0,25762.5980482374,25762.5980482374,275.8269282526502,2.676928252650214,275.8269282526502,275.8269282526502,82131.16984206699,82131.11415783784,0.055684229140751995,0.0,8575.796259387458,8575.796259387458,0.9069248930240938,3611.85235601681,275.8269282526502,2.676928252650214,1.0,0.002,0.12840418885216023,0.00484383829475193,0.00019818046978738277,0.0018018195374587842,0.09909023489369138,0.09909023489369138,0.0,7.246166774249607e-12,0.9999978584129354,0.9999978584129354,0.0,0.09238972395948766,1.9786106146795392e-07,0.0,0.0,0.0,1599667.4003355866,266.2498450671776,0.0,1.0,1285744.9206725198,2593.129753058849,,,,,,,,,,,,,,,,,,,2.0,14583.535547267444,1572.8791892092663,0.3700561320490615,6.1796691888313084,2.781525383694771
5051.0,-30.214210870021972,4.998424795958104,35.05226155478118,27.749998366367095,5.010604199957461,-26.691729363020567,-40.187653690204,1.4881226927137665,-6.900165334598171,-6.900165334585509,40.10466317215355,37554.07632477235,20600.138478204957,20600.138478204957,58154.21480297731,82140.57460505055,82131.20471300224,20600.138478204957,102731.3431912072,102731.3431912072,102731.3431912072,130507.6649629941,125989.32361939416,4518.34134359994,0.0,94864.68911213407,50278.19083098074,49540.55364572592,27776.321771786894,77316.87541751281,21041.50454502296,1572.881477799678,0.0,0.8764792264991489,2.6883027308907894,0.0014957518510113484,1.0,1.0,-6.900165334598171,329142.1268013897,1559050.954037962,4.736710457542621,1559050.954037962,4.736710457542621,0.7575338706795708,0.09239001057244534,3.593879570454945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593879570454945,1.2847909213426076,1.2850820943725312,2.7972485723197185,5927.034064117838,14583.529879975986,6453.762694807155,0.00042592506280708295,26396.17918530455,2691.6611875925573,19290.72858057812,1967.1068693772208,0.7308151852264202,0.7308151852264202,32487.569101566718,32395.05729023726,1.003570946435026,0.8,4300.143245336531,4287.898129693729,1.003570946435026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9297539546424,3099.015535412006,7.629879424837449,4.998424795958104,-2.370795073106553,7.369219869064657,2.7815224123135422,3.5,0.7947206892324407,0.6,0.0002266188740200881,0.992718677643063,0.00022828106202064434,199.09979279300023,0.0,0.0,0.0,0.05202602090921647,7.719745644101743e-05,0.00014942141757907066,0.0005370025800258394,0.0923900103870712,0.0923900103870712,0.0923900103870712,0.09238981496591608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.3436777243,595.6526375492922,0.0,0.0923900103870712,0.09239001057244534,0.09239001057244534,0.37005640755161207,0.37005640755161207,0.5,10.031378100875378,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27776.321771786894,21041.50454502296,0.7575338706795708,0.7521542288011935,0.48571642506218105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527815856768649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54803128619596,260.54803128619596,-12.601968713804013,244.69671218192045,276.399350390441,114506.8517659408,114501.2297788315,5.621987109300578,0.0,nan,276.399350390441,3.249350390441009,270.05882274875756,-3.0911772512424136,263.71829510705805,-9.431704892941923,257.3777674653551,-15.7722325346449,251.03723982364338,-22.112760176356602,244.69671218192045,-28.45328781807953,1.0,1.0,25762.5980482374,25762.5980482374,275.82692841027784,2.676928410277867,275.82692841027784,275.82692841027784,82131.26573362047,82131.20471300224,0.061020618231850676,0.0,8575.796259387458,8575.796259387458,0.9069251003025274,3611.84896830722,275.82692841027784,2.676928410277867,1.0,0.002,0.12840438712429486,0.004843835601098107,0.00019818077157464692,0.0018018192361196719,0.09909038578732346,0.09909038578732346,0.0,7.694318706480407e-12,0.9999978539662334,0.9999978539662334,0.0,0.09238981230036296,1.9827208238327007e-07,0.0,0.0,0.0,1599667.3880837765,266.2498346654018,0.0,1.0,1285744.956101734,2593.1296100920194,,,,,,,,,,,,,,,,,,,2.0,14583.529879975986,1572.881477799678,0.37005640755161207,6.1796691888313084,2.7815224123135422
5052.0,-30.214137204585377,4.998423643139492,35.052266788029684,27.7500337100588,5.010603012383193,-26.691663182890927,-40.18759107040239,1.488128990412395,-6.9001761372814485,-6.900176137254352,40.10467400483017,37554.085446106525,20600.138404288904,20600.138404288904,58154.22385039543,82140.65136181693,82131.30084599477,20600.138404288904,102731.43925028367,102731.43925028367,102731.43925028367,130507.80696844972,125989.46369127385,4518.343277175872,0.0,94864.7302717916,50278.164355083085,49540.6287963428,27776.367718166042,77316.99651450884,21041.537041981122,1572.8838874648184,0.0,0.8764791254263474,2.6883016452331763,0.0014957518510113484,1.0,1.0,-6.9001761372814485,329141.98597601353,1559051.4221382586,4.736713906356133,1559051.4221382586,4.736713906356133,0.7575337875520611,0.0923901002406507,3.5938771531705185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938771531705185,1.2847908918811997,1.2850820649044463,2.797246755001772,5927.030213439182,14583.524213275186,6453.762080336011,0.00042592558635693356,26396.208392404824,2691.6641658879257,19290.726743882755,1967.1066820864164,0.7308143070060554,0.7308143070060554,32487.55162035766,32395.05729023726,1.0035702714217507,0.8,4300.140931476026,4287.898129693729,1.0035702714217507,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9280234219227,3099.015535412006,7.629884287870767,4.998423643139492,-2.370804071717214,7.369227714856706,2.7815194409309787,3.5,0.794719840265994,0.6,0.0002266188740200881,0.9927110529827976,0.00022828281536623035,199.09973241997417,0.0,0.0,0.0,0.05202602090921647,7.719800436909802e-05,0.00014942086965099007,0.0005370002496455633,0.09239010003624772,0.09239010003624772,0.09239010003624772,0.09238990854240807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.4237476786,595.6526120460935,0.0,0.09239010003624772,0.0923901002406507,0.0923901002406507,0.3700566829448609,0.3700566829448609,0.5,10.031372356621423,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,-2.7114310796605423e-11,27776.367718166042,21041.537041981122,0.7575337875520611,0.7521531677641223,0.4857157822867493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527811450443116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54806794395023,260.54806794395023,-12.601932056049748,244.69678265905043,276.39935322882064,114506.52430852146,114500.9165591416,5.60774937984993,0.0,nan,276.39935322882064,3.2493532288206666,270.058839114884,-3.0911608851159826,263.71832500093785,-9.431674999062125,257.3778108869858,-15.772189113014178,251.03729677302283,-22.112703226977146,244.69678265905043,-28.45321734094955,1.0,1.0,25762.5980482374,25762.5980482374,275.8269288174127,2.6769288174127155,275.8269288174127,275.8269288174127,82131.33839302747,82131.30084599477,0.03754703269805759,0.0,8575.796259387458,8575.796259387458,0.9069252489445578,3611.846538936371,275.8269288174127,2.6769288174127155,1.0,0.002,0.12840458156382517,0.0048438328503460125,0.00019818106728365043,0.0018018189405452098,0.09909053364182521,0.09909053364182521,0.0,7.828860389830217e-12,0.9999978954465042,0.9999978954465042,0.0,0.09238990580074226,1.9443990843946817e-07,0.0,0.0,0.0,1599667.3753597527,266.24982386271853,0.0,1.0,1285744.992896462,2593.129461614957,,,,,,,,,,,,,,,,,,,2.0,14583.524213275186,1572.8838874648184,0.3700566829448609,6.1796691888313084,2.7815194409309787
