time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5053.0,-30.214063597707234,4.998422492142421,35.052272017899064,27.750086306501203,5.010602564752399,-26.691596981460098,-40.18752848552538,1.4881359482458367,-6.900186858655559,-6.9001868586540835,40.10468437403407,37554.07757430035,20600.138183053223,20600.138183053223,58154.215757353566,82140.75101857539,82131.39059713754,20600.138183053223,102731.52878019075,102731.52878019075,102731.52878019075,130507.94036870883,125989.59520640304,4518.345162305787,0.0,94864.78893777121,50278.11549255903,49540.748272457975,27776.411588518087,77317.15986097607,21041.568053009323,1572.8861961868217,0.0,0.8764790265839254,2.68830056774732,0.0014957518510113484,1.0,1.0,-6.900186858655559,329141.8462106343,1559051.8702092532,4.73671727906496,1559051.8702092532,4.73671727906496,0.7575337075472794,0.092390189243557,3.593873131020392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593873131020392,1.2847908593316013,1.2850820323474712,2.797243695281321,5927.023730258702,14583.518548677099,6453.762747100503,0.00042592672800834575,26396.254258100835,2691.66884288731,19290.728736886438,1967.1068853162333,0.7308131126584463,0.7308131126584463,32487.52253314763,32395.05729023726,1.0035691482586258,0.8,4300.137081413581,4287.898129693729,1.0035691482586258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.926291884141,3099.015535412006,7.629889099186276,4.998422492142421,-2.370813020391516,7.369235512533937,2.781516467823961,3.5,0.7947189908068459,0.6,0.0002266188740200881,0.992703434446642,0.00022828456733043457,199.0996720949767,0.0,0.0,0.0,0.05202602090921647,7.719855199517802e-05,0.0001494203220249101,0.0005369976805537389,0.09239018904837457,0.09239018904837457,0.09239018904837457,0.09238999670539529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.50169934455,595.6525872089125,0.0,0.09239018904837457,0.092390189243557,0.092390189243557,0.37005695875219385,0.37005695875219385,0.5,10.031366586907339,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27776.411588518087,21041.568053009323,0.7575337075472794,0.7521514740313874,0.4857146543125266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527807045175152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54810458750217,260.54810458750217,-12.60189541249781,244.69685303200424,276.39935614296945,114506.15434718253,114500.54877101952,5.6055761630189105,0.0,nan,276.39935614296945,3.249356142969475,270.0588555207956,-3.091144479204388,263.71835489861024,-9.431645101389734,257.37785427641825,-15.77214572358173,251.03735365421525,-22.112646345784725,244.69685303200424,-28.453146967995735,1.0,1.0,25762.5980482374,25762.5980482374,275.8269285616467,2.6769285616467187,275.8269285616467,275.8269285616467,82131.44199879716,82131.39059713754,0.05140165962802712,0.0,8575.796259387458,8575.796259387458,0.9069254962718292,3611.842496675494,275.8269285616467,2.6769285616467187,1.0,0.002,0.12840477683302975,0.004843830109612044,0.0001981813643062208,0.0018018186432200009,0.0990906821531104,0.0990906821531104,0.0,7.52622183325391e-12,0.9999978864684739,0.9999978864684739,0.0,0.09238999397397933,1.952695776710696e-07,0.0,0.0,0.0,1599667.3627314977,266.2498131413444,0.0,1.0,1285745.0294142463,2593.129314255451,,,,,,,,,,,,,,,,,,,2.0,14583.518548677099,1572.8861961868217,0.37005695875219385,6.1796691888313084,2.781516467823961
5054.0,-30.213989934617114,4.998421344822578,35.05227725101279,27.750141731835924,5.010601167151806,-26.6915308244402,-40.18746590064836,1.4881420567185941,-6.900197453699661,-6.900197453715017,40.10469492719894,37554.06633196976,20600.137741672854,20600.137741672854,58154.20407364261,82140.85649762054,82131.483285867,20600.137741672854,102731.62102753985,102731.62102753985,102731.62102753985,130508.07717046584,125989.73009680041,4518.347073665424,0.0,94864.8518437614,50278.06167718458,49540.877962863124,27776.45614292599,77317.33410578911,21041.599564227254,1572.8885344070907,0.0,0.8764789277281559,2.688299502957897,0.0014957518510113484,1.0,1.0,-6.900197453699661,329141.708092166,1559052.3262303255,4.73672065222971,1559052.3262303255,4.73672065222971,0.7575336268945185,0.09239027843650077,3.5938687645911527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938687645911527,1.2847908307554177,1.2850820037648114,2.797240358944707,5927.016660961766,14583.512885361404,6453.763699473959,0.00042592800732932183,26396.303832355843,2691.6738980544674,19290.731583594432,1967.1071755996627,0.7308118479810949,0.7308118479810949,32487.490956187543,32395.05729023726,1.0035679289574673,0.8,4300.132901801028,4287.898129693729,1.0035679289574673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9245595466436,3099.015535412006,7.62989383123057,4.998421344822578,-2.370821890287944,7.369243235110522,2.781513493345077,3.5,0.7947181409557363,0.6,0.0002266188740200881,0.9926958101555218,0.00022828632064497643,199.099611723947,0.0,0.0,0.0,0.05202602090921647,7.719909962484999e-05,0.00014941977439523812,0.0005369950600113032,0.09239027824052438,0.09239027824052438,0.09239027824052438,0.09239008703589113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.58037676883,595.6525621447762,0.0,0.09239027824052438,0.09239027843650077,0.09239027843650077,0.37005723440273663,0.37005723440273663,0.5,10.031360851161622,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27776.45614292599,21041.599564227254,0.7575336268945185,0.7521496278450751,0.48571341428542497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527802643411711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5481411381775,260.5481411381775,-12.60185886182245,244.69692332079381,276.39935895553157,114505.7641295936,114500.17276081876,5.591368774835982,0.0,nan,276.39935895553157,3.2493589555315907,270.0588718286025,-3.091128171397486,263.7183847016643,-9.431615298335657,257.37789757471484,-15.77210242528514,251.0374104477583,-22.112589552241673,244.69692332079381,-28.453076679206163,1.0,1.0,25762.5980482374,25762.5980482374,275.8269287747634,2.6769287747634394,275.8269287747634,275.8269287747634,82131.54738410984,82131.483285867,0.0640982428449206,0.0,8575.796259387458,8575.796259387458,0.9069257647691561,3611.8381084141083,275.8269287747634,2.6769287747634394,1.0,0.002,0.12840497094116057,0.004843827397092162,0.00019818165958811564,0.0018018183478799793,0.09909082979405782,0.09909082979405782,0.0,7.468094719020879e-12,0.9999978990364473,0.9999978990364473,0.0,0.09239008432789315,1.9410860761768836e-07,0.0,0.0,0.0,1599667.3502520397,266.2498025463003,0.0,1.0,1285745.0655017362,2593.12916863232,,,,,,,,,,,,,,,,,,,2.0,14583.512885361404,1572.8885344070907,0.37005723440273663,6.1796691888313084,2.781513493345077
5055.0,-30.213916226180334,4.998420206628169,35.05228248478041,27.75017606271433,5.01060029858216,-26.691464573700507,-40.187407087627776,1.4881486458668363,-6.900207663052868,-6.9002076629729,40.10470541214578,37554.09083663687,20600.136643547998,20600.136643547998,58154.22748018487,82140.93120066119,82131.57596094317,20600.136643547998,102731.71260449117,102731.71260449117,102731.71260449117,130508.21269433621,125989.86371383992,4518.348980496292,0.0,94864.89148190783,50278.05111703281,49540.93373875003,27776.500089845038,77317.43382859507,21041.63066502221,1572.8908343179896,0.0,0.8764788312552324,2.688298476930179,0.0014957518510113484,1.0,1.0,-6.900207663052868,329141.57500165043,1559052.7793049086,4.736723944087255,1559052.7793049086,4.736723944087255,0.7575335480338264,0.09239036735002779,3.593866469478061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593866469478061,1.2847907999305768,1.2850819729329848,2.7972386396853515,5927.013018057498,14583.507225625386,6453.762986998955,0.0004259284825669196,26396.33171893699,2691.6767416943594,19290.729453958967,1967.1069584372817,0.7308109952308112,0.7308109952308112,32487.474358481733,32395.05729023726,1.0035672880598598,0.8,4300.130704883423,4287.898129693729,1.0035672880598598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.922826737225,3099.015535412006,7.629898321368922,4.998420206628169,-2.370830518282826,7.369250724910995,2.7815105180571615,3.5,0.7947172908734748,0.6,0.0002266188740200881,0.9926881812341414,0.00022828807505126972,199.0995513157898,0.0,0.0,0.0,0.05202602090921647,7.719961425332765e-05,0.00014941925976676043,0.0005369928675699927,0.09239036716420096,0.09239036716420096,0.09239036716420096,0.09239017669931927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.6586181309,595.652537219078,0.0,0.09239036716420096,0.09239036735002779,0.09239036735002779,0.37005751013452676,0.37005751013452676,0.5,10.031355137448372,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,27776.500089845038,21041.63066502221,0.7575335480338264,0.7521489604674013,0.485713104755785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527798238289413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54817766508177,260.54817766508177,-12.60182233491821,244.6969935533645,276.39936177677043,114505.4467636913,114499.8590313417,5.587732349608332,0.0,nan,276.39936177677043,3.2493617767704563,270.0588881321067,-3.0911118678932894,263.7184144874344,-9.431585512565562,257.3779408427515,-15.772059157248464,251.0374671980628,-22.112532801937164,244.6969935533645,-28.45300644663547,1.0,1.0,25762.5980482374,25762.5980482374,275.8269293720911,2.676929372091138,275.8269293720911,275.8269293720911,82131.61821395686,82131.57596094317,0.042253013685694896,0.0,8575.796259387458,8575.796259387458,0.9069259058985509,3611.835801825451,275.8269293720911,2.676929372091138,1.0,0.002,0.12840516423196982,0.004843824756615779,0.0001981819537653136,0.0018018180533588136,0.09909097688265679,0.09909097688265679,0.0,7.124127242991163e-12,0.9999979078839842,0.9999979078839842,0.0,0.09239017405866055,1.932913672350951e-07,0.0,0.0,0.0,1599667.3382268702,266.2497923369471,0.0,1.0,1285745.1002755372,2593.129028310301,,,,,,,,,,,,,,,,,,,2.0,14583.507225625386,1572.8908343179896,0.37005751013452676,6.1796691888313084,2.7815105180571615
5056.0,-30.21384264856591,4.998419070343202,35.05228771728108,27.750228205136978,5.010599989009122,-26.691398384810448,-40.18734450275076,1.4881557249805084,-6.9002183714478065,-6.900218371387487,40.10471584337905,37554.08342707457,20600.136417636393,20600.136417636393,58154.21984471096,82141.02992600799,82131.66657365137,20600.136417636393,102731.80299128775,102731.80299128775,102731.80299128775,130508.34721284376,125989.99631883716,4518.350894006593,0.0,94864.94946748189,50278.00296756186,49541.051666577805,27776.544221556,77317.5958881338,21041.66186459468,1572.893155197111,0.0,0.876478732245339,2.688297400749752,0.0014957518510113484,1.0,1.0,-6.9002183714478065,329141.43540560955,1559053.230056565,4.736727322511987,1559053.230056565,4.736727322511987,0.7575334676898103,0.09239045645120747,3.5938625010588297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938625010588297,1.2847907668136194,1.285081939808522,2.7972356230204602,5927.006626106583,14583.50156925325,6453.763612981323,0.00042592960334652456,26396.377000937744,2691.681359173392,19290.731325062156,1967.1071492367073,0.7308098124366402,0.7308098124366402,32487.445659823432,32395.05729023726,1.0035661799007896,0.8,4300.126906250744,4287.898129693729,1.0035661799007896,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.921094416654,3099.015535412006,7.6299031331829585,4.998419070343202,-2.370839454172769,7.3692585245159705,2.781507543609886,3.5,0.7947164410313959,0.6,0.0002266188740200881,0.9926805659161243,0.00022828982635612115,199.0994910148853,0.0,0.0,0.0,0.05202602090921647,7.720016188996654e-05,0.00014941871213012154,0.0005369903064809479,0.0923904562592245,0.0923904562592245,0.0923904562592245,0.09239026560322511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.73662103026,595.6525123682774,0.0,0.0923904562592245,0.09239045645120747,0.09239045645120747,0.3700577859000304,0.3700577859000304,0.5,10.03134941932609,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,-6.03108674113173e-11,27776.544221556,21041.66186459468,0.7575334676898103,0.7521472851904348,0.4857119908566392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527793830458013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5482142114604,260.5482142114604,-12.601785788539587,244.69706372242243,276.3993647004706,114505.08163596553,114499.4909242588,5.590711706735817,0.0,nan,276.3993647004706,3.2493647004706077,270.05890450487925,-3.091095495120726,263.7184443092766,-9.431555690723371,257.37798411366487,-15.772015886335112,251.03752391804863,-22.112476081951343,244.69706372242243,-28.45293627757755,1.0,1.0,25762.5980482374,25762.5980482374,275.82692922977503,2.6769292297750553,275.82692922977503,275.82692922977503,82131.72088866541,82131.66657365137,0.054315014043822885,0.0,8575.796259387458,8575.796259387458,0.9069261499215683,3611.831813564124,275.82692922977503,2.6769292297750553,1.0,0.002,0.12840535776917156,0.004843822028560518,0.00019818224811992888,0.0018018177598742048,0.09909112405996444,0.09909112405996444,0.0,7.994133566918693e-12,0.9999979052279037,0.9999979052279037,0.0,0.09239026291425732,1.935369501420451e-07,0.0,0.0,0.0,1599667.325613896,266.24978162855217,0.0,1.0,1285745.1367491134,2593.128881129255,,,,,,,,,,,,,,,,,,,2.0,14583.50156925325,1572.893155197111,0.3700577859000304,6.1796691888313084,2.781507543609886
5057.0,-30.213769016052723,4.998417937849364,35.05229295393303,27.750263863150053,5.0105986798402204,-26.691332246457485,-40.18728188294915,1.4881619099939563,-6.900228947911501,-6.9002289478914305,40.10472642796626,37554.09203137312,20600.135962418626,20600.135962418626,58154.22799379175,82141.10732954448,82131.7597088011,20600.135962418626,102731.89567121973,102731.89567121973,102731.89567121973,130508.4845611473,125990.13172598138,4518.352835165925,0.0,94864.99109952987,50277.97580045175,49541.1281100868,27776.588889927574,77317.71700001438,21041.69345907181,1572.8954983673025,0.0,0.8764786333706042,2.6882963378285933,0.0014957518510113484,1.0,1.0,-6.900228947911501,329141.2975294897,1559053.6874362738,4.736730696325305,1559053.6874362738,4.736730696325305,0.7575333869272194,0.0923905457020495,3.593860043549108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593860043549108,1.2847907378793733,1.2850819108677185,2.797233773245437,5927.002706655276,14583.495912717255,6453.763036402097,0.0004259301437122396,26396.40663520279,2691.684381027445,19290.729601628263,1967.1069734953592,0.7308089266931412,0.7308089266931412,32487.42788769798,32395.05729023726,1.0035654936548235,0.8,4300.124553883751,4287.898129693729,1.0035654936548235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9193613260045,3099.015535412006,7.629907862248648,4.998417937849364,-2.370848307758565,7.369266245607929,2.7815045678416346,3.5,0.7947155908118956,0.6,0.0002266188740200881,0.992672944979144,0.00022829157898007318,199.09943066902483,0.0,0.0,0.0,0.05202602090921647,7.720070983580051e-05,0.0001494181641842876,0.0005369879700423716,0.0923905455076438,0.0923905455076438,0.0923905455076438,0.09239035628629191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.81516169786,595.6524873501468,0.0,0.0923905455076438,0.0923905457020495,0.0923905457020495,0.3700580615934396,0.3700580615934396,0.5,10.031343743468923,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27776.588889927574,21041.69345907181,0.7575333869272194,0.7521462124105518,0.48571134131348104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527789430452578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54825068789415,260.54825068789415,-12.601749312105824,244.69713383991302,276.3993675358482,114504.75437944799,114499.17436793867,5.580011509294091,0.0,nan,276.3993675358482,3.2493675358482506,270.0589207966796,-3.091079203320362,263.71847405749867,-9.43152594250131,257.3780273183089,-15.771972681691068,251.03758057911622,-22.112419420883754,244.69713383991302,-28.452866160086955,1.0,1.0,25762.5980482374,25762.5980482374,275.8269295135046,2.6769295135046036,275.8269295135046,275.8269295135046,82131.79428569152,82131.7597088011,0.03457689042261336,0.0,8575.796259387458,8575.796259387458,0.9069263010368366,3611.8293437668535,275.8269295135046,2.6769295135046036,1.0,0.002,0.12840554986993574,0.0048438193269125865,0.00019818254031114685,0.0018018174673254668,0.09909127015557342,0.09909127015557342,0.0,7.636613563732908e-12,0.9999979207724519,0.9999979207724519,0.0,0.09239035360108169,1.9210096781094232e-07,0.0,0.0,0.0,1599667.3131563184,266.2497710520885,0.0,1.0,1285745.172773311,2593.128735761556,,,,,,,,,,,,,,,,,,,2.0,14583.495912717255,1572.8954983673025,0.3700580615934396,6.1796691888313084,2.7815045678416346
5058.0,-30.213695404962223,4.998416801894883,35.05229818193715,27.750322396773868,5.010596237180995,-26.69126624074796,-40.18721933299673,1.4881670724269356,-6.90024003387839,-6.9002400338840415,40.10473665220894,37554.076726338426,20600.136379018146,20600.136379018146,58154.21310535657,82141.21914975498,82131.84644711159,20600.136379018146,102731.98282612974,102731.98282612974,102731.98282612974,130508.61527663586,125990.2605515168,4518.35472511906,0.0,94865.05864873623,50277.91622336985,49541.2693615182,27776.632450506113,77317.90181202431,21041.724222397257,1572.8978012627333,0.0,0.876478533081131,2.688295223703363,0.0014957518510113484,1.0,1.0,-6.90024003387839,329141.1530114702,1559054.1292432093,4.736734118412953,1559054.1292432093,4.736734118412953,0.757533306454284,0.09239063468211564,3.5938552984950918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938552984950918,1.2847907137288839,1.285081886711756,2.7972301325750912,5926.994992511682,14583.490259733651,6453.764306894157,0.0004259315750880299,26396.460282766668,2691.689851556512,19290.733399214052,1967.107360741339,0.7308075852809819,0.7308075852809819,32487.39357258973,32395.05729023726,1.003564168624795,0.8,4300.12001184244,4287.898129693729,1.003564168624795,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.917627797724,3099.015535412006,7.629912915462284,4.998416801894883,-2.370857478683634,7.369274280578517,2.7815015913232326,3.5,0.7947147403780664,0.6,0.0002266188740200881,0.9926653263224781,0.0002282933311065088,199.09937034075799,0.0,0.0,0.0,0.05202602090921647,7.720125717401888e-05,0.00014941761684606923,0.0005369852939907554,0.09239063448253139,0.09239063448253139,0.09239063448253139,0.0923904426946343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.89233243384,595.6524627597645,0.0,0.09239063448253139,0.09239063468211564,0.09239063468211564,0.3700583374018535,0.3700583374018535,0.5,10.031337990353014,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27776.632450506113,21041.724222397257,0.757533306454284,0.7521442220036104,0.48570998237432894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527785027166817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54828700210595,260.54828700210595,-12.601712997894026,244.69720390120503,276.3993701029802,114504.34356844638,114498.7883728733,5.555195573077366,0.0,nan,276.3993701029802,3.2493701029802082,270.05893686264216,-3.0910631373578212,263.71850362229287,-9.431496377707106,257.3780703819387,-15.771929618061279,251.03763714157674,-22.11236285842324,244.69720390120503,-28.45279609879495,1.0,1.0,25762.5980482374,25762.5980482374,275.82692854182767,2.6769285418276922,275.82692854182767,275.82692854182767,82131.90718801224,82131.84644711159,0.06074090064794291,0.0,8575.796259387458,8575.796259387458,0.9069265928158825,3611.8245749875673,275.82692854182767,2.6769285418276922,1.0,0.002,0.1284057446527825,0.0048438165234364694,0.00019818283643479993,0.0018018171712174357,0.09909141821739996,0.09909141821739996,0.0,7.652235615995817e-12,0.9999978917424424,0.9999978917424424,0.0,0.09239043989886182,1.9478325382396178e-07,0.0,0.0,0.0,1599667.3000986178,266.2497599661216,0.0,1.0,1285745.2105329097,2593.1285833910374,,,,,,,,,,,,,,,,,,,2.0,14583.490259733651,1572.8978012627333,0.3700583374018535,6.1796691888313084,2.7815015913232326
5059.0,-30.213608202461643,4.99841567523184,35.05230340379364,27.7503675892018,5.01059670690562,-26.69118771155981,-40.18714735340325,1.4881762157278524,-6.900250232517408,-6.900250232499601,40.10474693061993,37554.092658043286,20600.13525880084,20600.13525880084,58154.22791684413,82141.30915798467,82131.93633299657,20600.13525880084,102732.07159179742,102732.07159179742,102732.07159179742,130508.74709402514,125990.39051811455,4518.356575910581,0.0,94865.10625468429,50277.88975374603,49541.351667709176,27776.67550222773,77318.0271699369,21041.75468056943,1572.9000582757378,0.0,0.8764784374615673,2.6882941987537605,0.0014957518510113484,1.0,1.0,-6.900250232517408,329141.02006080974,1559054.5733931756,4.7367373811539375,1559054.5733931756,4.7367373811539375,0.7575332288733347,0.09239072318857212,3.5938521713950533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938521713950533,1.2847906709554129,1.2850818439285911,2.7972277917635764,5926.990032612972,14583.484608775296,6453.764238765779,0.00042593236006025555,26396.496497478292,2691.6935444293713,19290.73319557377,1967.1073399758095,0.7308065749337853,0.7308065749337853,32487.370958136988,32395.05729023726,1.003563295399445,0.8,4300.117018531802,4287.898129693729,1.003563295399445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.91589256142,3099.015535412006,7.629917404300111,4.99841567523184,-2.3708660983358874,7.369281773567727,2.7814986118733795,3.5,0.7947138891066798,0.6,0.0002266188740200881,0.9926563010533256,0.00022829540675822912,199.09929887364336,0.0,0.0,0.0,0.05202602090921647,7.720188702997617e-05,0.0001494169869901119,0.0005369825631377201,0.09239072300923377,0.09239072300923377,0.09239072300923377,0.09239052996477877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.96994399076,595.6524380287082,0.0,0.09239072300923377,0.09239072318857212,0.09239072318857212,0.37005861284644087,0.37005861284644087,0.5,10.03133220012633,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27776.67550222773,21041.75468056943,0.7575332288733347,0.7521431940966011,0.4857094009331528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452778062516482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5483246839373,260.5483246839373,-12.601675316062654,244.69727629059983,276.39937307724705,114504.06660710613,114498.30219913559,5.764407970536742,0.0,nan,276.39937307724705,3.2493730772470713,270.05895371993773,-3.091046280062244,263.7185343626109,-9.431465637389067,257.3781150052815,-15.771884994718505,251.03769564794723,-22.112304352052746,244.69727629059983,-28.452723709400146,1.0,1.0,25762.5980482374,25762.5980482374,275.82692882455774,2.6769288245577627,275.82692882455774,275.82692882455774,82132.00024567025,82131.93633299657,0.06391267367871478,0.0,8575.796259387458,8575.796259387458,0.9069267851049246,3611.8214322520284,275.82692882455774,2.6769288245577627,1.0,0.002,0.12840594049935644,0.004843813874712505,0.00019818313456089836,0.0018018168729047913,0.09909156728044918,0.09909156728044918,0.0,7.465689524921437e-12,0.9999978802353798,0.9999978802353798,0.0,0.09239052734198588,1.958465862468342e-07,0.0,0.0,0.0,1599667.2880860607,266.24974976748257,0.0,1.0,1285745.245270209,2593.1284432163734,,,,,,,,,,,,,,,,,,,2.0,14583.484608775296,1572.9000582757378,0.37005861284644087,6.1796691888313084,2.7814986118733795
5060.0,-30.213534627200197,4.998414551623559,35.052308634807694,27.750420255493395,5.010595615606561,-26.691121602920205,-40.18708476852623,1.4881825910676765,-6.900260863193239,-6.900260863197916,40.10475763840307,37554.083897703575,20600.13489704172,20600.13489704172,58154.21879474529,82141.40959575298,82132.03112056367,20600.13489704172,102732.16601760538,102732.16601760538,102732.16601760538,130508.88679644342,125990.52828567382,4518.358510769599,0.0,94865.16520195502,50277.83950297053,49541.47299887166,27776.720778838036,77318.19377770969,21041.786707647945,1572.9024318884797,0.0,0.8764783378147231,2.6882931303853406,0.0014957518510113484,1.0,1.0,-6.900260863193239,329140.88147810916,1559055.036095225,4.736740781314691,1559055.036095225,4.736740781314691,0.7575331470977249,0.09239081255274895,3.593848070400167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593848070400167,1.2847906411308012,1.2850818140972202,2.7972246647415346,5926.983406828497,14583.479232551892,6453.765101401574,0.00042593355452408065,26396.54302119455,2691.698288528147,19290.73577404989,1967.1076029071996,0.7308053845748209,0.7308053845748209,32487.341300699565,32395.05729023726,1.0035621502193581,0.8,4300.113092992504,4287.898129693729,1.0035621502193581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.91415785416,3099.015535412006,7.629922172568004,4.998414551623559,-2.3708749838627465,7.369289535486305,2.7814956333331864,3.5,0.7947130380951961,0.6,0.0002266188740200881,0.9926486862426266,0.0002282971580588957,199.0992385748202,0.0,0.0,0.0,0.05202602090921647,7.720243468152085e-05,0.00014941643933856724,0.0005369799822029735,0.09239081235310644,0.09239081235310644,0.09239081235310644,0.09239062216701797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.04922151484,595.6524127770288,0.0,0.09239081235310644,0.09239081255274895,0.09239081255274895,0.3700588880874401,0.3700588880874401,0.5,10.031326494986184,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27776.720778838036,21041.786707647945,0.7575331470977249,0.7521414553725744,0.4857082410082135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527775410389094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.548362103977,260.548362103977,-12.601637896022964,244.6973482168205,276.39937599110516,114503.67321060809,114497.94885027726,5.724360330806849,0.0,nan,276.39937599110516,3.2493759911051825,270.058970436269,-3.091029563730956,263.7185648814153,-9.431435118584659,257.37815932655786,-15.771840673442114,251.0377537716943,-22.11224622830568,244.6973482168205,-28.452651783179476,1.0,1.0,25762.5980482374,25762.5980482374,275.8269292467768,2.676929246776808,275.8269292467768,275.8269292467768,82132.10049437245,82132.03112056367,0.06937380878662225,0.0,8575.796259387458,8575.796259387458,0.906927037279806,3611.817310752168,275.8269292467768,2.676929246776808,1.0,0.002,0.12840613359212485,0.004843811160518874,0.0001981834282611119,0.0018018165793395697,0.09909171413055595,0.09909171413055595,0.0,7.600681369013262e-12,0.9999979100392535,0.9999979100392535,0.0,0.09239061945957738,1.9309317156927698e-07,0.0,0.0,0.0,1599667.2755646247,266.24973913680674,0.0,1.0,1285745.281479052,2593.1282971036158,,,,,,,,,,,,,,,,,,,2.0,14583.479232551892,1572.9024318884797,0.3700588880874401,6.1796691888313084,2.7814956333331864
5061.0,-30.21344746540812,4.998413435917448,35.052313867711284,27.750467683095508,5.010595324627749,-26.69104318644598,-40.187012823857344,1.488191045370346,-6.900271148407796,-6.900271148436046,40.10476815484201,37554.09684536029,20600.133945437203,20600.133945437203,58154.23079079749,82141.50425194188,82132.12405049117,20600.133945437203,102732.25799592838,102732.25799592838,102732.25799592838,130509.02291472114,125990.66247753707,4518.3604371840565,0.0,94865.21621514214,50277.80880749395,49541.56378627576,27776.764918792753,77318.3287050685,21041.81794205802,1572.9047428177632,0.0,0.8764782408031744,2.688292096735613,0.0014957518510113484,1.0,1.0,-6.900271148407796,329140.7473989232,1559055.49053154,4.73674409155407,1559055.49053154,4.73674409155407,0.7575330677843585,0.09239090150298006,3.5938446659830072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938446659830072,1.284790601580552,1.2850817745380076,2.7972221010660046,5926.977974707682,14583.473586236214,6453.765264958131,0.00042593445065304054,26396.5822210054,2691.702285796414,19290.736262931387,1967.1076527592386,0.7308043178249247,0.7308043178249247,32487.31668074446,32395.05729023726,1.0035611995547395,0.8,4300.109834228104,4287.898129693729,1.0035611995547395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9124225892338,3099.015535412006,7.629926723949637,4.998413435917448,-2.370883653031843,7.369297088949291,2.7814926538367417,3.5,0.7947121868104976,0.6,0.0002266188740200881,0.9926396653498002,0.0002282992327736863,199.0991671411629,0.0,0.0,0.0,0.05202602090921647,7.720306424074719e-05,0.0001494158097793409,0.000536977210989016,0.09239090131513769,0.09239090131513769,0.09239090131513769,0.09239071215816035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.1274256739,595.6523878649657,0.0,0.09239090131513769,0.09239090150298006,0.09239090150298006,0.3700591636144508,0.3700591636144508,0.5,10.031320820581582,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27776.764918792753,21041.81794205802,0.7575330677843585,0.7521402979703216,0.4857075608632301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527771010535526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5484006177184,260.5484006177184,-12.601599382281563,244.69742211811845,276.3993791172893,114503.36412333793,114497.47245290955,5.891670428365763,0.0,nan,276.3993791172893,3.2493791172893225,270.0589877174756,-3.091012282524389,263.7185963176453,-9.431403682354699,257.3782049178119,-15.771795082188078,251.03781351797002,-22.112186482029955,244.69742211811845,-28.452577881881524,1.0,1.0,25762.5980482374,25762.5980482374,275.82692979784173,2.6769297978417512,275.82692979784173,275.82692979784173,82132.19520080346,82132.12405049117,0.07115031228750013,0.0,8575.796259387458,8575.796259387458,0.9069272466212419,3611.813889312922,275.82692979784173,2.6769297978417512,1.0,0.002,0.12840632558330484,0.004843808511636846,0.0001981837204015363,0.0018018162867988882,0.09909186020076814,0.09909186020076814,0.0,7.200424284592444e-12,0.9999979219633448,0.9999979219633448,0.0,0.09239070951130013,1.9199167992973551e-07,0.0,0.0,0.0,1599667.263450091,266.2497288515922,0.0,1.0,1285745.316511228,2593.128155739049,,,,,,,,,,,,,,,,,,,2.0,14583.473586236214,1572.9047428177632,0.3700591636144508,6.1796691888313084,2.7814926538367417
5062.0,-30.213373916639842,4.998412326813095,35.05231910691856,27.75049991849812,5.010594546708471,-26.690977070306467,-40.18695023898033,1.4881977001197988,-6.900281518105544,-6.900281518106761,40.10477880239687,37554.108781104194,20600.13315429508,20600.13315429508,58154.241935399274,82141.57524940671,82132.21855953941,20600.13315429508,102732.35171383449,102732.35171383449,102732.35171383449,130509.16140057336,125990.79899194678,4518.362408626573,0.0,94865.2528908385,50277.78642161385,49541.62941024961,27776.80968673887,77318.43909698848,21041.849622107522,1572.9070856951946,0.0,0.8764781428227566,2.6882910545957777,0.0014957518510113484,1.0,1.0,-6.900281518105544,329140.6122184497,1559055.9506319445,4.73674743485378,1559055.9506319445,4.73674743485378,0.7575329873881544,0.09239099073282049,3.5938425551241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938425551241,1.2847905704488314,1.2850817433992316,2.79722052588588,5926.974637090014,14583.468214556542,6453.764530423831,0.0004259348735495542,26396.60793030002,2691.7049074148686,19290.734067359208,1967.1074288731838,0.7308035228729464,0.7308035228729464,32487.3014155002,32395.05729023726,1.0035606101090917,0.8,4300.107813678743,4287.898129693729,1.0035606101090917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.910687621254,3099.015535412006,7.629931333930436,4.998412326813095,-2.370892371663504,7.369304698476599,2.7814896748514375,3.5,0.7947113356718393,0.6,0.0002266188740200881,0.9926320534186537,0.00022830098347076955,199.09910686413207,0.0,0.0,0.0,0.05202602090921647,7.720361190001284e-05,0.00014941526212007526,0.0005369749273921484,0.09239099054121958,0.09239099054121958,0.09239099054121958,0.09239080363185793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.2059383861,595.6523628590073,0.0,0.09239099054121958,0.09239099073282049,0.09239099073282049,0.3700594392103617,0.3700594392103617,0.5,10.031315213685492,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27776.80968673887,21041.849622107522,0.7575329873881544,0.7521393682359575,0.4857070217622501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45277657982011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54843874449284,260.54843874449284,-12.601561255507136,244.697495279623,276.3993822093333,114503.02566420197,114497.1931902884,5.832473913595251,0.0,nan,276.3993822093333,3.249382209333305,270.0590048234121,-3.090995176587853,263.71862743747397,-9.431372562526008,257.3782500515323,-15.771749948467686,251.03787266558237,-22.112127334417607,244.697495279623,-28.452504720376965,1.0,1.0,25762.5980482374,25762.5980482374,275.82693044861105,2.676930448611074,275.82693044861105,275.82693044861105,82132.26217508632,82132.21855953941,0.04361554690694902,0.0,8575.796259387458,8575.796259387458,0.9069273764202903,3611.8117678997205,275.82693044861105,2.676930448611074,1.0,0.002,0.12840651533253492,0.00484380585825266,0.0001981840090473571,0.0018018159982737196,0.09909200452367854,0.09909200452367854,0.0,7.321076470750976e-12,0.9999979462317069,0.9999979462317069,0.0,0.09239080098313315,1.8974968733494726e-07,0.0,0.0,0.0,1599667.2512360462,266.24971848189443,0.0,1.0,1285745.351831161,2593.128013213332,,,,,,,,,,,,,,,,,,,2.0,14583.468214556542,1572.9070856951946,0.3700594392103617,6.1796691888313084,2.7814896748514375
5063.0,-30.213286900335735,4.998411218151152,35.05232434402709,27.75054605389016,5.010594694599554,-26.690898740879334,-40.18687832923604,1.488206534832145,-6.900292314336127,-6.900292314379036,40.104789220562765,37554.12289222508,20600.13310320473,20600.13310320473,58154.25599542981,82141.66719027661,82132.30869936998,20600.13310320473,102732.44180257471,102732.44180257471,102732.44180257471,130509.29562647424,125990.93125870895,4518.364367765283,0.0,94865.3019563199,50277.75765714502,49541.715887972096,27776.85382389952,77318.56971187162,21041.880819809387,1572.9094089221367,0.0,0.8764780433797036,2.6882899695903664,0.0014957518510113484,1.0,1.0,-6.900292314336127,329140.4714776988,1559056.4008207687,4.7367508280621875,1559056.4008207687,4.7367508280621875,0.7575329068299561,0.09239107988416712,3.5938393078468485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938393078468485,1.2847905291189843,1.285081702060018,2.7972180883923867,5926.969472333793,14583.46257306802,6453.764566062508,0.00042593570723689633,26396.645434087557,2691.7087317368887,19290.734173885598,1967.1074397358525,0.7308024885985825,0.7308024885985825,32487.27793193736,32395.05729023726,1.0035597033249215,0.8,4300.104705330321,4287.898129693729,1.0035597033249215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.908952729419,3099.015535412006,7.62993621780447,4.998411218151152,-2.370901354258967,7.369312572410119,2.7814866959981535,3.5,0.794710484570901,0.6,0.0002266188740200881,0.9926230477459411,0.0002283030547544676,199.09903554980409,0.0,0.0,0.0,0.05202602090921647,7.720424116249788e-05,0.00014941463285759023,0.000536972180731113,0.09239107968338126,0.09239107968338126,0.09239107968338126,0.09239089232380025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.2834090515,595.652338180613,0.0,0.09239107968338126,0.09239107988416712,0.09239107988416712,0.3700597150229077,0.3700597150229077,0.5,10.031309592867174,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,4.291678123991005e-11,27776.85382389952,21041.880819809387,0.7575329068299561,0.7521382794863148,0.48570638375969544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527761399937662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5484778631432,260.5484778631432,-12.601522136856772,244.69757017046823,276.39938555578993,114502.7156954028,114496.73148833349,5.984207069299442,0.0,nan,276.39938555578993,3.2493855557899565,270.0590224787455,-3.0909775212545014,263.7186594016839,-9.43134059831607,257.37829632462166,-15.771703675378319,251.03793324755003,-22.112066752449948,244.69757017046823,-28.452429829531752,1.0,1.0,25762.5980482374,25762.5980482374,275.8269301632963,2.6769301632963334,275.8269301632963,275.8269301632963,82132.3581041016,82132.30869936998,0.04940473161695991,0.0,8575.796259387458,8575.796259387458,0.9069275760989035,3611.808504386083,275.8269301632963,2.6769301632963334,1.0,0.002,0.12840670563299958,0.004843803125262009,0.00019818429837056408,0.0018018157088665005,0.09909214918528204,0.09909214918528204,0.0,7.237064680171157e-12,0.9999979402644285,0.9999979402644285,0.0,0.09239088958297338,1.9030119373104257e-07,0.0,0.0,0.0,1599667.2385196034,266.24970768566385,0.0,1.0,1285745.388603892,2593.1278648251846,,,,,,,,,,,,,,,,,,,2.0,14583.46257306802,1572.9094089221367,0.3700597150229077,6.1796691888313084,2.7814866959981535
5064.0,-30.213213434447454,4.998410105787586,35.05232958246899,27.750585693307244,5.010591474878868,-26.690832943517687,-40.18681955114005,1.488210983403097,-6.900303407123602,-6.9003034071214,40.10479973326363,37554.13934129378,20600.133549263002,20600.133549263002,58154.272890556786,82141.75322801969,82132.39946928484,20600.133549263002,102732.53301854784,102732.53301854784,102732.53301854784,130509.4316082458,125991.06526484068,4518.366343405109,0.0,94865.3496535222,50277.735764824065,49541.79320966458,27776.898589697965,77318.69179936254,21041.91244958887,1572.9117692143577,0.0,0.8764779419423656,2.6882888547817805,0.0014957518510113484,1.0,1.0,-6.900303407123602,329140.3268710538,1559056.8550947628,4.73675428932034,1559056.8550947628,4.73675428932034,0.7575328246830623,0.09239116929513087,3.593836302249747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593836302249747,1.284790508308035,1.2850816812443524,2.7972157943340803,5926.964611499521,14583.457203830758,6453.764573385451,0.00042593648785441244,26396.680782075782,2691.7123362285574,19290.734195774363,1967.1074419678855,0.7308015108048512,0.7308015108048512,32487.256196146027,32395.05729023726,1.003558864028593,0.8,4300.101828321704,4287.898129693729,1.003558864028593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.907216837993,3099.015535412006,7.629941288645072,4.998410105787586,-2.37091052296262,7.369320628750206,2.781483715429822,3.5,0.7947096329799492,0.6,0.0002266188740200881,0.992615444529719,0.0002283048035057076,199.0989753407773,0.0,0.0,0.0,0.05202602090921647,7.720475551704624e-05,0.00014941411850304185,0.0005369698831448774,0.09239116908655819,0.09239116908655819,0.09239116908655819,0.09239098195828575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.36130567384,595.6523133683577,0.0,0.09239116908655819,0.09239116929513087,0.09239116929513087,0.37005999072623313,0.37005999072623313,0.5,10.031303978510588,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27776.898589697965,21041.91244958887,0.7575328246830623,0.7521373103603939,0.48570582956504965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527756196310395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5485162553288,260.5485162553288,-12.601483744671157,244.69764410508833,276.39938840554026,114502.31509500074,114496.44201977736,5.873075223369149,0.0,nan,276.39938840554026,3.2493884055402873,270.05903954546926,-3.090960454530716,263.718690685383,-9.431309314616954,257.3783418252957,-15.771658174704271,251.03799296519637,-22.11200703480361,244.69764410508833,-28.452355894911648,1.0,1.0,25762.5980482374,25762.5980482374,275.8269296549839,2.676929654983951,275.8269296549839,275.8269296549839,82132.43766225384,82132.39946928484,0.03819296900474001,0.0,8575.796259387458,8575.796259387458,0.9069277609162811,3611.8054837609957,275.8269296549839,2.676929654983951,1.0,0.002,0.12840689577677034,0.004843800339848429,0.00019818458733136755,0.0018018154199340242,0.09909229366568377,0.09909229366568377,0.0,7.26539184717212e-12,0.999997941959324,0.999997941959324,0.0,0.09239097915034636,1.9014478451161896e-07,0.0,0.0,0.0,1599667.2254538604,266.2496965928764,0.0,1.0,1285745.4263867054,2593.1277123610544,,,,,,,,,,,,,,,,,,,2.0,14583.457203830758,1572.9117692143577,0.37005999072623313,6.1796691888313084,2.781483715429822
5065.0,-30.213140071494767,4.998408994828785,35.05233480280171,27.750641712360107,5.010589858774257,-26.690767078466845,-40.18675700118763,1.4882168652460273,-6.900314150333884,-6.900314150324135,40.104809688035914,37554.12635473143,20600.13337582355,20600.13337582355,58154.25973055498,82141.85986204927,82132.48333019165,20600.13337582355,102732.6167060152,102732.6167060152,102732.6167060152,130509.55739536825,125991.18920087343,4518.368194494823,0.0,94865.41346766762,50277.679958542554,49541.92612125007,27776.940689353058,77318.86681060313,21041.942186783737,1572.9139940866144,0.0,0.8764778445736865,2.6882877751055103,0.0014957518510113484,1.0,1.0,-6.900314150333884,329140.1868215737,1559057.2852591353,4.736757611747658,1559057.2852591353,4.736757611747658,0.7575327471123969,0.09239125764029794,3.593831857626497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593831857626497,1.2847904807920687,1.28508165372215,2.797212394826363,5926.957408350599,14583.451566034042,6453.765601966238,0.0004259378002775,26396.73118439112,2691.7174758343695,19290.73727027117,1967.1077554793094,0.7308002318740944,0.7308002318740944,32487.224053639817,32395.05729023726,1.0035576228921905,0.8,4300.097573851924,4287.898129693729,1.0035576228921905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9054792193315,3099.015535412006,7.629946134921735,4.998408994828785,-2.3709194765185924,7.3693284713473775,2.781480731897065,3.5,0.7947087805420185,0.6,0.0002266188740200881,0.992607852029317,0.00022830654981902644,199.0989152161477,0.0,0.0,0.0,0.05202602090921647,7.72053028817833e-05,0.0001494135711383048,0.0005369672519185827,0.09239125745377834,0.09239125745377834,0.09239125745377834,0.0923910652745401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.4372289379,595.6522891703618,0.0,0.09239125745377834,0.09239125764029794,0.09239125764029794,0.37006026640193546,0.37006026640193546,0.5,10.031298213886513,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27776.940689353058,21041.942186783737,0.7575327471123969,0.7521354376934556,0.4857045622088895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527751803009044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5485541895576,260.5485541895576,-12.601445810442385,244.69771725414165,276.39939112494454,114501.89473298876,114496.09171402083,5.803018967930974,0.0,nan,276.39939112494454,3.249391124944566,270.05905635080205,-3.090943649197925,263.71872157664734,-9.431278423352637,257.3783868024894,-15.77161319751059,251.03805202832035,-22.111947971679626,244.69771725414165,-28.452282745858327,1.0,1.0,25762.5980482374,25762.5980482374,275.82692869057075,2.676928690570776,275.82692869057075,275.82692869057075,82132.54749446319,82132.48333019165,0.06416427153453697,0.0,8575.796259387458,8575.796259387458,0.9069280342208083,3611.8010169146296,275.82692869057075,2.676928690570776,1.0,0.002,0.12840709086994914,0.004843797597165715,0.00019818488407322813,0.0018018151233492087,0.09909244203661406,0.09909244203661406,0.0,7.42243679713317e-12,0.9999978883998133,0.9999978883998133,0.0,0.09239106254690106,1.950933968831607e-07,0.0,0.0,0.0,1599667.2127998648,266.2496858496661,0.0,1.0,1285745.462978841,2593.1275647016796,,,,,,,,,,,,,,,,,,,2.0,14583.451566034042,1572.9139940866144,0.37006026640193546,6.1796691888313084,2.781480731897065
