time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5066.0,-30.213066679105417,4.9984078929238445,35.052340022531375,27.750692108552926,5.010590100784158,-26.690701001117127,-40.186694416310615,1.4882244225492127,-6.900324361216121,-6.900324361218352,40.10482011097667,37554.12047256759,20600.13228836979,20600.13228836979,58154.25276093738,82141.95503632573,82132.57524797677,20600.13228836979,102732.70753634656,102732.70753634656,102732.70753634656,130509.69193325216,125991.32186353114,4518.370069721022,0.0,94865.46889189933,50277.63432725016,49542.038405165746,27776.98439690561,77319.02280207135,21041.973114787572,1572.9162827443797,0.0,0.8764777483303846,2.6882867489277,0.0014957518510113484,1.0,1.0,-6.900324361216121,329140.0537116131,1559057.7356545052,4.736760895775161,1559057.7356545052,4.736760895775161,0.7575326685618067,0.09239134628635713,3.5938280937177716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938280937177716,1.2847904454381003,1.2850816183601694,2.7972095422085066,5926.951363995665,14583.445928624045,6453.766067150957,0.00042593884070803005,26396.77425242735,2691.72186755185,19290.738660739422,1967.1078972676116,0.7307990922021662,0.7307990922021662,32487.196833900278,32395.05729023726,1.0035565718415451,0.8,4300.0939709729655,4287.898129693729,1.0035565718415451,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9037407669894,3099.015535412006,7.6299506450247385,4.9984078929238445,-2.3709280978540805,7.369335990777925,2.781477746934139,3.5,0.7947079276954684,0.6,0.0002266188740200881,0.9926002565451186,0.0002283082968453647,199.09885506742967,0.0,0.0,0.0,0.05202602090921647,7.720585055573083e-05,0.00014941302346435726,0.0005369647212935197,0.09239134610248706,0.09239134610248706,0.09239134610248706,0.09239115429461582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.5153638242,595.6522642762275,0.0,0.09239134610248706,0.09239134628635713,0.09239134628635713,0.37006054142166667,0.37006054142166667,0.5,10.03129246007204,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27776.98439690561,21041.973114787572,0.7575326685618067,0.7521338301158592,0.4857035062212598,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527747415865944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5485919206893,260.5485919206893,-12.601408079310659,244.69778978243497,276.39939405891545,114501.52149708048,114495.7495468821,5.771950198354305,0.0,nan,276.39939405891545,3.2493940589154704,270.0590732036349,-3.0909267963650677,263.71875234834795,-9.43124765165203,257.3784314930534,-15.77156850694655,251.03811063774933,-22.11188936225065,244.69778978243497,-28.45221021756501,1.0,1.0,25762.5980482374,25762.5980482374,275.8269291979565,2.676929197956497,275.8269291979565,275.8269291979565,82132.64585291562,82132.57524797677,0.07060493885364849,0.0,8575.796259387458,8575.796259387458,0.9069282656673892,3611.7972341863606,275.8269291979565,2.676929197956497,1.0,0.002,0.12840728550243077,0.004843794951171555,0.0001981851803204195,0.0018018148268736031,0.09909259016020976,0.09909259016020976,0.0,7.19402272128522e-12,0.9999978933858265,0.9999978933858265,0.0,0.09239115165343753,1.9463291959993559e-07,0.0,0.0,0.0,1599667.2007728755,266.24967563878386,0.0,1.0,1285745.4977578274,2593.1274243588705,,,,,,,,,,,,,,,,,,,2.0,14583.445928624045,1572.9162827443797,0.37006054142166667,6.1796691888313084,2.781477746934139
5067.0,-30.212993239057166,4.998406796833041,35.05234525201312,27.750726125109964,5.010589324378689,-26.690634982711227,-40.186635638214625,1.4882310677881183,-6.900334790062573,-6.90033479012572,40.10483083160609,37554.14451515131,20600.131593361733,20600.131593361733,58154.27610851305,82142.02896905923,82132.67074399405,20600.131593361733,102732.80233735578,102732.80233735578,102732.80233735578,130509.83189266277,125991.45987419419,4518.372018468585,0.0,94865.50802020445,50277.623565412694,49542.0938386575,27777.02955530699,77319.12339396449,21042.0050707304,1572.9186457805056,0.0,0.8764776497432744,2.688285700845147,0.0014957518510113484,1.0,1.0,-6.900334790062573,329139.91776029684,1559058.1989135384,4.7367642597788935,1559058.1989135384,4.7367642597788935,0.7575325874508487,0.09239143550879127,3.5938258352223986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938258352223986,1.284790414350879,1.2850815872659027,2.7972078520200703,5926.947782689185,14583.440294249196,6453.76533581472,0.00042593930316489105,26396.801728799925,2691.724669362109,19290.73647472647,1967.1076743563267,0.7307982487014529,0.7307982487014529,32487.180500968057,32395.05729023726,1.0035559411692327,0.8,4300.091809101514,4287.898129693729,1.0035559411692327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9020028262125,3099.015535412006,7.629955299043394,4.998406796833041,-2.3709368514517077,7.369343648284748,2.7814747628508636,3.5,0.7947070751002467,0.6,0.0002266188740200881,0.9925926561913915,0.000228310045018499,199.09879487968917,0.0,0.0,0.0,0.05202602090921647,7.720636492019261e-05,0.00014941250909989549,0.0005369625353086061,0.09239143531462297,0.09239143531462297,0.09239143531462297,0.09239124668356809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.59447913646,595.6522390779136,0.0,0.09239143531462297,0.09239143550879127,0.09239143550879127,0.370060816429838,0.370060816429838,0.5,10.031286801470305,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,27777.02955530699,21042.0050707304,0.7575325874508487,0.7521331535563239,0.48570318527541373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527743026965172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5486293974008,260.5486293974008,-12.601370602599161,244.6978618018069,276.3993969929672,114501.18883267671,114495.45580257058,5.733030106149057,0.0,nan,276.3993969929672,3.249396992967206,270.05908995475,-3.0909100452499843,263.71878291652826,-9.431217083471722,257.3784758782966,-15.77152412170335,251.03816884005573,-22.111831159944245,244.6978618018069,-28.45213819819307,1.0,1.0,25762.5980482374,25762.5980482374,275.82692990457684,2.676929904576866,275.82692990457684,275.82692990457684,82132.71592593833,82132.67074399405,0.04518194428237621,0.0,8575.796259387458,8575.796259387458,0.9069284045445263,3611.7949643985107,275.82692990457684,2.676929904576866,1.0,0.002,0.1284074769956809,0.004843792280125731,0.00019818547163387367,0.001801814535760523,0.09909273581693682,0.09909273581693682,0.0,7.39439672686748e-12,0.9999979273646219,0.9999979273646219,0.0,0.0923912440150334,1.9149375786925118e-07,0.0,0.0,0.0,1599667.1884891551,266.2496652099374,0.0,1.0,1285745.533279212,2593.1272810202886,,,,,,,,,,,,,,,,,,,2.0,14583.440294249196,1572.9186457805056,0.370060816429838,6.1796691888313084,2.7814747628508636
5068.0,-30.212919927424476,4.99840570296036,35.05235048101635,27.750777883362048,5.010589099474562,-26.69056902473391,-40.18657308826221,1.4882381965263294,-6.900345465175576,-6.900345465106201,40.10484127698213,37554.136623463746,20600.131327718256,20600.131327718256,58154.267951182,82142.12697307933,82132.76166502207,20600.131327718256,102732.89299274032,102732.89299274032,102732.89299274032,130509.96672217053,125991.59276727322,4518.373954897307,0.0,94865.56553190539,50277.57518135904,49542.21150060705,27777.0737294302,77319.28523003726,21042.03630273492,1572.9209679074822,0.0,0.8764775508612529,2.6882846280135246,0.0014957518510113484,1.0,1.0,-6.900345465175576,329139.7785986739,1559058.650277472,4.7367676338461076,1559058.650277472,4.7367676338461076,0.7575325071208125,0.0923915245141863,3.5938219007522125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938219007522125,1.2847903810017918,1.2850815539092575,2.7972048622826673,5926.941447794387,14583.434663275526,6453.765945110171,0.00042594041222377484,26396.8466306161,2691.7292480731035,19290.738295951345,1967.10786006958,0.7307970745860678,0.7307970745860678,32487.152047756816,32395.05729023726,1.0035548424902452,0.8,4300.088042956877,4287.898129693729,1.0035548424902452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.9002648365968,3099.015535412006,7.629960112235855,4.99840570296036,-2.370945756664402,7.369351459624762,2.781471778685011,3.5,0.7947062224814317,0.6,0.0002266188740200881,0.9925850691900674,0.00022831179014712086,199.09873479722782,0.0,0.0,0.0,0.05202602090921647,7.720691229547864e-05,0.00014941196172460946,0.0005369599802802529,0.09239152431500292,0.09239152431500292,0.09239152431500292,0.09239133578777206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.672252573,595.6522143024008,0.0,0.09239152431500292,0.0923915245141863,0.0923915245141863,0.3700610917649689,0.3700610917649689,0.5,10.031281145140108,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,27777.0737294302,21042.03630273492,0.7575325071208125,0.752131473773506,0.4857020665896506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527738635217027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54866670441476,260.54866670441476,-12.60133329558522,244.6979333876224,276.3994000211789,114500.81146278787,114495.10439265534,5.707070132528762,0.0,nan,276.3994000211789,3.2494000211789285,270.0591066944853,-3.090893305514669,263.71881336778205,-9.43118663221793,257.3785200410703,-15.77147995892966,251.03822671434932,-22.111773285650656,244.6979333876224,-28.452066612377564,1.0,1.0,25762.5980482374,25762.5980482374,275.8269298316472,2.6769298316472145,275.8269298316472,275.8269298316472,82132.81769821301,82132.76166502207,0.05603319093643222,0.0,8575.796259387458,8575.796259387458,0.9069286464789511,3611.7910102559736,275.8269298316472,2.6769298316472145,1.0,0.002,0.12840766846143278,0.00484378956314981,0.00019818576280476854,0.0018018142441499243,0.09909288140238427,0.09909288140238427,0.0,6.954692897964687e-12,0.9999979276588077,0.9999979276588077,0.0,0.09239133304742422,1.91466762071645e-07,0.0,0.0,0.0,1599667.1759153653,266.2496545348244,0.0,1.0,1285745.569639396,2593.1271342969294,,,,,,,,,,,,,,,,,,,2.0,14583.434663275526,1572.9209679074822,0.3700610917649689,6.1796691888313084,2.781471778685011
5069.0,-30.21284655801967,4.998404612888417,35.052355714931196,27.750813331827544,5.010587847719345,-26.69050311744717,-40.18651050338519,1.4882444068912735,-6.900356030004161,-6.900356029979662,40.1048518765065,37554.14465409287,20600.13087145763,20600.13087145763,58154.275525550496,82142.20381842165,82132.85507316947,20600.13087145763,102732.9859446271,102732.9859446271,102732.9859446271,130510.10437112389,125991.72844809128,4518.375923032604,0.0,94865.60680767453,50277.54764242247,49542.28796139118,27777.118426496796,77319.40638788798,21042.06791909887,1572.9233120445338,0.0,0.8764774519923103,2.6882835662656768,0.0014957518510113484,1.0,1.0,-6.900356030004161,329139.6408747762,1559059.1083039136,4.736771007467527,1559059.1083039136,4.736771007467527,0.7575324263666849,0.09239161368131905,3.593819467410654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593819467410654,1.2847903519489656,1.285081524849847,2.797203031575542,5926.937568745668,14583.429032177266,6453.765360006148,0.0004259409447884331,26396.87598888354,2691.732241783233,19290.736547036267,1967.107681729874,0.7307961955482964,0.7307961955482964,32487.134450370024,32395.05729023726,1.0035541629931048,0.8,4300.08571371877,4287.898129693729,1.0035541629931048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.898526171995,3099.015535412006,7.629964856740441,4.998404612888417,-2.3709545929701843,7.3693592058586015,2.781468793361474,3.5,0.7947053695318498,0.6,0.0002266188740200881,0.9925774762725493,0.0002283135366632694,199.09867466745573,0.0,0.0,0.0,0.05202602090921647,7.72074599799813e-05,0.0001494114140401068,0.0005369576484306893,0.09239161348834178,0.09239161348834178,0.09239161348834178,0.09239142656699513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.75053018326,595.6521893705217,0.0,0.09239161348834178,0.09239161368131905,0.09239161368131905,0.3700613670553161,0.3700613670553161,0.5,10.03127553884056,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,-2.4499513529008254e-11,27777.118426496796,21042.06791909887,0.7575324263666849,0.7521303931616877,0.485701409367981,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527734251150837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5487037844841,260.5487037844841,-12.601296215515902,244.698004619353,276.39940294958694,114500.47401467073,114494.80166134976,5.672353320960457,0.0,nan,276.39940294958694,3.2494029495869654,270.0591232835592,-3.090876716440789,263.71884361752046,-9.431156382479514,257.37856395146997,-15.771436048530006,251.03828428541502,-22.11171571458496,244.698004619353,-28.45199538064699,1.0,1.0,25762.5980482374,25762.5980482374,275.82693015884075,2.6769301588407757,275.82693015884075,275.82693015884075,82132.89068192986,82132.85507316947,0.035608760386821814,0.0,8575.796259387458,8575.796259387458,0.906928796107457,3611.7885647477074,275.82693015884075,2.6769301588407757,1.0,0.002,0.12840785822820405,0.004843786876738553,0.00019818605139825584,0.0018018139564798111,0.09909302569912792,0.09909302569912792,0.0,7.878067122268906e-12,0.9999979460624218,0.9999979460624218,0.0,0.0923914239147118,1.8976660725421363e-07,0.0,0.0,0.0,1599667.1634714722,266.2496439699958,0.0,1.0,1285745.6056239414,2593.126989089397,,,,,,,,,,,,,,,,,,,2.0,14583.429032177266,1572.9233120445338,0.3700613670553161,6.1796691888313084,2.781468793361474
5070.0,-30.21277324177464,4.998403524365341,35.05236094435986,27.750865963194542,5.010587331416568,-26.69043718445397,-40.186447953432776,1.4882512738362015,-6.900366751751108,-6.900366751696351,40.10486221514495,37554.135700991385,20600.130685565073,20600.130685565073,58154.266386556454,82142.30357891537,82132.94435150968,20600.130685565073,102733.07503707476,102733.07503707476,102733.07503707476,130510.23720864138,125991.8593480683,4518.377860573071,0.0,94865.66559923718,50277.49772037524,49542.40875429104,27777.162171566622,77319.57092585767,21042.098839796832,1572.925614829374,0.0,0.8764773532643548,2.688282488748095,0.0014957518510113484,1.0,1.0,-6.900366751751108,329139.5011053229,1559059.5550568274,4.736774376278636,1559059.5550568274,4.736774376278636,0.7575323465309223,0.09239170257413587,3.593815428493929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593815428493929,1.2847903198245818,1.285081492718183,2.797199957876869,5926.931055947013,14583.423404680096,6453.766057333111,0.000425942095836498,26396.922014159427,2691.736935055236,19290.738631393226,1967.1078942751324,0.7307950003051714,0.7307950003051714,32487.105241814257,32395.05729023726,1.0035530351480002,0.8,4300.081847594673,4287.898129693729,1.0035530351480002,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.896787112612,3099.015535412006,7.629969702506945,4.998403524365341,-2.370963526256106,7.369367050621447,2.7814658073613723,3.5,0.7947045163889636,0.6,0.0002266188740200881,0.9925698889190661,0.00022831528192627506,199.0986145812869,0.0,0.0,0.0,0.05202602090921647,7.720800736244606e-05,0.00014941086665764202,0.000536955077778883,0.09239170237856593,0.09239170237856593,0.09239170237856593,0.09239151438999776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.8277044125,595.6521647846041,0.0,0.09239170237856593,0.09239170257413587,0.09239170257413587,0.3700616424923926,0.3700616424923926,0.5,10.03126989974999,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,27777.162171566622,21042.098839796832,0.7575323465309223,0.7521286744118255,0.4857002599898328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45277298636325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5487407409004,260.5487407409004,-12.60125925909955,244.69807555888153,276.3994059228912,114500.09587781671,114494.44244063615,5.653437180555991,0.0,nan,276.3994059228912,3.249405922891242,270.05913985010704,-3.090860149892933,263.7188737773141,-9.431126222685862,257.37860770450965,-15.77139229549033,251.03834163169913,-22.11165836830085,244.69807555888153,-28.45192444111845,1.0,1.0,25762.5980482374,25762.5980482374,275.8269298476256,2.6769298476256154,275.8269298476256,275.8269298476256,82132.9942888024,82132.94435150968,0.04993729271518532,0.0,8575.796259387458,8575.796259387458,0.9069290444642357,3611.7845056363985,275.8269298476256,2.6769298476256154,1.0,0.002,0.12840804912480747,0.00484378415377888,0.00019818634167173904,0.0018018136657836318,0.09909317083586952,0.09909317083586952,0.0,7.455370956005458e-12,0.9999979338304132,0.9999979338304132,0.0,0.09239151167720994,1.9089692592731485e-07,0.0,0.0,0.0,1599667.1508427518,266.24963324824887,0.0,1.0,1285745.642142957,2593.1268417251263,,,,,,,,,,,,,,,,,,,2.0,14583.423404680096,1572.925614829374,0.3700616424923926,6.1796691888313084,2.7814658073613723
5071.0,-30.212686380660998,4.998402437898436,35.05236617514811,27.750915625970833,5.010586300024279,-26.690359112633217,-40.18637604368848,1.488259031682917,-6.900377440894033,-6.900377440887494,40.104872713131414,37554.14490697666,20600.130439266926,20600.130439266926,58154.27534624359,82142.40266222463,82133.03601479788,20600.130439266926,102733.1664540648,102733.1664540648,102733.1664540648,130510.3730047641,125991.99318897098,4518.379815793121,0.0,94865.71991871309,50277.46216233243,49542.508618200736,27777.20655069929,77319.71516890003,21042.1302188716,1572.9279469175776,0.0,0.8764772541024508,2.688281414507515,0.0014957518510113484,1.0,1.0,-6.900377440894033,329139.36176094454,1559060.008696098,4.736777759897495,1559060.008696098,4.736777759897495,0.7575322659053296,0.09239179164259768,3.593811752182278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593811752182278,1.2847902835324558,1.2850814564178321,2.7971971754808904,5926.925160383813,14583.417778563604,6453.766455082369,0.00042594310208523,26396.96413177668,2691.7412298569525,19290.739820292376,1967.1080155091063,0.7307938793260764,0.7307938793260764,32487.078655532765,32395.05729023726,1.003552008558352,0.8,4300.078328561949,4287.898129693729,1.003552008558352,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.895047266501,3099.015535412006,7.629974528129696,4.998402437898436,-2.37097243946911,7.369374877367546,2.781462820011725,3.5,0.7947036628604929,0.6,0.0002266188740200881,0.9925608999148217,0.00022831734963520706,199.0985433944975,0.0,0.0,0.0,0.05202602090921647,7.720863665805445e-05,0.00014941023736203364,0.0005369522669280202,0.09239179144857482,0.09239179144857482,0.09239179144857482,0.0923916040009901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.9055676943,595.6521399824588,0.0,0.09239179144857482,0.09239179164259768,0.09239179164259768,0.37006191774459934,0.37006191774459934,0.5,10.03126427755391,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27777.20655069929,21042.1302188716,0.7575322659053296,0.7521273871639238,0.4856994729603181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527725479295786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54877878066935,260.54877878066935,-12.601221219330625,244.69814859421865,276.3994089670913,114499.77591206243,114493.95674803107,5.819164031380395,0.0,nan,276.3994089670913,3.2494089670913127,270.05915689253544,-3.0908431074645364,263.7189048179697,-9.431095182030276,257.37865274339174,-15.771347256608237,251.0384006688092,-22.111599331190774,244.69814859421865,-28.451851405781326,1.0,1.0,25762.5980482374,25762.5980482374,275.82692984703823,2.6769298470382523,275.82692984703823,275.82692984703823,82133.0934215566,82133.03601479788,0.05740675871493295,0.0,8575.796259387458,8575.796259387458,0.9069292705239974,3611.7808109431894,275.82692984703823,2.6769298470382523,1.0,0.002,0.12840823944935026,0.004843781441202768,0.00019818663107553874,0.0018018133767533499,0.09909331553776937,0.09909331553776937,0.0,7.828888579086701e-12,0.9999979400286435,0.9999979400286435,0.0,0.09239160131815333,1.9032444435890734e-07,0.0,0.0,0.0,1599667.1382524313,266.24962255910594,0.0,1.0,1285745.6785509211,2593.1266948090006,,,,,,,,,,,,,,,,,,,2.0,14583.417778563604,1572.9279469175776,0.37006191774459934,6.1796691888313084,2.781462820011725
5072.0,-30.21261306059865,4.998401357320344,35.05237140636474,27.750949118658923,5.0105850925269655,-26.690293245291052,-40.18631730051709,1.4882652769681834,-6.900387861021841,-6.90038786103684,40.10488318695695,37554.16851273683,20600.1297306018,20600.1297306018,58154.298243338635,82142.47615826907,82133.12799659758,20600.1297306018,102733.25772719938,102733.25772719938,102733.25772719938,130510.50835494685,125992.12658524672,4518.3817697001305,0.0,94865.75846932859,50277.45082288899,49542.564051599555,27777.250627747468,77319.81467934702,21042.16139861012,1572.9302581730026,0.0,0.8764771565127171,2.6882803673028244,0.0014957518510113484,1.0,1.0,-6.900387861021841,329139.2259235114,1559060.461289258,4.736781089870971,1559060.461289258,4.736781089870971,0.757532186342104,0.09239188054954314,3.593809485571162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593809485571162,1.2847902543162726,1.2850814271950275,2.797195474901607,5926.921557060375,14583.412426239855,6453.765858235915,0.0004259435886340004,26396.99150725894,2691.744021379262,19290.738036278384,1967.107833590307,0.7307930538589446,0.7307930538589446,32487.062263894404,32395.05729023726,1.0035513756197636,0.8,4300.076158919993,4287.898129693729,1.0035513756197636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8933067242933,3099.015535412006,7.62997918447206,4.998401357320344,-2.370981184568638,7.3693825418889825,2.781459831468151,3.5,0.7947028089909003,0.6,0.0002266188740200881,0.9925533123029672,0.00022831909501594096,199.09848330527944,0.0,0.0,0.0,0.05202602090921647,7.720915073404196e-05,0.00014940972328604613,0.0005369500807819551,0.09239188035581568,0.09239188035581568,0.09239188035581568,0.09239169348306711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.9832402424,595.6521152411423,0.0,0.09239188035581568,0.09239188054954314,0.09239188054954314,0.37006219301083937,0.37006219301083937,0.5,10.03125867069014,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27777.250627747468,21042.16139861012,0.757532186342104,0.7521267153123724,0.48569915316633533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452772028497469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54881645980396,260.54881645980396,-12.601183540196018,244.69822100380048,276.3994119157784,114499.43385562951,114493.66985982413,5.763995805367303,0.0,nan,276.3994119157784,3.24941191577841,270.05917373340145,-3.090826266598526,263.71893555101406,-9.431064448985921,257.3786973686168,-15.77130263138315,251.03845918621263,-22.111540813787343,244.69822100380048,-28.451778996199494,1.0,1.0,25762.5980482374,25762.5980482374,275.8269301526334,2.6769301526334175,275.8269301526334,275.8269301526334,82133.16295104749,82133.12799659758,0.034954449904034846,0.0,8575.796259387458,8575.796259387458,0.9069294098999423,3611.778532999018,275.8269301526334,2.6769301526334175,1.0,0.002,0.1284084292088451,0.004843778775425684,0.00019818691971657917,0.0018018130870106328,0.09909345985828959,0.09909345985828959,0.0,6.7272121033468135e-12,0.9999979461330643,0.9999979461330643,0.0,0.09239169078891456,1.8976062859221823e-07,0.0,0.0,0.0,1599667.1259789725,266.24961213897814,0.0,1.0,1285745.7140425965,2593.1265515903556,,,,,,,,,,,,,,,,,,,2.0,14583.412426239855,1572.9302581730026,0.37006219301083937,6.1796691888313084,2.781459831468151
5073.0,-30.212539861026087,4.998400278006575,35.0523766332982,27.751001889724307,5.010584536862219,-26.690227421235107,-40.18625475056467,1.4882720968023306,-6.900398602681491,-6.900398602705572,40.104893526073575,37554.15903553559,20600.12958053914,20600.12958053914,58154.28861607473,82142.57612069369,82133.21725598954,20600.12958053914,102733.34683652868,102733.34683652868,102733.34683652868,130510.64122387355,125992.25751739068,4518.383706482866,0.0,94865.81743631054,50277.400350181124,49542.6856512549,27777.29438734487,77319.98003859977,21042.19232845656,1572.9325621158937,0.0,0.8764770576731737,2.688279287785095,0.0014957518510113484,1.0,1.0,-6.900398602681491,329139.08589461574,1559060.908064151,4.736784462491135,1559060.908064151,4.736784462491135,0.7575321064402596,0.09239196941427752,3.59380543121184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59380543121184,1.2847902224122836,1.285081395283808,2.797192388703129,5926.915017776135,14583.406805539082,6453.7665714045215,0.0004259447463474329,26397.03769503224,2691.74873122139,19290.740167987075,1967.1080509640983,0.730791855921677,0.730791855921677,32487.032943644874,32395.05729023726,1.0035502434623993,0.8,4300.072278011804,4287.898129693729,1.0035502434623993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.89156616135,3099.015535412006,7.629984047777139,4.998400278006575,-2.3709901283429806,7.369390406349556,2.7814568428902575,3.5,0.7947019551115021,0.6,0.0002266188740200881,0.9925457372225549,0.0002283208375406827,199.0984233148446,0.0,0.0,0.0,0.05202602090921647,7.720969812758909e-05,0.000149409175892499,0.0005369475077953481,0.09239196921612303,0.09239196921612303,0.09239196921612303,0.09239178129319624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.0604100268,595.6520906566899,0.0,0.09239196921612303,0.09239196941427752,0.09239196941427752,0.3700624682850099,0.3700624682850099,0.5,10.031253033002764,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27777.29438734487,21042.19232845656,0.7575321064402596,0.7521249822755112,0.4856979918617123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527715900415479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54885389217844,260.54885389217844,-12.601146107821535,244.69829288651732,276.399414897812,114499.04606353112,114493.31981604344,5.726247487642782,0.0,nan,276.399414897812,3.2494148978120165,270.05919049556917,-3.0908095044308084,263.7189660933197,-9.431033906680284,257.3787416910595,-15.771258308940503,251.0385172887933,-22.11148271120669,244.69829288651732,-28.451707113482655,1.0,1.0,25762.5980482374,25762.5980482374,275.8269298192567,2.6769298192567135,275.8269298192567,275.8269298192567,82133.26682029034,82133.21725598954,0.04956430080346763,0.0,8575.796259387458,8575.796259387458,0.9069296592060414,3611.7744583678996,275.8269298192567,2.6769298192567135,1.0,0.002,0.1284086200602996,0.004843776051421846,0.00019818720991224682,0.0018018127972659452,0.0990936049561234,0.0990936049561234,0.0,7.178192068524325e-12,0.9999979343212555,0.9999979343212555,0.0,0.09239177856215014,1.9085212738162146e-07,0.0,0.0,0.0,1599667.1133267907,266.2496013973185,0.0,1.0,1285745.7506294313,2593.1264039524635,,,,,,,,,,,,,,,,,,,2.0,14583.406805539082,1572.9325621158937,0.3700624682850099,6.1796691888313084,2.7814568428902575
5074.0,-30.21246659824611,4.9983992021911625,35.05238186239568,27.751037896983348,5.010583081350865,-26.69016163028179,-40.186192200612254,1.4882781131345508,-6.900409189552477,-6.90040918953071,40.10490404220732,37554.16597950659,20600.129160405908,20600.129160405908,58154.2951399125,82142.65413717116,82133.309451029,20600.129160405908,102733.4386114349,102733.4386114349,102733.4386114349,130510.77738302895,125992.3917193995,4518.385663629447,0.0,94865.85958942492,50277.37143085005,49542.764620638736,27777.338771594044,77320.10339223278,21042.22371787525,1572.9348920086065,0.0,0.8764769590036169,2.6882782238236587,0.0014957518510113484,1.0,1.0,-6.900409189552477,329138.9478835974,1559061.3624874074,4.736787829311473,1559061.3624874074,4.736787829311473,0.7575320260482863,0.09239205842346736,3.5938029247455003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5938029247455003,1.2847901942671727,1.2850813671323187,2.7971904991035195,5926.911013941307,14583.401184868499,6453.766051546639,0.00042594530889401497,26397.06783480426,2691.7518046228083,19290.738614097074,1967.1078925114157,0.7307909626486028,0.7307909626486028,32487.014817419225,32395.05729023726,1.0035495435455692,0.8,4300.0698787751435,4287.898129693729,1.0035495435455692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8898247708994,3099.015535412006,7.629988813396834,4.9983992021911625,-2.370998975783116,7.369398177974278,2.7814538528928043,3.5,0.7947011008265156,0.6,0.0002266188740200881,0.9925381556635358,0.0002283225815823553,199.09836327264458,0.0,0.0,0.0,0.05202602090921647,7.721024552472378e-05,0.00014940862849536433,0.0005369451660688542,0.0923920582259929,0.0923920582259929,0.0923920582259929,0.0923918711800126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.13831061893,595.6520658432996,0.0,0.0923920582259929,0.09239205842346736,0.09239205842346736,0.37006274338219375,0.37006274338219375,0.5,10.031247421270608,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,27777.338771594044,21042.22371787525,0.7575320260482863,0.7521238667375401,0.48569730680519385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452771152306423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5488910466014,260.5488910466014,-12.60110895339858,244.6983643408985,276.3994177522771,114498.70207030638,114493.0183428917,5.683727414707041,0.0,nan,276.3994177522771,3.249417752277111,270.05920707001746,-3.0907929299825128,263.71899638775085,-9.431003612249128,257.37878570547383,-15.771214294526146,251.03857502319076,-22.111424976809218,244.6983643408985,-28.45163565910147,1.0,1.0,25762.5980482374,25762.5980482374,275.8269299830414,2.6769299830414184,275.8269299830414,275.8269299830414,82133.34090475543,82133.309451029,0.03145372643484734,0.0,8575.796259387458,8575.796259387458,0.9069298133307951,3611.7719393692278,275.8269299830414,2.6769299830414184,1.0,0.002,0.1284088100153271,0.0048437733573127705,0.00019818749878726857,0.001801812508214862,0.09909374939363429,0.09909374939363429,0.0,7.002130646138749e-12,0.9999979440229516,0.9999979440229516,0.0,0.09239186846751579,1.89955951571921e-07,0.0,0.0,0.0,1599667.100856928,266.2495908104475,0.0,1.0,1285745.7866890442,2593.126258442067,,,,,,,,,,,,,,,,,,,2.0,14583.401184868499,1572.9348920086065,0.37006274338219375,6.1796691888313084,2.7814538528928043
5075.0,-30.21239338449889,4.998398127603964,35.052387085576164,27.751090947445505,5.010582426591357,-26.69009580339177,-40.18613345744086,1.488284845210033,-6.900419935181844,-6.900419935177191,40.10491432994224,37554.170190141296,20600.129013130827,20600.129013130827,58154.29920327212,82142.75466579683,82133.39801279714,20600.129013130827,102733.52702592796,102733.52702592796,102733.52702592796,130510.90933760753,125992.52175200522,4518.38758560231,0.0,94865.91896274967,50277.33448610354,49542.87164071792,27777.38231167956,77320.25395239748,21042.254489736886,1572.9371855840081,0.0,0.8764768603399986,2.6882771439076363,0.0014957518510113484,1.0,1.0,-6.900419935181844,329138.8078030429,1559061.8070402357,4.736791195929653,1559061.8070402357,4.736791195929653,0.7575319464458408,0.09239214717178831,3.593798836767844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593798836767844,1.2847901627737317,1.2850813356317403,2.7971873858445466,5926.904417319125,14583.395567904157,6453.766794225265,0.0004259464803123014,26397.11438274861,2691.7565511921616,19290.740834013184,1967.1081188798607,0.7307897580888737,0.7307897580888737,32486.985254038358,32395.05729023726,1.0035484020004715,0.8,4300.065965685428,4287.898129693729,1.0035484020004715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8880829466702,3099.015535412006,7.629993681311318,4.998398127603964,-2.371007921592847,7.369406049196811,2.7814508621518326,3.5,0.794700246329095,0.6,0.0002266188740200881,0.9925305792410523,0.00022832432446904993,199.09830327066524,0.0,0.0,0.0,0.05202602090921647,7.721075961061557e-05,0.00014940811440947253,0.0005369427077684393,0.09239214697693833,0.09239214697693833,0.09239214697693833,0.09239195838576536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.2153250533,595.6520413068346,0.0,0.09239214697693833,0.09239214717178831,0.09239214717178831,0.37006301852975343,0.37006301852975343,0.5,10.031241764272298,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27777.38231167956,21042.254489736886,0.7575319464458408,0.7521224547332067,0.48569641549886355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527707141935808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.548928041946,260.548928041946,-12.601071958053979,244.69843544363113,276.3994206402333,114498.31954656965,114492.66015422347,5.659392346174588,0.0,nan,276.3994206402333,3.2494206402333248,270.0592236009289,-3.0907763990711032,263.7190265616179,-9.430973438382068,257.3788295222965,-15.771170477703492,251.03863248296864,-22.11136751703134,244.69843544363113,-28.45156455636885,1.0,1.0,25762.5980482374,25762.5980482374,275.82692956433897,2.676929564338991,275.82692956433897,275.82692956433897,82133.44538699545,82133.39801279714,0.047374198300531134,0.0,8575.796259387458,8575.796259387458,0.9069300647039428,3611.767830951683,275.82692956433897,2.676929564338991,1.0,0.002,0.12840900151309353,0.004843770630103233,0.00019818778997882214,0.0018018122175441924,0.09909389498941107,0.09909389498941107,0.0,7.523014329546829e-12,0.9999979273347651,0.9999979273347651,0.0,0.09239195567379689,1.9149799141951094e-07,0.0,0.0,0.0,1599667.0882000683,266.24958006481813,0.0,1.0,1285745.8232893953,2593.12611074965,,,,,,,,,,,,,,,,,,,2.0,14583.395567904157,1572.9371855840081,0.37006301852975343,6.1796691888313084,2.7814508621518326
5076.0,-30.212320175148765,4.998397056363206,35.05239231020026,27.75112719917672,5.010580889236126,-26.690030068709483,-40.18607090748844,1.4882907825408507,-6.900430535194289,-6.900430535160481,40.1049248177935,37554.17666557619,20600.12861139962,20600.12861139962,58154.30527697581,82142.83314490377,82133.48981411023,20600.12861139962,102733.61842550985,102733.61842550985,102733.61842550985,130511.04502073914,125992.6554938892,4518.389526849945,0.0,94865.96146468805,50277.30498443579,49542.95164472474,27777.426595229288,77320.37823995402,21042.28580565675,1572.9395110439814,0.0,0.876476761706962,2.6882760786261897,0.0014957518510113484,1.0,1.0,-6.900430535194289,329138.6696208046,1559062.2602407518,4.736794561504798,1559062.2602407518,4.736794561504798,0.7575318661546104,0.09239223609650907,3.5937963010315324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937963010315324,1.2847901349982012,1.285081307849915,2.7971854726581973,5926.900363506827,14583.389952399619,6453.76630093266,0.00042594705493312866,26397.14483468597,2691.759656425586,19290.73935952858,1967.1079685242748,0.7307888591867883,0.7307888591867883,32486.966916131816,32395.05729023726,1.003547693910164,0.8,4300.063538430107,4287.898129693729,1.003547693910164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.886340293211,3099.015535412006,7.629998457328549,4.998397056363206,-2.371016776813807,7.369413833177013,2.7814478699883463,3.5,0.7946993914252418,0.6,0.0002266188740200881,0.9925230033359723,0.00022832606726332655,199.09824327232576,0.0,0.0,0.0,0.05202602090921647,7.721130701470866e-05,0.00014940756700537944,0.0005369403616500535,0.09239223590148829,0.09239223590148829,0.09239223590148829,0.09239204797043087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.2932131482,595.6520164961169,0.0,0.09239223590148829,0.09239223609650907,0.09239223609650907,0.3700632934423723,0.3700632934423723,0.5,10.031236126765693,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,27777.426595229288,21042.28580565675,0.7575318661546104,0.7521213242969567,0.48569571852108057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452770276374219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5489648265,260.5489648265,-12.601035173499952,244.6985062498701,276.39942340310336,114497.97966638058,114492.35251984528,5.627146535281877,0.0,nan,276.39942340310336,3.2494234031033784,270.0592399724701,-3.090760027529882,263.71905654183547,-9.430943458164506,257.37887311118754,-15.771126888812432,251.03868968053345,-22.111310319466526,244.6985062498701,-28.451493750129885,1.0,1.0,25762.5980482374,25762.5980482374,275.82692966905415,2.676929669054175,275.82692966905415,275.82692966905415,82133.519959423,82133.48981411023,0.030145312775857747,0.0,8575.796259387458,8575.796259387458,0.9069302206284247,3611.76528253669,275.82692966905415,2.676929669054175,1.0,0.002,0.1284091923330935,0.004843767930182255,0.00019818808018348447,0.0018018119272154383,0.09909404009174223,0.09909404009174223,0.0,7.398922620416304e-12,0.9999979346702074,0.9999979346702074,0.0,0.09239204527607126,1.9082043781811943e-07,0.0,0.0,0.0,1599667.075714723,266.2495694648057,0.0,1.0,1285745.8593937645,2593.1259650586762,,,,,,,,,,,,,,,,,,,2.0,14583.389952399619,1572.9395110439814,0.3700632934423723,6.1796691888313084,2.7814478699883463
5077.0,-30.212247013314954,4.998395986379675,35.05239752842395,27.75118031948807,5.01058019713899,-26.689964292270894,-40.186008357536025,1.488297475828794,-6.900441281394137,-6.900441281387639,40.104935082634995,37554.16658315166,20600.1284605869,20600.1284605869,58154.29504373856,82142.93387713625,82133.57809281381,20600.1284605869,102733.70655340071,102733.70655340071,102733.70655340071,130511.17660791357,125992.78517707645,4518.391430837112,0.0,94866.02099851328,50277.25370356734,49543.07477216216,27777.470054512858,77320.54482667502,21042.316519014057,1572.9418008584912,0.0,0.8764766631280464,2.6882749986535512,0.0014957518510113484,1.0,1.0,-6.900441281394137,329138.5295329104,1559062.7038059582,4.736797925233692,1559062.7038059582,4.736797925233692,0.7575317866500741,0.09239232475594304,3.5937921993674204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937921993674204,1.284790103686216,1.2850812765308335,2.797182348351223,5926.893743475254,14583.38433924745,6453.767056654126,0.00042594823209697217,26397.19152799419,2691.764417817929,19290.741618430613,1967.1081988681776,0.7307876520868822,0.7307876520868822,32486.93725376248,32395.05729023726,1.0035465485431994,0.8,4300.0596122380075,4287.898129693729,1.0035465485431994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.88459718387,3099.015535412006,7.630003327577031,4.998395986379675,-2.3710257226275306,7.369421709007206,2.7814448770433913,3.5,0.7946985362981118,0.6,0.0002266188740200881,0.9925154324103265,0.0002283278089386918,199.09818331296412,0.0,0.0,0.0,0.05202602090921647,7.721185442238964e-05,0.00014940701959769847,0.000536937781560944,0.09239232456211148,0.09239232456211148,0.09239232456211148,0.09239213496199696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.37026196666,595.6519919473473,0.0,0.09239232456211148,0.09239232475594304,0.09239232475594304,0.37006356837926746,0.37006356837926746,0.5,10.031230439672541,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27777.470054512858,21042.316519014057,0.7575317866500741,0.7521195715071547,0.48569454169437964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527698385814163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5490015111119,260.5490015111119,-12.60099848888808,244.69857681300095,276.39942620919663,114497.60127808507,114491.9894204051,5.611857679995223,0.0,nan,276.39942620919663,3.249426209196656,270.05925632997196,-3.0907436700280186,263.7190864507412,-9.430913549258776,257.3789165715043,-15.771083428495672,251.0387466922561,-22.11125330774388,244.69857681300095,-28.451423186999023,1.0,1.0,25762.5980482374,25762.5980482374,275.82692921676363,2.6769292167636536,275.82692921676363,275.82692921676363,82133.6245433092,82133.57809281381,0.04645049538521562,0.0,8575.796259387458,8575.796259387458,0.9069304728429896,3611.7611603642576,275.82692921676363,2.6769292167636536,1.0,0.002,0.12840938483892506,0.004843765197864879,0.00019818837293063895,0.0018018116346822076,0.09909418646531946,0.09909418646531946,0.0,7.612846551069419e-12,0.9999979164289836,0.9999979164289836,0.0,0.09239213224997304,1.925059699980886e-07,0.0,0.0,0.0,1599667.063057188,266.24955871860584,0.0,1.0,1285745.8959960528,2593.1258173584674,,,,,,,,,,,,,,,,,,,2.0,14583.38433924745,1572.9418008584912,0.37006356837926746,6.1796691888313084,2.7814448770433913
5078.0,-30.212173785868632,4.998394919730562,35.0524027479415,27.751216606143885,5.01057863376169,-26.689898543908576,-40.18594961436463,1.4883033915407662,-6.900451884833615,-6.9004518848224805,40.10494555625311,37554.18703612229,20600.128060360334,20600.128060360334,58154.31509648262,82143.01246941272,82133.66973099398,20600.128060360334,102733.79779135431,102733.79779135431,102733.79779135431,130511.31208466941,125992.91873068147,4518.393353987933,0.0,94866.06357412659,50277.238139893816,49543.13937136975,27777.514293315093,77320.65366468484,21042.347802222117,1572.9441243295255,0.0,0.8764765645307737,2.688273933028346,0.0014957518510113484,1.0,1.0,-6.900451884833615,329138.39130608755,1559063.1563920726,4.73680128958945,1559063.1563920726,4.73680128958945,0.7575317064020428,0.09239241360159768,3.5937896569431715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937896569431715,1.2847900760118234,1.285081248850169,2.7971804297390133,5926.88967816621,14583.378727583682,6453.766570631155,0.0004259488096701844,26397.222049667304,2691.767530162421,19290.74016567543,1967.1080507283764,0.7307867520824435,0.7307867520824435,32486.9188674834,32395.05729023726,1.0035458385853224,0.8,4300.057178579967,4287.898129693729,1.0035458385853224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8828532548346,3099.015535412006,7.630008107768792,4.998394919730562,-2.371034579624771,7.369429499355333,2.781441882692298,3.5,0.794697680769228,0.6,0.0002266188740200881,0.9925078547573436,0.00022832955218827334,199.09812329986624,0.0,0.0,0.0,0.05202602090921647,7.721236851818535e-05,0.00014940650550190275,0.0005369355541527611,0.09239241340616251,0.09239241340616251,0.09239241340616251,0.09239222442152974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.4482336424,595.651967108752,0.0,0.09239241340616251,0.09239241360159768,0.09239241360159768,0.37006384306365364,0.37006384306365364,0.5,10.031224770551932,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27777.514293315093,21042.347802222117,0.7575317064020428,0.7521187721547137,0.48569412254302574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527694010730248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54903804070955,260.54903804070955,-12.60096195929043,244.69864718063522,276.3994289007578,114497.26530841476,114491.67716412524,5.5881442894956415,0.0,nan,276.3994289007578,3.2494289007578345,270.0592725567483,-3.0907274432516942,263.719116212732,-9.430883787267987,257.37895986870893,-15.771040131291045,251.03880352467507,-22.111196475324903,244.69864718063522,-28.451352819364757,1.0,1.0,25762.5980482374,25762.5980482374,275.8269292990048,2.6769292990048257,275.8269292990048,275.8269292990048,82133.69918776327,82133.66973099398,0.02945676929084584,0.0,8575.796259387458,8575.796259387458,0.90693062917861,3611.7586052278875,275.8269292990048,2.6769292990048257,1.0,0.002,0.12840957671794334,0.004843762492744615,0.000198188664768383,0.0018018113426493318,0.09909433238419149,0.09909433238419149,0.0,7.41771487983156e-12,0.9999979232123288,0.9999979232123288,0.0,0.09239222172217221,1.9187942547725587e-07,0.0,0.0,0.0,1599667.0505678037,266.24954811516636,0.0,1.0,1285745.9321120903,2593.1256716204293,,,,,,,,,,,,,,,,,,,2.0,14583.378727583682,1572.9441243295255,0.37006384306365364,6.1796691888313084,2.781441882692298
