time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5079.0,-30.21210067460671,4.998393854349233,35.052407960976986,27.751269831229024,5.010577913449378,-26.68983281580211,-40.18588709933681,1.4883100543770502,-6.900462632891731,-6.900462632878801,40.10495580852534,37554.176697545336,20600.127908284096,20600.127908284096,58154.30460582943,82143.11333285166,82133.7578730532,20600.127908284096,102733.88578133729,102733.88578133729,102733.88578133729,130511.44349898992,125993.04825950885,4518.395239481069,0.0,94866.12321364885,50277.18657737554,49543.26292919257,27777.55771765262,77320.82064684518,21042.378489929368,1572.9464126019361,0.0,0.8764764659899462,2.688272852869624,0.0014957518510113484,1.0,1.0,-6.900462632891731,329138.2511940612,1559063.5994136408,4.736804652019649,1559063.5994136408,4.736804652019649,0.757531626927624,0.09239250218199513,3.5937855457604853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937855457604853,1.2847900448422973,1.285081217673579,2.7971772977129565,5926.883041778828,14583.37311967308,6453.767336592395,0.0004259499910197718,26397.268842477388,2691.7723017011303,19290.74245518483,1967.108284193362,0.7307855433946625,0.7307855433946625,32486.889136266745,32395.05729023726,1.0035446905603487,0.8,4300.053243275048,4287.898129693729,1.0035446905603487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.881108872272,3099.015535412006,7.630012981160002,4.998393854349233,-2.3710435262034553,7.3694373805526885,2.7814388875637817,3.5,0.7946968250182234,0.6,0.0002266188740200881,0.9925002891895096,0.00022833129268420507,199.09806338202276,0.0,0.0,0.0,0.05202602090921647,7.721291562717573e-05,0.00014940595839291236,0.0005369329737229409,0.09239250198627409,0.09239250198627409,0.09239250198627409,0.0923923113198747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.5253785791,595.6519425281101,0.0,0.09239250198627409,0.09239250218199513,0.09239250218199513,0.3700641177659384,0.3700641177659384,0.5,10.031219050913487,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27777.55771765262,21042.378489929368,0.757531626927624,0.7521170122009332,0.4856929399271399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527689631725338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54907450955716,260.54907450955716,-12.600925490442819,244.6987173759143,276.3994316431739,114496.88968836173,114491.31083727474,5.578851087003699,0.0,nan,276.3994316431739,3.2494316431739207,270.05928878973936,-3.090711210260622,263.71914593629367,-9.430854063706306,257.37900308284077,-15.77099691715921,251.0388602293811,-22.111139770618877,244.6987173759143,-28.451282624085678,1.0,1.0,25762.5980482374,25762.5980482374,275.8269288289514,2.676928828951418,275.8269288289514,275.8269288289514,82133.8040078979,82133.7578730532,0.04613484469882678,0.0,8575.796259387458,8575.796259387458,0.9069308819783045,3611.7544734892876,275.8269288289514,2.676928828951418,1.0,0.002,0.1284097703142446,0.004843759754821259,0.00019818895919779887,0.0018018110481550066,0.09909447959889943,0.09909447959889943,0.0,7.35280543048833e-12,0.9999979046267737,0.9999979046267737,0.0,0.09239230858521975,1.935967753795951e-07,0.0,0.0,0.0,1599667.037908077,266.24953736710825,0.0,1.0,1285745.9687207013,2593.125523894722,,,,,,,,,,,,,,,,,,,2.0,14583.37311967308,1572.9464126019361,0.3700641177659384,6.1796691888313084,2.7814388875637817
5080.0,-30.212027496799703,4.998392792347849,35.05241317532641,27.751306152809434,5.010576341543707,-26.68976711296456,-40.18582458430899,1.488315957448046,-6.900473235650168,-6.9004732356291845,40.10496627234395,37554.18297445254,20600.12750258262,20600.12750258262,58154.310477035164,82143.19194939753,82133.84942661312,20600.12750258262,102733.97692919573,102733.97692919573,102733.97692919573,130511.57885093149,125993.18170677795,4518.397144153534,0.0,94866.16581775765,50277.156841871634,49543.34330654001,27777.601921735746,77320.94522827576,21042.409748038666,1572.948734436877,0.0,0.8764763674339501,2.688271787313516,0.0014957518510113484,1.0,1.0,-6.900473235650168,329138.1129762046,1559064.0515771012,4.736808014967916,1559064.0515771012,4.736808014967916,0.7575315467233747,0.09239259094691087,3.593783000308961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593783000308961,1.2847900172270437,1.285081190052067,2.797175376615555,5926.87897120396,14583.367511875833,6453.7668548201145,0.0004259505700844646,26397.299394426962,2691.775417132962,19290.741015135245,1967.1081373491709,0.7307846430384441,0.7307846430384441,32486.870728088226,32395.05729023726,1.003543979757122,0.8,4300.050806718337,4287.898129693729,1.003543979757122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.879363676325,3099.015535412006,7.630017762916709,4.998392792347849,-2.371052382384687,7.369445174732536,2.781435891039965,3.5,0.7946959688685614,0.6,0.0002266188740200881,0.9924927167978495,0.00022833303477656224,199.09800340967874,0.0,0.0,0.0,0.05202602090921647,7.721346273975027e-05,0.00014940541128033783,0.0005369306272134468,0.09239259075179962,0.09239259075179962,0.09239259075179962,0.09239240068977098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.6034589918,595.6519176536765,0.0,0.09239259075179962,0.09239259094691087,0.09239259094691087,0.370064392211679,0.370064392211679,0.5,10.031213349408366,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,-2.0975221559638157e-11,27777.601921735746,21042.409748038666,0.7575315467233747,0.7521158763042193,0.4856922385464996,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276852596709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54911085733323,260.54911085733323,-12.600889142666745,244.6987874339289,276.3994342807107,114496.55635280383,114490.99602284393,5.5603299598920115,0.0,nan,276.3994342807107,3.249434280710716,270.05930491137354,-3.0906950886264326,263.7191755420222,-9.430824457977792,257.379046172664,-15.770953827335973,251.03891680329997,-22.111083196700008,244.6987874339289,-28.451212566071064,1.0,1.0,25762.5980482374,25762.5980482374,275.8269289020097,2.6769289020097062,275.8269289020097,275.8269289020097,82133.87874411659,82133.84942661312,0.029317503474885598,0.0,8575.796259387458,8575.796259387458,0.9069310384999659,3611.751915310506,275.8269289020097,2.6769289020097062,1.0,0.002,0.12840996327648918,0.004843757045948387,0.00019818925270765716,0.001801810754679443,0.09909462635382858,0.09909462635382858,0.0,7.387100046246653e-12,0.9999979114916503,0.9999979114916503,0.0,0.09239239798421323,1.9296269764367412e-07,0.0,0.0,0.0,1599667.0254194906,266.2495267643498,0.0,1.0,1285746.0048344187,2593.1253781660766,,,,,,,,,,,,,,,,,,,2.0,14583.367511875833,1572.948734436877,0.370064392211679,6.1796691888313084,2.781435891039965
5081.0,-30.211940912198326,4.998391730299579,35.05241838227026,27.75135354548695,5.010576035539152,-26.689689217454475,-40.18575270948929,1.4883243404930104,-6.900484078856948,-6.900484078849399,40.10497648770029,37554.194055295084,20600.127508814916,20600.127508814916,58154.321564109996,82143.2864009605,82133.93685701845,20600.127508814916,102734.06436583336,102734.06436583336,102734.06436583336,130511.70964427134,125993.31063747844,4518.399006792901,0.0,94866.21680952763,50277.12446277028,49543.43594084149,27777.64527843798,77321.08121927947,21042.44038037721,1572.951021858771,0.0,0.8764762685119456,2.68827069759324,0.0014957518510113484,1.0,1.0,-6.900484078856948,329137.9716239131,1559064.4930031712,4.736811390405674,1559064.4930031712,4.736811390405674,0.7575314671006732,0.09239267945455991,3.593779589958859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593779589958859,1.2847899780101844,1.2850811508263198,2.797172807593594,5926.873527754698,14583.361907848746,6453.76704233802,0.00042595147166367604,26397.33863328375,2691.779418382807,19290.741575638815,1967.1081945046285,0.7307835779821984,0.7307835779821984,32486.846065138154,32395.05729023726,1.0035430274357622,0.8,4300.047542263005,4287.898129693729,1.0035430274357622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.877618039315,3099.015535412006,7.6300226985010475,4.998391730299579,-2.3710613879971385,7.369453118296717,2.7814328937601296,3.5,0.7946951125028942,0.6,0.0002266188740200881,0.9924837571603714,0.00022833509605081596,199.09793244993978,0.0,0.0,0.0,0.05202602090921647,7.721409177081581e-05,0.00014940478224927228,0.0005369278570896824,0.09239267925831328,0.09239267925831328,0.09239267925831328,0.0923924871690981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.6806302415,595.6518930626645,0.0,0.09239267925831328,0.09239267945455991,0.09239267945455991,0.3700646666756529,0.3700646666756529,0.5,10.031207587283886,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27777.64527843798,21042.44038037721,0.7575314671006732,0.7521146968856616,0.4856915276287059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527680883639693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5491484399309,260.5491484399309,-12.600851560069088,244.69885970686212,276.39943717297234,114496.2597076177,114490.51047977201,5.749227845681111,0.0,nan,276.39943717297234,3.249437172972364,270.0593216797693,-3.0906783202306656,263.71920618655355,-9.430793813446428,257.3790906933288,-15.770909306671172,251.03897520009897,-22.111024799901003,244.69885970686212,-28.451140293137854,1.0,1.0,25762.5980482374,25762.5980482374,275.82692825380843,2.6769282538084553,275.82692825380843,275.82692825380843,82133.97715692045,82133.93685701845,0.04029990200069733,0.0,8575.796259387458,8575.796259387458,0.9069312482048034,3611.7484879086533,275.82692825380843,2.6769282538084553,1.0,0.002,0.12841015831362154,0.004843754285379726,0.0001981895493221624,0.0018018104581695184,0.0990947746610812,0.0990947746610812,0.0,7.491680886761998e-12,0.9999978890369406,0.9999978890369406,0.0,0.09239248441702663,1.9503753328332035e-07,0.0,0.0,0.0,1599667.0126476882,266.24951592114303,0.0,1.0,1285746.0417671115,2593.125229132653,,,,,,,,,,,,,,,,,,,2.0,14583.361907848746,1572.951021858771,0.3700646666756529,6.1796691888313084,2.7814328937601296
5082.0,-30.21186779292435,4.998390664487446,35.05242358805236,27.75139370877298,5.010572599879975,-26.68962375364055,-40.1856939663179,1.4883285600567164,-6.900495190105005,-6.900495190098473,40.10498686808982,37554.20866532209,20600.12796245034,20600.12796245034,58154.33662777243,82143.37347233693,82134.02601145355,20600.12796245034,102734.15397390389,102734.15397390389,102734.15397390389,130511.84353416288,125993.44265480156,4518.400879361318,0.0,94866.26532894687,50277.10051998347,49543.51645440378,27777.689560258987,77321.20601466278,21042.47165939364,1572.9533598487085,0.0,0.8764761674811061,2.6882695809356973,0.0014957518510113484,1.0,1.0,-6.900495190105005,329137.8267774751,1559064.941561464,4.736814837802047,1559064.941561464,4.736814837802047,0.7575313855295835,0.09239276827186907,3.59377651106332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59377651106332,1.2847899582705755,1.2850811310822374,2.7971704541501983,5926.868541090548,14583.356574843701,6453.767126667733,0.00042595228421023597,26397.37474962738,2691.783101224922,19290.74182770597,1967.108220208325,0.7307825876881289,0.7307825876881289,32486.823799195237,32395.05729023726,1.0035421676712515,0.8,4300.044595082078,4287.898129693729,1.0035421676712515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8758713624534,3099.015535412006,7.630027802742942,4.998390664487446,-2.3710705621710835,7.3694612266585295,2.781429894696148,3.5,0.7946942556274709,0.6,0.0002266188740200881,0.9924761909616,0.00022833683677642624,199.0978725256449,0.0,0.0,0.0,0.05202602090921647,7.721460588038423e-05,0.00014940426813970386,0.0005369255494930737,0.09239276806837936,0.09239276806837936,0.09239276806837936,0.092392575470473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.7586734613,595.651868196228,0.0,0.09239276806837936,0.09239276827186907,0.09239276827186907,0.370064940842272,0.370064940842272,0.5,10.031201809812226,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27777.689560258987,21042.47165939364,0.7575313855295835,0.7521136778019778,0.4856909326815274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527675705885896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.549185524203,260.549185524203,-12.600814475796994,244.69893143772134,276.399439610657,114495.8746547092,114490.20165858345,5.672996125754967,0.0,nan,276.399439610657,3.2494396106570207,270.0593379760879,-3.0906620239121025,263.71923634150727,-9.430763658492708,257.37913470692007,-15.770865293079908,251.03903307232463,-22.11096692767535,244.69893143772134,-28.451068562278635,1.0,1.0,25762.5980482374,25762.5980482374,275.82692753861267,2.676927538612688,275.82692753861267,275.82692753861267,82134.05783771878,82134.02601145355,0.03182626522902865,0.0,8575.796259387458,8575.796259387458,0.9069314375282017,3611.7453936186366,275.82692753861267,2.676927538612688,1.0,0.002,0.1284103539191146,0.004843751474657482,0.00019818984670490853,0.00180181016105758,0.09909492335245426,0.09909492335245426,0.0,7.762488568596737e-12,0.9999978828867079,0.9999978828867079,0.0,0.09239257266591126,1.9560595780428562e-07,0.0,0.0,0.0,1599666.9995601675,266.249504809895,0.0,1.0,1285746.0796127685,2593.1250764151746,,,,,,,,,,,,,,,,,,,2.0,14583.356574843701,1572.9533598487085,0.370064940842272,6.1796691888313084,2.781429894696148
5083.0,-30.211794806813796,4.99838960547002,35.05242877906783,27.751443860493623,5.010572888393908,-26.689558037292304,-40.18563145129008,1.4883361186237778,-6.900505567594905,-6.900505567539895,40.10499685375881,37554.20172824467,20600.127140990953,20600.127140990953,58154.32886923562,82143.4680671012,82134.11153198412,20600.127140990953,102734.23867297507,102734.23867297507,102734.23867297507,130511.97024315067,125993.56759592182,4518.402647228857,0.0,94866.32041205191,50277.05407229748,49543.62926639381,27777.731570175598,77321.36083656941,21042.501355024473,1572.9555718889815,0.0,0.8764760720033,2.6882685380196722,0.0014957518510113484,1.0,1.0,-6.900505567594905,329137.6914963688,1559065.3730625396,4.736818095717062,1559065.3730625396,4.736818095717062,0.757531308914274,0.09239285606497238,3.593772768078736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593772768078736,1.284789922910723,1.2850810957143712,2.797167617828879,5926.862531266022,14583.350974969417,6453.767591427444,0.00042595331901197213,26397.41757038476,2691.7874677269774,19290.743216903847,1967.108361867085,0.7307814548702717,0.7307814548702717,32486.79673069101,32395.05729023726,1.0035411224635566,0.8,4300.041012221038,4287.898129693729,1.0035411224635566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.874122992645,3099.015535412006,7.630032439496465,4.99838960547002,-2.371079281114903,7.369468886584923,2.7814268927266537,3.5,0.7946933979219011,0.6,0.0002266188740200881,0.9924686386042887,0.00022833857434405465,199.09781271051898,0.0,0.0,0.0,0.05202602090921647,7.72151530040319e-05,0.0001494037210160562,0.0005369230240371356,0.09239285588223865,0.09239285588223865,0.09239285588223865,0.09239265949342458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.8353570522,595.651843752505,0.0,0.09239285588223865,0.09239285606497238,0.09239285606497238,0.3700652148924788,0.3700652148924788,0.5,10.03119591846403,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,-5.502442945726216e-11,27777.731570175598,21042.501355024473,0.757531308914274,0.7521120714902282,0.485689870456642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527671333360717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5492225272103,260.5492225272103,-12.600777472789673,244.69900273592165,276.3994423184726,114495.51288382184,114489.85231935928,5.660564462523763,0.0,nan,276.3994423184726,3.2494423184726315,270.0593544019791,-3.090645598020899,263.7192664854782,-9.430733514521762,257.3791785689642,-15.770821431035756,251.03909065244636,-22.110909347553616,244.69900273592165,-28.450997264078325,1.0,1.0,25762.5980482374,25762.5980482374,275.82692713348496,2.6769271334849805,275.82692713348496,275.82692713348496,82134.15874147567,82134.11153198412,0.04720949154580012,0.0,8575.796259387458,8575.796259387458,0.906931667686809,3611.7416319191298,275.82692713348496,2.6769271334849805,1.0,0.002,0.12841055318505254,0.004843748778219165,0.00019819015003548555,0.0018018098570322927,0.09909507501774277,0.09909507501774277,0.0,7.067778220321008e-12,0.9999978432699799,0.9999978432699799,0.0,0.09239265679852607,1.9926644632095342e-07,0.0,0.0,0.0,1599666.9873369136,266.2494944324051,0.0,1.0,1285746.1149591925,2593.124933782788,,,,,,,,,,,,,,,,,,,2.0,14583.350974969417,1572.9555718889815,0.3700652148924788,6.1796691888313084,2.7814268927266537
5084.0,-30.211721751342072,4.998388547462424,35.05243397716739,27.751499774772697,5.01057127065618,-26.689492449144677,-40.18556893626226,1.4883419681863461,-6.900516350687269,-6.90051635070415,40.10500744000435,37554.187855596625,20600.127025204343,20600.127025204343,58154.31488080097,82143.57439280607,82134.20453008878,20600.127025204343,102734.33155529313,102734.33155529313,102734.33155529313,130512.10805632864,125993.70355708852,4518.404499240118,0.0,94866.38405561501,50276.997517421536,49543.76282021497,27777.77650103551,77321.53932125049,21042.533121931425,1572.957932960293,0.0,0.8764759719845456,2.6882674543417733,0.0014957518510113484,1.0,1.0,-6.900516350687269,329137.55092786613,1559065.8305163994,4.736821508579811,1559065.8305163994,4.736821508579811,0.7575312272077283,0.09239294487801092,3.5937683307767245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937683307767245,1.284789895545793,1.2850810683432397,2.7971642236881475,5926.855339489098,14583.345374864735,6453.768630862954,0.0004259546312413083,26397.467873259222,2691.792597192642,19290.746323846146,1967.1086786870285,0.730780179995513,0.730780179995513,32486.76464101689,32395.05729023726,1.0035398833715694,0.8,4300.036764744257,4287.898129693729,1.0035398833715694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8723747813024,3099.015535412006,7.630037337180806,4.998388547462424,-2.371088250788035,7.369476798250459,2.781423891030543,3.5,0.7946925402944408,0.6,0.0002266188740200881,0.9924610791317978,0.00022834031357515163,199.0977528385847,0.0,0.0,0.0,0.05202602090921647,7.72157001312638e-05,0.00014940317388882428,0.0005369203948391848,0.09239294467857198,0.09239294467857198,0.09239294467857198,0.0923927503904539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.9146377307,595.6518184938059,0.0,0.09239294467857198,0.09239294487801092,0.09239294487801092,0.3700654884310714,0.3700654884310714,0.5,10.031190090774466,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27777.77650103551,21042.533121931425,0.7575312272077283,0.7521101544446137,0.4856885699024813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452766696880132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5492592967367,260.5492592967367,-12.600740703263284,244.699073674777,276.3994449186692,114495.11092906765,114489.48608136195,5.62484770570878,0.0,nan,276.3994449186692,3.2494449186692123,270.0593706699081,-3.090629330091872,263.71929642113787,-9.430703578862108,257.3792221723574,-15.770777827642576,251.03914792357065,-22.110852076429325,244.699073674777,-28.45092632522298,1.0,1.0,25762.5980482374,25762.5980482374,275.8269271945737,2.67692719457375,275.8269271945737,275.8269271945737,82134.26499173639,82134.20453008878,0.060461647604824975,0.0,8575.796259387458,8575.796259387458,0.9069319405393396,3611.737172430608,275.8269271945737,2.67692719457375,1.0,0.002,0.12841075040834965,0.004843746021406658,0.0001981904500485373,0.001801809557868996,0.09909522502426865,0.09909522502426865,0.0,7.917533382389985e-12,0.9999978653843001,0.9999978653843001,0.0,0.09239274765458022,1.9722343069354369e-07,0.0,0.0,0.0,1599666.9746359116,266.2494836493127,0.0,1.0,1285746.1516871275,2593.1247855756537,,,,,,,,,,,,,,,,,,,2.0,14583.345374864735,1572.957932960293,0.3700654884310714,6.1796691888313084,2.781423891030543
5085.0,-30.211635194875377,4.998387497357175,35.052439174143444,27.751547970715933,5.010570684557956,-26.689414606965034,-40.18549709636716,1.488350096365732,-6.900526647342872,-6.900526647327551,40.10501780368649,37554.19782539818,20600.126072488365,20600.126072488365,58154.32389788654,82143.67049434375,82134.29559812932,20600.126072488365,102734.42167061768,102734.42167061768,102734.42167061768,130512.24174295926,125993.83541891727,4518.40632404199,0.0,94866.43625485837,50276.96358489459,49543.85852218198,27777.820072341583,77321.67859452356,21042.563944965008,1572.9602174220408,0.0,0.876475875496596,2.6882664195500814,0.0014957518510113484,1.0,1.0,-6.900526647342872,329137.41670060664,1559066.2783526895,4.736824800964101,1559066.2783526895,4.736824800964101,0.7575311485985583,0.09239303313890522,3.5937648211087088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937648211087088,1.2847898575212318,1.2850810303100608,2.7971615747669616,5926.849726742967,14583.339778582458,6453.76890408285,0.0004259555730701011,26397.508177953398,2691.796707127653,19290.7471405187,1967.1087619644527,0.7307790951507269,0.7307790951507269,32486.739259799302,32395.05729023726,1.0035389033162327,0.8,4300.033405217078,4287.898129693729,1.0035389033162327,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8706257186573,3099.015535412006,7.630041927288638,4.998387497357175,-2.3710969170423555,7.369484414399531,2.7814208878740345,3.5,0.7946916822497242,0.6,0.0002266188740200881,0.992452122713599,0.00022834237424013812,199.09768190208183,0.0,0.0,0.0,0.05202602090921647,7.721632887351973e-05,0.00014940254514656838,0.0005369176109318431,0.09239303295206204,0.09239303295206204,0.09239303295206204,0.09239283883980401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.99282071216,595.6517935811028,0.0,0.09239303295206204,0.09239303313890522,0.09239303313890522,0.3700657621687967,0.3700657621687967,0.5,10.031184267553995,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,27777.820072341583,21042.563944965008,0.7575311485985583,0.7521089163473673,0.4856878240103031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527662600096762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5492971963814,260.5492971963814,-12.60070280361856,244.69914666099336,276.39944773174244,114494.80229439482,114489.00456574776,5.797728647074354,0.0,nan,276.39944773174244,3.249447731742464,270.0593875176099,-3.0906124823900996,263.71932730346896,-9.430672696531019,257.37926708931576,-15.770732910684217,251.0392068751581,-22.110793124841877,244.69914666099336,-28.450853339006613,1.0,1.0,25762.5980482374,25762.5980482374,275.82692751714393,2.6769275171439517,275.82692751714393,275.82692751714393,82134.36113792841,82134.29559812932,0.06553979909222107,0.0,8575.796259387458,8575.796259387458,0.9069321563509749,3611.733645214252,275.82692751714393,2.6769275171439517,1.0,0.002,0.1284109473827535,0.004843743348785626,0.00019819074987517115,0.0018018092572576192,0.09909537493758558,0.09909537493758558,0.0,7.132790452030191e-12,0.9999978680751238,0.9999978680751238,0.0,0.09239283616389948,1.9697500573566013e-07,0.0,0.0,0.0,1599666.9625078656,266.2494733526571,0.0,1.0,1285746.186758221,2593.1246440543296,,,,,,,,,,,,,,,,,,,2.0,14583.339778582458,1572.9602174220408,0.3700657621687967,6.1796691888313084,2.7814208878740345
5086.0,-30.211562140086777,4.9983864539088625,35.05244437619616,27.751580660138302,5.010569720066572,-26.689348954071633,-40.185438353195764,1.4883565338025826,-6.90053702496715,-6.90053702488676,40.10502834398793,37554.221568483496,20600.125274890735,20600.125274890735,58154.34684337423,82143.74225027446,82134.38891465824,20600.125274890735,102734.51418954897,102734.51418954897,102734.51418954897,130512.37865571369,125993.97046417402,4518.40819153967,0.0,94866.47358186523,50276.95289917523,49543.91186965555,27777.86446616472,77321.77633582026,21042.5953536184,1572.9625430191247,0.0,0.8764757778838047,2.6882653766214712,0.0014957518510113484,1.0,1.0,-6.90053702496715,329137.28141787456,1559066.7338216396,4.736828131730965,1559066.7338216396,4.736828131730965,0.757531068640992,0.09239312171849728,3.59376264833829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59376264833829,1.2847898274061609,1.285081000188165,2.7971599491830292,5926.846282325679,14583.334455205297,6453.768242622844,0.00042595602423459254,26397.53452435994,2691.799393713444,19290.745163370477,1967.108560351443,0.7307782908880661,0.7307782908880661,32486.723546755446,32395.05729023726,1.0035382965821387,0.8,4300.031325395741,4287.898129693729,1.0035382965821387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8688770166586,3099.015535412006,7.630046573837235,4.9983864539088625,-2.371105630504128,7.3694920844129905,2.781417885338055,3.5,0.7946908243823014,0.6,0.0002266188740200881,0.9924445634474811,0.00022834411348163978,199.09762203078608,0.0,0.0,0.0,0.05202602090921647,7.721684299685971e-05,0.0001494020310232284,0.0005369154386771567,0.09239312152858337,0.09239312152858337,0.09239312152858337,0.09239292930701141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.0715830589,595.6517684886841,0.0,0.09239312152858337,0.09239312171849728,0.09239312171849728,0.37006603586893916,0.37006603586893916,0.5,10.031178501305616,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,-8.037659426918253e-11,27777.86446616472,21042.5953536184,0.757531068640992,0.7521082623710174,0.48568751712816044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527657424038445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54933475884667,260.54933475884667,-12.600665241153308,244.69921898677435,276.3994505308911,114494.4666789396,114488.72053088273,5.746148056846361,0.0,nan,276.3994505308911,3.2494505308911243,270.05940422208755,-3.0905957779124265,263.7193579132679,-9.430642086732064,257.3793116044453,-15.770688395554657,251.03926529561383,-22.110734704386147,244.69921898677435,-28.450781013225622,1.0,1.0,25762.5980482374,25762.5980482374,275.8269280209683,2.676928020968319,275.8269280209683,275.8269280209683,82134.42900659544,82134.38891465824,0.040091937204124406,0.0,8575.796259387458,8575.796259387458,0.9069322899559188,3611.7314615799814,275.8269280209683,2.676928020968319,1.0,0.002,0.12841114246655214,0.004843740672132332,0.00019819104675089917,0.0018018089605998351,0.09909552337544958,0.09909552337544958,0.0,7.350734170658013e-12,0.9999978885411913,0.9999978885411913,0.0,0.09239292663422657,1.9508427071438714e-07,0.0,0.0,0.0,1599666.9502844475,266.2494629750328,0.0,1.0,1285746.2221051003,2593.1245014201413,,,,,,,,,,,,,,,,,,,2.0,14583.334455205297,1572.9625430191247,0.37006603586893916,6.1796691888313084,2.781417885338055
5087.0,-30.211489204908272,4.998385412369976,35.05244957694775,27.751632837485545,5.010569322139255,-26.68928335220642,-40.18537583816794,1.4883634691704721,-6.900547728938193,-6.9005477289393715,40.10503871077946,37554.211914334504,20600.125047268055,20600.125047268055,58154.33696160256,82143.84099387012,82134.47891811597,20600.125047268055,102734.60396538403,102734.60396538403,102734.60396538403,130512.51233739726,125994.10228511857,4518.4100522786875,0.0,94866.53170652942,50276.9026260296,49544.032311666466,27777.908372013237,77321.9406836797,21042.626389682177,1572.9648532661508,0.0,0.8764756791443368,2.6882643008961122,0.0014957518510113484,1.0,1.0,-6.900547728938193,329137.1418809373,1559067.1817919803,4.736831500943032,1559067.1817919803,4.736831500943032,0.7575309885780679,0.09239321023826481,3.5937586570496483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937586570496483,1.2847897949617129,1.285080967736364,2.7971569132495664,5926.839849546973,14583.328864229732,6453.768916941675,0.0004259571589051462,26397.580015685184,2691.8040325376337,19290.74717895459,1967.1087658838228,0.7307771078823216,0.7307771078823216,32486.694682544236,32395.05729023726,1.0035371820369121,0.8,4300.027504850029,4287.898129693729,1.0035371820369121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8671284641664,3099.015535412006,7.6300514310815535,4.998385412369976,-2.371114545292601,7.369499957662577,2.781414883060076,3.5,0.7946899665885931,0.6,0.0002266188740200881,0.9924370166198476,0.00022834584988771565,199.09756225755146,0.0,0.0,0.0,0.05202602090921647,7.721739013516338e-05,0.0001494014838849247,0.0005369128760875117,0.0923932100463704,0.0923932100463704,0.0923932100463704,0.09239301762649668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.14952936955,595.6517436530819,0.0,0.0923932100463704,0.09239321023826481,0.09239321023826481,0.37006630974205335,0.37006630974205335,0.5,10.031172730299566,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27777.908372013237,21042.626389682177,0.7575309885780679,0.7521065359638234,0.48568635994234755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527653055380478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5493720860663,260.5493720860663,-12.600627913933693,244.69929075669017,276.3994534154159,114494.08315627769,114488.37299471397,5.710161563731399,0.0,nan,276.3994534154159,3.2494534154159282,270.0594208836899,-3.0905791163100957,263.7193883519479,-9.430611648052093,257.3793558202027,-15.770644179797273,251.03932328845127,-22.110676711548706,244.69929075669017,-28.450709243309802,1.0,1.0,25762.5980482374,25762.5980482374,275.8269278119712,2.676927811971211,275.8269278119712,275.8269278119712,82134.53160969792,82134.47891811597,0.0526915819500573,0.0,8575.796259387458,8575.796259387458,0.9069325353825498,3611.7274503348963,275.8269278119712,2.676927811971211,1.0,0.002,0.1284113377731163,0.004843737937051291,0.00019819134383777099,0.0018018086641894602,0.09909567191888549,0.09909567191888549,0.0,8.027231223478593e-12,0.9999978861404492,0.9999978861404492,0.0,0.09239301493199492,1.9530626989540444e-07,0.0,0.0,0.0,1599666.9376766353,266.2494522710618,0.0,1.0,1285746.2585635367,2593.1243543005485,,,,,,,,,,,,,,,,,,,2.0,14583.328864229732,1572.9648532661508,0.37006630974205335,6.1796691888313084,2.781414883060076
5088.0,-30.21141620436895,4.998384374830828,35.05245478190426,27.751668460574024,5.010567955023043,-26.689217788430636,-40.18531335806472,1.4883695388245748,-6.900558286822559,-6.900558286832307,40.105049233408565,37554.21842874845,20600.124566928203,20600.124566928203,58154.34299567665,82143.91821385924,82134.57150293032,20600.124566928203,102734.69606985853,102734.69606985853,102734.69606985853,130512.64889635821,125994.23695494025,4518.411941417959,0.0,94866.57332453899,50276.87353848872,49544.11087338918,27777.952826499673,77322.06369988885,21042.65782992888,1572.9671860873113,0.0,0.8764755806083425,2.688263239852446,0.0014957518510113484,1.0,1.0,-6.900558286822559,329137.0042484286,1559067.636497311,4.736834863212602,1559067.636497311,4.736834863212602,0.7575309081040184,0.09239329890990286,3.593756188455303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593756188455303,1.2847897665671746,1.2850809393353906,2.797155053668779,5926.835909318427,14583.32327329314,6453.768379153563,0.0004259577084884578,26397.60972914395,2691.8070624671986,19290.74557146993,1967.108601966006,0.7307762244159639,0.7307762244159639,32486.67683015426,32395.05729023726,1.0035364926956265,0.8,4300.025141859005,4287.898129693729,1.0035364926956265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8653792335367,3099.015535412006,7.63005619664502,4.998384374830828,-2.3711233687726736,7.369507743603502,2.781411879619027,3.5,0.7946891084625791,0.6,0.0002266188740200881,0.9924294630911119,0.00022834758786205334,199.09750243078705,0.0,0.0,0.0,0.05202602090921647,7.721793697138373e-05,0.00014940093704870436,0.0005369105420798024,0.09239329871404307,0.09239329871404307,0.09239329871404307,0.09239310779785806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.22801876743,595.6517186485434,0.0,0.09239329871404307,0.09239329890990286,0.09239329890990286,0.37006658354117483,0.37006658354117483,0.5,10.031167002947342,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27777.952826499673,21042.65782992888,0.7575309081040184,0.7521054174315868,0.4856856714858017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527648693877786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5494091386508,260.5494091386508,-12.60059086134919,244.69936207428708,276.3994562029859,114493.7417684545,114488.0736199092,5.668148545313301,0.0,nan,276.3994562029859,3.2494562029859253,270.05943737726824,-3.0905626227317384,263.71941855153017,-9.430581448469809,257.3793997257912,-15.770600274208789,251.03938090004186,-22.110619099958114,244.69936207428708,-28.450637925712897,1.0,1.0,25762.5980482374,25762.5980482374,275.8269280501387,2.676928050138713,275.8269280501387,275.8269280501387,82134.60484410546,82134.57150293032,0.03334117513441015,0.0,8575.796259387458,8575.796259387458,0.9069326871777829,3611.7249693975796,275.8269280501387,2.676928050138713,1.0,0.002,0.12841153159432794,0.004843735230696116,0.00019819163869150717,0.0018018083686241013,0.09909581934575358,0.09909581934575358,0.0,7.315608622354697e-12,0.9999979022091592,0.9999979022091592,0.0,0.09239310508808665,1.938218162059655e-07,0.0,0.0,0.0,1599666.9252408927,266.2494417131774,0.0,1.0,1285746.294524389,2593.1242091888435,,,,,,,,,,,,,,,,,,,2.0,14583.32327329314,1572.9671860873113,0.37006658354117483,6.1796691888313084,2.781411879619027
5089.0,-30.211329823172445,4.9983833314761945,35.052459976564435,27.751722558774077,5.010565425317796,-26.68914029836841,-40.18524151816962,1.4883758999126655,-6.900569534192016,-6.900569534194897,40.10505934681741,37554.220506730344,20600.125267146097,20600.125267146097,58154.34577387644,82144.02624422491,82134.65654899215,20600.125267146097,102734.78181613825,102734.78181613825,102734.78181613825,130512.77792304016,125994.36415102797,4518.413772012188,0.0,94866.63429163101,50276.82855196523,49544.228599628645,27777.99610690192,77322.22470653057,21042.688379260628,1572.9694798371124,0.0,0.8764754798559455,2.6882621095174875,0.0014957518510113484,1.0,1.0,-6.900569534192016,329136.85762785247,1559068.0735190301,4.736838301111304,1559068.0735190301,4.736838301111304,0.7575308275758672,0.09239338732693964,3.5937519659475323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937519659475323,1.2847897368092762,1.2850809095707483,2.7971518319195723,5926.829082818458,14583.317686097114,6453.76924658171,0.00042595893582728523,26397.657709974534,2691.811955150284,19290.748164270713,1967.1088663581054,0.7307749943655635,0.7307749943655635,32486.646293800815,32395.05729023726,1.0035353135837402,0.8,4300.021099983985,4287.898129693729,1.0035353135837402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.863629693876,3099.015535412006,7.630061400353706,4.9983833314761945,-2.3711326218217703,7.369515953297965,2.7814088756486672,3.5,0.7946882501853335,0.6,0.0002266188740200881,0.9924205251160052,0.00022834964441469845,199.09743163810313,0.0,0.0,0.0,0.05202602090921647,7.721856573047954e-05,0.00014940030828960855,0.0005369076516289482,0.09239338712196987,0.09239338712196987,0.09239338712196987,0.09239319305899094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.304984675,595.6516941192858,0.0,0.09239338712196987,0.09239338732693964,0.09239338732693964,0.37006685746036544,0.37006685746036544,0.5,10.031161181166137,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27777.99610690192,21042.688379260628,0.7575308275758672,0.7521038872665128,0.485684687025806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527644328469158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5494470772637,260.5494470772637,-12.600552922736256,244.69943532243872,276.39945883205905,114493.3860079017,114487.58231832895,5.803689572765696,0.0,nan,276.39945883205905,3.2494588320590765,270.0594541301595,-3.0905458698404686,263.7194494282339,-9.430550571766105,257.3794447263134,-15.770555273686568,251.03944002437743,-22.11055997562255,244.69943532243872,-28.45056467756126,1.0,1.0,25762.5980482374,25762.5980482374,275.82692671976326,2.676926719763287,275.82692671976326,275.82692671976326,82134.71341486159,82134.65654899215,0.05686586943920702,0.0,8575.796259387458,8575.796259387458,0.906932946822033,3611.7207257772698,275.82692671976326,2.676926719763287,1.0,0.002,0.12841172870710152,0.004843732389122398,0.0001981919383451788,0.0018018080692013933,0.09909596917258941,0.09909596917258941,0.0,7.546571874350594e-12,0.9999978665851421,0.9999978665851421,0.0,0.09239319021351435,1.9711342529366662e-07,0.0,0.0,0.0,1599666.9119930293,266.24943046580796,0.0,1.0,1285746.3328336643,2593.12405460062,,,,,,,,,,,,,,,,,,,2.0,14583.317686097114,1572.9694798371124,0.37006685746036544,6.1796691888313084,2.7814088756486672
5090.0,-30.211256899018117,4.998382297636988,35.05246516521408,27.751771557983034,5.010565488575953,-26.689074660258974,-40.18518280992282,1.4883832495760632,-6.900579715875324,-6.9005797158389175,40.105069562404786,37554.22810911314,20600.12411909927,20600.12411909927,58154.3522282124,82144.11910800234,82134.74589391497,20600.12411909927,102734.87001301424,102734.87001301424,102734.87001301424,130512.90895717697,125994.49339444704,4518.415562729934,0.0,94866.68783307225,50276.79683331361,49544.32333306516,27778.038944162738,77322.36227722789,21042.718682647985,1572.9717265211953,0.0,0.8764753845695652,2.688261086281851,0.0014957518510113484,1.0,1.0,-6.900579715875324,329136.7248995893,1559068.514957369,4.73684155249767,1559068.514957369,4.73684155249767,0.7575307502788958,0.09239347523422994,3.5937482930168407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937482930168407,1.2847897024267112,1.285080875180391,2.797149047995145,5926.823184016658,14583.312369393607,6453.76978158809,0.0004259599635592968,26397.69958775677,2691.8162254956355,19290.749763440585,1967.10902942805,0.7307738956309517,0.7307738956309517,32486.619731875875,32395.05729023726,1.0035342879382063,0.8,4300.017584175162,4287.898129693729,1.0035342879382063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8618781245955,3099.015535412006,7.630065925227528,4.998382297636988,-2.371141213401761,7.369523511038749,2.7814058681947373,3.5,0.7946873909127821,0.6,0.0002266188740200881,0.9924129796262089,0.00022835138059706134,199.0973718740176,0.0,0.0,0.0,0.05202602090921647,7.721907956191834e-05,0.00014939979445816975,0.0005369052563111144,0.09239347504943979,0.09239347504943979,0.09239347504943979,0.09239327981255213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.38261727407,595.6516693782675,0.0,0.09239347504943979,0.09239347523422994,0.09239347523422994,0.3700671309463946,0.3700671309463946,0.5,10.031155323574952,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,-3.637978807091713e-11,27778.038944162738,21042.718682647985,0.7575307502788958,0.7521026326085147,0.4856839212240827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527639162904948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5494847531659,260.5494847531659,-12.60051524683405,244.6995078493101,276.39946165699325,114493.01206313317,114487.24856185334,5.763501279853291,0.0,nan,276.39946165699325,3.249461656993276,270.0594708954794,-3.090529104520556,263.7194801339443,-9.430519866055704,257.379489372408,-15.770510627591989,251.0394986108604,-22.110501389139586,244.6995078493101,-28.450492150689882,1.0,1.0,25762.5980482374,25762.5980482374,275.8269269563848,2.6769269563848184,275.8269269563848,275.8269269563848,82134.80965027967,82134.74589391497,0.06375636470329482,0.0,8575.796259387458,8575.796259387458,0.9069331726724031,3611.717034481925,275.8269269563848,2.6769269563848184,1.0,0.002,0.12841192680661462,0.004843729732370393,0.00019819223995499116,0.0018018077667464846,0.09909611997749558,0.09909611997749558,0.0,6.701475745857222e-12,0.9999978559037108,0.9999978559037108,0.0,0.09239327713372254,1.9810050739420772e-07,0.0,0.0,0.0,1599666.9000003967,266.24942028412465,0.0,1.0,1285746.3675131472,2593.123914659614,,,,,,,,,,,,,,,,,,,2.0,14583.312369393607,1572.9717265211953,0.3700671309463946,6.1796691888313084,2.7814058681947373
5091.0,-30.211183984737588,4.998381268953514,35.05247036256965,27.751806133333616,5.010564472215234,-26.689009139040643,-40.185120294895,1.4883896262648588,-6.900590196513463,-6.900590196563264,40.10508019070112,37554.23568092254,20600.123504120864,20600.123504120864,58154.3591850434,82144.19410830985,82134.840250099,20600.123504120864,102734.96375421988,102734.96375421988,102734.96375421988,130513.04756018364,125994.63012748414,4518.417432699495,0.0,94866.72784551348,50276.76941721083,49544.398253669606,27778.083805963764,77322.48205963337,21042.75042042912,1572.9740769378716,0.0,0.8764752860516264,2.688260033002268,0.0014957518510113484,1.0,1.0,-6.900590196513463,329136.5882741989,1559068.9742281684,4.736844914152573,1559068.9742281684,4.736844914152573,0.7575306694089312,0.09239356389766726,3.593745953243909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593745953243909,1.284789672595834,1.2850808453427534,2.7971472918076765,5926.8194628661495,14583.30678598006,6453.769140555453,0.00042596046221660084,26397.727908363042,2691.819113393773,19290.747847351136,1967.1088340413023,0.7307730390402142,0.7307730390402142,32486.602811087385,32395.05729023726,1.0035336345695862,0.8,4300.01534449345,4287.898129693729,1.0035336345695862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8601272135907,3099.015535412006,7.630070645689842,4.998381268953514,-2.371149987545212,7.369531256498726,2.7814028618723707,3.5,0.7946865319635344,0.6,0.0002266188740200881,0.9924054352199281,0.0002283531165565078,199.09731211805988,0.0,0.0,0.0,0.05202602090921647,7.721962671487323e-05,0.00014939924730521486,0.0005369029404208019,0.09239356370509147,0.09239356370509147,0.09239356370509147,0.09239337128579792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.4618318576,595.6516441431138,0.0,0.09239356370509147,0.09239356389766726,0.09239356389766726,0.37006740423339723,0.37006740423339723,0.5,10.031149551778752,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,4.979483492206782e-11,27778.083805963764,21042.75042042912,0.7575306694089312,0.7521015574770744,0.485683266762694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452763480206984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5495221150805,260.5495221150805,-12.600477884919485,244.6995797745235,276.3994644556083,114492.67319115561,114486.95772272286,5.715468432760103,0.0,nan,276.3994644556083,3.249464455608347,270.05948751941617,-3.0905124805838113,263.71951058320013,-9.430489416799844,257.3795336469807,-15.770466353019287,251.03955671075425,-22.110443289245723,244.6995797745235,-28.450420225476478,1.0,1.0,25762.5980482374,25762.5980482374,275.8269274782754,2.676927478275445,275.8269274782754,275.8269274782754,82134.88074961855,82134.840250099,0.04049951954220887,0.0,8575.796259387458,8575.796259387458,0.9069333165461818,3611.7146830101283,275.8269274782754,2.676927478275445,1.0,0.002,0.1284121220967691,0.004843727038287431,0.00019819253710727148,0.0018018074705416548,0.09909626855363574,0.09909626855363574,0.0,7.648926197284522e-12,0.9999978863206399,0.9999978863206399,0.0,0.09239336860729824,1.9529036901602447e-07,0.0,0.0,0.0,1599666.8876556335,266.2494098034865,0.0,1.0,1285746.4032108863,2593.123770609675,,,,,,,,,,,,,,,,,,,2.0,14583.30678598006,1572.9740769378716,0.37006740423339723,6.1796691888313084,2.7814028618723707
