time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5092.0,-30.211111119556914,4.998380242536714,35.052475558461005,27.751838752906792,5.010564095645777,-26.688943598037643,-40.18506155172361,1.4883965738613452,-6.900600873809083,-6.900600873805551,40.10509054338062,37554.259490169105,20600.123232308484,20600.123232308484,58154.38272247759,82144.26515496415,82134.93015519012,20600.123232308484,102735.0533874986,102735.0533874986,102735.0533874986,130513.18104252836,125994.76175751419,4518.4192850141635,0.0,94866.76497844789,50276.75931269491,49544.45073972553,27778.127655029766,77322.5783947553,21042.781416879694,1572.9763839439352,0.0,0.8764751875128395,2.6882589599594002,0.0014957518510113484,1.0,1.0,-6.900600873809083,329136.44908523175,1559069.4215890744,4.7368482765193365,1559069.4215890744,4.7368482765193365,0.7575305894697151,0.09239365231134841,3.5937438465935037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937438465935037,1.2847896400941872,1.2850808128337405,2.7971457228827346,5926.816138502463,14583.301204799513,6453.768307547404,0.0004259608678827472,26397.753715355015,2691.8217449745853,19290.74535743433,1967.1085801404488,0.7307722302982663,0.7307722302982663,32486.587576194353,32395.05729023726,1.0035330462991394,0.8,4300.013327961461,4287.898129693729,1.0035330462991394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8583762041276,3099.015535412006,7.6300754935417325,4.998380242536714,-2.371158882648275,7.369539125184989,2.7813998553822508,3.5,0.7946856729663574,0.6,0.0002266188740200881,0.9923978959557846,0.00022835485135912147,199.09725240237708,0.0,0.0,0.0,0.05202602090921647,7.722014085851482e-05,0.00014939873316157328,0.0005369007779882687,0.09239365211348734,0.09239365211348734,0.09239365211348734,0.09239345952761367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.5397432056,595.6516193181834,0.0,0.09239365211348734,0.09239365231134841,0.09239365231134841,0.37006767780861033,0.37006767780861033,0.5,10.031143773873424,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27778.127655029766,21042.781416879694,0.7575305894697151,0.7521009248499418,0.48568296957769796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276304418278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5495592737919,260.5495592737919,-12.600440726208092,244.69965120480592,276.3994673427493,114492.35245956761,114486.66807600397,5.684383563643237,0.0,nan,276.3994673427493,3.2494673427493126,270.05950411518245,-3.0904958848175283,263.71954088759804,-9.430459112401934,257.37957766000756,-15.770422339992422,251.03961443240829,-22.110385567591692,244.69965120480592,-28.45034879519406,1.0,1.0,25762.5980482374,25762.5980482374,275.82692728461836,2.6769272846183867,275.82692728461836,275.82692728461836,82134.95181615445,82134.93015519012,0.021660964339389466,0.0,8575.796259387458,8575.796259387458,0.9069334460851126,3611.7125658264713,275.82692728461836,2.6769272846183867,1.0,0.002,0.12841231763206862,0.004843724303701397,0.00019819283455795503,0.0018018071725162896,0.09909641727897751,0.09909641727897751,0.0,7.074244402077712e-12,0.9999978836619163,0.9999978836619163,0.0,0.09239345677514334,1.9553620507574414e-07,0.0,0.0,0.0,1599666.875079234,266.2493991261909,0.0,1.0,1285746.4395784517,2593.123623856821,,,,,,,,,,,,,,,,,,,2.0,14583.301204799513,1572.9763839439352,0.37006767780861033,6.1796691888313084,2.7813998553822508
5093.0,-30.21103835812049,4.998379212469984,35.05248075298839,27.751893025729828,5.010563001994855,-26.688878222112617,-40.18499910654498,1.4884028657001893,-6.900611969809972,-6.900611969801939,40.10510089601258,37554.246662444115,20600.123673290786,20600.123673290786,58154.3703357349,82144.36811379448,82135.01903387524,20600.123673290786,102735.14270716603,102735.14270716603,102735.14270716603,130513.3145348039,125994.89339531555,4518.42113948834,0.0,94866.8262263363,50276.70477395019,49544.57939154012,27778.17182763787,77322.751219178,21042.8126178449,1572.978716457967,0.0,0.8764750866719428,2.6882578448380436,0.0014957518510113484,1.0,1.0,-6.900611969809972,329136.3044380873,1559069.8689493414,4.736851717439796,1559069.8689493414,4.736851717439796,0.7575305080699504,0.09239374091293064,3.5937396000067947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937396000067947,1.28478961066025,1.2850807833931328,2.79714248168615,5926.809270795834,14583.295625065808,6453.7691982615315,0.000425962105384791,26397.801951526188,2691.826663695165,19290.748019838466,1967.108851630115,0.7307709958299453,0.7307709958299453,32486.5568656856,32395.05729023726,1.003531860463343,0.8,4300.00926303477,4287.898129693729,1.003531860463343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.856624593622,3099.015535412006,7.630080607110564,4.998379212469984,-2.3711680391463954,7.369547251616379,2.781396847861439,3.5,0.7946848136746968,0.6,0.0002266188740200881,0.9923903674875668,0.00022835658370386924,199.09719277175228,0.0,0.0,0.0,0.05202602090921647,7.722068740706841e-05,0.00014939818661301968,0.0005368981794004139,0.09239374070514308,0.09239374070514308,0.09239374070514308,0.09239354757869989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.61773035227,595.6515944686034,0.0,0.09239374070514308,0.09239374091293064,0.09239374091293064,0.37006795130435927,0.37006795130435927,0.5,10.03113798019716,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27778.17182763787,21042.8126178449,0.7575305080699504,0.7520990836305259,0.4856817181270926,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527626084524519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5495961916271,260.5495961916271,-12.600403808372903,244.6997222057059,276.39947017752036,114491.95867895606,114486.31114359498,5.6475353610693055,0.0,nan,276.39947017752036,3.2494701775203794,270.05952058317814,-3.090479416821836,263.7195709888209,-9.430429011179058,257.3796213944548,-15.770378605545204,251.03967180008235,-22.11032819991763,244.6997222057059,-28.450277794294067,1.0,1.0,25762.5980482374,25762.5980482374,275.82692655252083,2.676926552520854,275.82692655252083,275.82692655252083,82135.0585817994,82135.01903387524,0.03954792415606789,0.0,8575.796259387458,8575.796259387458,0.9069337072096534,3611.7082980068285,275.82692655252083,2.676926552520854,1.0,0.002,0.12841251377898674,0.0048437214940335255,0.00019819313278239602,0.0018018068747642664,0.099096566391198,0.099096566391198,0.0,7.546662513652214e-12,0.9999978770471586,0.9999978770471586,0.0,0.09239354476537584,1.9614755479962164e-07,0.0,0.0,0.0,1599666.862009656,266.24938803019,0.0,1.0,1285746.4773721467,2593.123471349155,,,,,,,,,,,,,,,,,,,2.0,14583.295625065808,1572.978716457967,0.37006795130435927,6.1796691888313084,2.781396847861439
5094.0,-30.210965520838055,4.998378185642959,35.05248594657777,27.751949394028657,5.010561214739755,-26.688812847282584,-40.18493659151716,1.4884085409177588,-6.90062259056748,-6.900622590557145,40.105111257815324,37554.23149360578,20600.123281206943,20600.123281206943,58154.354774812724,82144.47532254642,82135.10930758617,20600.123281206943,102735.23258879312,102735.23258879312,102735.23258879312,130513.44822564375,125995.02524584865,4518.422979795094,0.0,94866.89056004964,50276.646730146225,49544.71536655934,27778.215636850622,77322.93100340996,21042.843590210592,1572.9810200457068,0.0,0.8764749884087192,2.6882567774777444,0.0014957518510113484,1.0,1.0,-6.90062259056748,329136.1659862354,1559070.3167054562,4.7368550704046815,1559070.3167054562,4.7368550704046815,0.757530428351025,0.09239382924258921,3.5937351031241116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937351031241116,1.2847895841109391,1.285080756837805,2.7971390393944846,5926.801976992858,14583.2900456826,6453.770296322884,0.0004259634429256495,26397.852885033124,2691.831857467446,19290.75130201733,1967.109186319215,0.7307697101742191,0.7307697101742191,32486.524345075977,32395.05729023726,1.0035306047337833,0.8,4300.0049585181905,4287.898129693729,1.0035306047337833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.854871344762,3099.015535412006,7.630085416756603,4.998378185642959,-2.3711769018485986,7.369555087491558,2.78139383752887,3.5,0.7946839535796771,0.6,0.0002266188740200881,0.9923828312334314,0.00022835831786652714,199.09713307900466,0.0,0.0,0.0,0.05202602090921647,7.722123457055673e-05,0.00014939763944953136,0.0005368955412136605,0.0923938290481224,0.0923938290481224,0.0923938290481224,0.0923936358438214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.69577217806,595.6515696016925,0.0,0.0923938290481224,0.09239382924258921,0.09239382924258921,0.3700682246818466,0.3700682246818466,0.5,10.03113218437758,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27778.215636850622,21042.843590210592,0.757530428351025,0.7520971336723915,0.485680392689067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527621733427707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5496328562216,260.5496328562216,-12.600367143778385,244.6997928620888,276.39947285032713,114491.55347818932,114485.94468243489,5.608795754471335,0.0,nan,276.39947285032713,3.2494728503271517,270.05953685269714,-3.0904631473028417,263.7196008550583,-9.430399144941703,257.379664857408,-15.770335142591989,251.0397288597502,-22.11027114024978,244.6997928620888,-28.45020713791118,1.0,1.0,25762.5980482374,25762.5980482374,275.82692645833464,2.6769264583346626,275.82692645833464,275.82692645833464,82135.16579472755,82135.10930758617,0.05648714138078503,0.0,8575.796259387458,8575.796259387458,0.9069339837248811,3611.7037786397323,275.82692645833464,2.6769264583346626,1.0,0.002,0.12841270990142556,0.004843718768268219,0.00019819343116223335,0.001801806576210882,0.09909671558111667,0.09909671558111667,0.0,7.373115139264197e-12,0.9999978773154257,0.9999978773154257,0.0,0.09239363311963311,1.9612295609698193e-07,0.0,0.0,0.0,1599666.8494998463,266.2493774094325,0.0,1.0,1285746.5135471392,2593.123325373408,,,,,,,,,,,,,,,,,,,2.0,14583.2900456826,1572.9810200457068,0.3700682246818466,6.1796691888313084,2.78139383752887
5095.0,-30.21087921528623,4.998377160643838,35.05249113309621,27.751985156815522,5.010558284421497,-26.688735465355485,-40.18486482147125,1.4884145339400632,-6.900633311317904,-6.900633311248166,40.105121441162375,37554.25144753566,20600.12306109182,20600.12306109182,58154.37450862748,82144.55823612519,82135.19680024435,20600.12306109182,102735.31986133617,102735.31986133617,102735.31986133617,130513.57866189987,125995.15387918681,4518.424782713066,0.0,94866.93242202434,50276.62563144563,49544.78532286523,27778.258800563686,77323.04412342892,21042.874091044927,1572.9832954921117,0.0,0.8764748902823543,2.6882557000688623,0.0014957518510113484,1.0,1.0,-6.900633311317904,329136.0262309411,1559070.7567495331,4.736858418700108,1559070.7567495331,4.736858418700108,0.757530349260693,0.09239391734001387,3.593732611853928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593732611853928,1.2847895560749027,1.285080728795415,2.7971371613830387,5926.797997711959,14583.28447024422,6453.769784303267,0.0004259640027020413,26397.88283332648,2691.8349113434742,19290.74977155643,1967.109030255636,0.7307688231422287,0.7307688231422287,32486.506328675154,32395.05729023726,1.0035299090603957,0.8,4300.002573818244,4287.898129693729,1.0035299090603957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8531176644697,3099.015535412006,7.630090291323747,4.998377160643838,-2.3711858262198646,7.369562986863703,2.781390826456834,3.5,0.7946830932733812,0.6,0.0002266188740200881,0.9923739015379409,0.0002283603727071856,199.0970623485769,0.0,0.0,0.0,0.05202602090921647,7.722186274311523e-05,0.00014939701127697285,0.0005368929115395663,0.09239391714895036,0.09239391714895036,0.09239391714895036,0.09239372212491395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.77321378747,595.6515449211838,0.0,0.09239391714895036,0.09239391734001387,0.09239391734001387,0.37006849799556235,0.37006849799556235,0.5,10.031126334069564,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,27778.258800563686,21042.874091044927,0.757530349260693,0.7520962886018435,0.4856799402205209,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452761737779795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54967043409323,260.54967043409323,-12.600329565906748,244.69986555254084,276.39947531561927,114491.2539022448,114485.50539730112,5.748504943669296,0.0,nan,276.39947531561927,3.249475315619293,270.0595533630204,-3.09044663697955,263.7196314104141,-9.430368589585896,257.3797094577939,-15.770290542206055,251.03978750517095,-22.110212494829028,244.69986555254084,-28.450134447459135,1.0,1.0,25762.5980482374,25762.5980482374,275.8269259399217,2.6769259399217162,275.8269259399217,275.8269259399217,82135.24157165199,82135.19680024435,0.04477140764356591,0.0,8575.796259387458,8575.796259387458,0.9069341369140879,3611.7012749131977,275.8269259399217,2.6769259399217162,1.0,0.002,0.128412907862367,0.004843716017525261,0.0001981937323389725,0.0018018062751009307,0.09909686616948625,0.09909686616948625,0.0,7.439903294131911e-12,0.9999978574194434,0.9999978574194434,0.0,0.09239371937860302,1.9796141084461608e-07,0.0,0.0,0.0,1599666.8368722594,266.2493666886821,0.0,1.0,1285746.550062704,2593.123178023374,,,,,,,,,,,,,,,,,,,2.0,14583.28447024422,1572.9832954921117,0.37006849799556235,6.1796691888313084,2.781390826456834
5096.0,-30.210806460293576,4.998376142944405,35.052496309157796,27.75203139698135,5.010559254648313,-26.688669888801584,-40.184806113224454,1.4884226829054426,-6.900643648198297,-6.9006436482065245,40.10513151261894,37554.26194129358,20600.12218269434,20600.12218269434,58154.384123987926,82144.64541140357,82135.28376724276,20600.12218269434,102735.40594993709,102735.40594993709,102735.40594993709,130513.70713515914,125995.28060547133,4518.426529687818,0.0,94866.98183961058,50276.59836859441,49544.8705233513,27778.30118522205,77323.17170857335,21042.904057721084,1572.9855245648082,0.0,0.8764747946969167,2.6882546612382203,0.0014957518510113484,1.0,1.0,-6.900643648198297,329135.8914797964,1559071.1919599688,4.736861680293748,1559071.1919599688,4.736861680293748,0.7575302721865449,0.09239400499690088,3.593729270951587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593729270951587,1.2847895179531221,1.2850806906649945,2.7971346440286813,5926.792663740151,14583.27916704808,6453.770050533592,0.00042596489874255724,26397.921125118773,2691.838816019617,19290.75056733669,1967.1091114026392,0.7307677932631104,0.7307677932631104,32486.482167889288,32395.05729023726,1.0035289761319381,0.8,4299.999375830736,4287.898129693729,1.0035289761319381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.851363307844,3099.015535412006,7.630094923986919,4.998376142944405,-2.371194510885399,7.369570653829804,2.7813878142248374,3.5,0.7946822326356678,0.6,0.0002266188740200881,0.9923663739327692,0.00022836210493710368,199.09700272334686,0.0,0.0,0.0,0.05202602090921647,7.722237659483777e-05,0.00014939649742525034,0.0005368905657747655,0.09239400481609333,0.09239400481609333,0.09239400481609333,0.09239380727575028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.85047470604,595.6515202939379,0.0,0.09239400481609333,0.09239400499690088,0.09239400499690088,0.37006877103560715,0.37006877103560715,0.5,10.031120409014424,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27778.30118522205,21042.904057721084,0.7575302721865449,0.752095171977276,0.4856792745495938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527612216776415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5497078819169,260.5497078819169,-12.600292118083075,244.69993760213708,276.3994781616707,114490.90418301777,114485.1755721953,5.72861082246216,0.0,nan,276.3994781616707,3.2494781616707087,270.0595700497808,-3.0904299502191748,263.71966193788194,-9.43033806211804,257.37975382597233,-15.770246174027648,251.0398457140587,-22.110154285941263,244.69993760213708,-28.450062397862894,1.0,1.0,25762.5980482374,25762.5980482374,275.82692574394565,2.6769257439456737,275.82692574394565,275.82692574394565,82135.33592461966,82135.28376724276,0.05215737690741662,0.0,8575.796259387458,8575.796259387458,0.9069343423474556,3611.697917306345,275.82692574394565,2.6769257439456737,1.0,0.002,0.12841310824755403,0.004843713325899076,0.00019819403741335058,0.001801805970124398,0.09909701870667528,0.09909701870667528,0.0,7.537748637070907e-12,0.999997831188646,0.999997831188646,0.0,0.09239380461173381,2.003851670744764e-07,0.0,0.0,0.0,1599666.8246968149,266.2493563518017,0.0,1.0,1285746.5852707885,2593.1230359493943,,,,,,,,,,,,,,,,,,,2.0,14583.27916704808,1572.9855245648082,0.37006877103560715,6.1796691888313084,2.7813878142248374
5097.0,-30.21073370373204,4.998375125525625,35.05250149660142,27.752067369315796,5.010557761860608,-26.688604557172464,-40.18474359819663,1.4884286150280122,-6.90065447473728,-6.900654474699973,40.10514219291459,37554.26722484684,20600.122155043588,20600.122155043588,58154.389379890425,82144.72326490597,82135.37807578368,20600.122155043588,102735.50023082727,102735.50023082727,102735.50023082727,130513.84682966954,125995.4184483356,4518.4283813339425,0.0,94867.02397357243,50276.56793252722,49544.951156716896,27778.34659884227,77323.29775555916,21042.936167508262,1572.9879098749138,0.0,0.8764746940766716,2.6882535731984687,0.0014957518510113484,1.0,1.0,-6.90065447473728,329135.7503455319,1559071.6534789514,4.736865113687022,1559071.6534789514,4.736865113687022,0.7575301896616582,0.0923940937700843,3.5937267569374516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937267569374516,1.2847894902019843,1.2850806629075675,2.7971327476943126,5926.788645635177,14583.273595265924,6453.769558992322,0.0004259654678737719,26397.951316259067,2691.8418946591414,19290.74909808694,1967.10896158086,0.7307669018317097,0.7307669018317097,32486.46398700254,32395.05729023726,1.0035282741074278,0.8,4299.996969358984,4287.898129693729,1.0035282741074278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8496092380183,3099.015535412006,7.630099870954509,4.998375125525625,-2.3712034983285575,7.369578623854182,2.7813848024865813,3.5,0.7946813721390232,0.6,0.0002266188740200881,0.9923588462268638,0.0002283638372164827,199.09694309686674,0.0,0.0,0.0,0.05202602090921647,7.72229237693923e-05,0.00014939595025069579,0.0005368882237940218,0.09239409356255046,0.09239409356255046,0.09239409356255046,0.09239389938147351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.9302023711,595.6514948944999,0.0,0.09239409356255046,0.0923940937700843,0.0923940937700843,0.37006904372023436,0.37006904372023436,0.5,10.031114582944282,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,27778.34659884227,21042.936167508262,0.7575301896616582,0.752094013937855,0.48567855116017566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527607866073242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5497449995708,260.5497449995708,-12.600255000429172,244.70000910527753,276.3994808938377,114490.5574887803,114484.87938603121,5.678102749083401,0.0,nan,276.3994808938377,3.249480893837699,270.0595865361426,-3.0904134638573737,263.71969217843804,-9.43030782156194,257.3797978207246,-15.770202179275373,251.03990346300458,-22.1100965369954,244.70000910527753,-28.449990894722447,1.0,1.0,25762.5980482374,25762.5980482374,275.8269259145116,2.676925914511628,275.8269259145116,275.8269259145116,82135.40973762993,82135.37807578368,0.03166184625297319,0.0,8575.796259387458,8575.796259387458,0.9069344969351032,3611.6953907221387,275.8269259145116,2.676925914511628,1.0,0.002,0.12841330543039295,0.0048437105583275615,0.00019819433734612841,0.0018018056698792903,0.0990971686730642,0.0990971686730642,0.0,7.225418614115187e-12,0.9999978658379232,0.9999978658379232,0.0,0.09239389658611324,1.9718397104801295e-07,0.0,0.0,0.0,1599666.8119446188,266.2493455252627,0.0,1.0,1285746.6221466728,2593.122887145389,,,,,,,,,,,,,,,,,,,2.0,14583.273595265924,1572.9879098749138,0.37006904372023436,6.1796691888313084,2.7813848024865813
5098.0,-30.21066098859737,4.998374109892605,35.0525066793723,27.752120315004163,5.010557101451169,-26.688539179595846,-40.18468492487443,1.4884352921788304,-6.900665195309216,-6.9006651953202995,40.1051524331854,37554.26991248244,20600.121938057287,20600.121938057287,58154.39185053973,82144.8234543545,82135.46643009892,20600.121938057287,102735.58836815621,102735.58836815621,102735.58836815621,130513.97836311976,125995.54818301873,4518.430180101032,0.0,94867.08319957508,50276.529656724866,49545.05949205579,27778.389994963545,77323.44948701933,21042.96683560543,1572.9901963327081,0.0,0.8764745957319782,2.6882524958084586,0.0014957518510113484,1.0,1.0,-6.900665195309216,329135.6105926926,1559072.095984347,4.736868469433738,1559072.095984347,4.736868469433738,0.7575301102555151,0.09239418187060966,3.5937226725137963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937226725137963,1.2847894589655218,1.285080631664026,2.79712963663896,5926.782053682202,14583.268025940364,6453.770320140108,0.0004259666413322632,26397.997799094468,2691.84663458923,19290.751373208608,1967.1091935787051,0.7307657012483856,0.7307657012483856,32486.434449198234,32395.05729023726,1.003527133554765,0.8,4299.993059654652,4287.898129693729,1.003527133554765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8478542288753,3099.015535412006,7.6301047504549295,4.998374109892605,-2.3712124205392655,7.369586530431871,2.781381789136823,3.5,0.7946805111819495,0.6,0.0002266188740200881,0.9923513228686986,0.000228365568521616,199.096883504373,0.0,0.0,0.0,0.05202602090921647,7.72234373219554e-05,0.0001493954366981327,0.0005368857680321792,0.09239418167569377,0.09239418167569377,0.09239418167569377,0.09239398628659737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.0079717103,595.6514701102213,0.0,0.09239418167569377,0.09239418187060966,0.09239418187060966,0.3700693167453152,0.3700693167453152,0.5,10.031108721750032,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27778.389994963545,21042.96683560543,0.7575301102555151,0.7520925700592599,0.4856776328736713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527603515278857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54978191898914,260.54978191898914,-12.600218081010837,244.70008016173105,276.39948367622117,114490.17369723259,114484.52591957022,5.647777662385963,0.0,nan,276.39948367622117,3.249483676221189,270.0596029733375,-3.0903970266624583,263.7197222704523,-9.430277729547697,257.3798415675492,-15.770158432450785,251.03996086464406,-22.11003913535592,244.70008016173105,-28.449919838268926,1.0,1.0,25762.5980482374,25762.5980482374,275.82692549664483,2.6769254966448557,275.82692549664483,275.82692549664483,82135.5139285089,82135.46643009892,0.047498409971012734,0.0,8575.796259387458,8575.796259387458,0.9069347480877192,3611.6912858763653,275.82692549664483,2.6769254966448557,1.0,0.002,0.1284135037589375,0.004843707806589969,0.00019819463909026325,0.001801805368385981,0.09909731954513162,0.09909731954513162,0.0,7.476244449911018e-12,0.9999978534477438,0.9999978534477438,0.0,0.09239398354167011,1.9832893955095874e-07,0.0,0.0,0.0,1599666.7993172363,266.24933480469076,0.0,1.0,1285746.6586616284,2593.122739797849,,,,,,,,,,,,,,,,,,,2.0,14583.268025940364,1572.9901963327081,0.3700693167453152,6.1796691888313084,2.781381789136823
5099.0,-30.21058827051488,4.998373098151007,35.0525118648404,27.752156392112397,5.010555565773841,-26.688473886887472,-40.184622479695804,1.488441181892761,-6.900675771355964,-6.900675771357047,40.105162876364055,37554.274921038756,20600.1214709311,20600.1214709311,58154.39639196986,82144.90153856731,82135.55803247192,20600.1214709311,102735.67950340302,102735.67950340302,102735.67950340302,130514.11366280704,125995.68165826313,4518.432004543903,0.0,94867.1255094316,50276.498890986884,49545.14068716079,27778.434159404016,77323.5748465648,21042.99806527648,1572.9925159388752,0.0,0.8764744974012958,2.688251432943251,0.0014957518510113484,1.0,1.0,-6.900675771355964,329135.4727239295,1559072.5472562318,4.73687182470284,1559072.5472562318,4.73687182470284,0.757530030113402,0.09239427017411483,3.59372014348189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59372014348189,1.2847894314127786,1.2850806041050384,2.797127728183573,5926.778009894245,14583.262458210103,6453.769842859322,0.00042596721676001437,26398.02814960337,2691.84972947983,19290.749946584398,1967.1090481035214,0.730764807024961,0.730764807024961,32486.416159699016,32395.05729023726,1.0035264273366258,0.8,4299.9906388066565,4287.898129693729,1.0035264273366258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8460985451256,3099.015535412006,7.630109539218531,4.998373098151007,-2.3712212524549345,7.369594350605942,2.7813787746300718,3.5,0.7946796498943062,0.6,0.0002266188740200881,0.992343799267065,0.00022836729990903,199.09682390949914,0.0,0.0,0.0,0.05202602090921647,7.722398389208008e-05,0.00014939489012800802,0.0005368834259862862,0.09239426997813831,0.09239426997813831,0.09239426997813831,0.09239407563934164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.08657328977,595.651445065291,0.0,0.09239426997813831,0.09239427017411483,0.09239427017411483,0.37006958957407865,0.37006958957407865,0.5,10.03110289143981,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27778.434159404016,21042.99806527648,0.757530030113402,0.7520914094746285,0.48567691025096404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527599166964376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5498185969148,260.5498185969148,-12.600181403085173,244.70015084526685,276.39948634853727,114489.83329368071,114484.22245874647,5.610834934232473,0.0,nan,276.39948634853727,3.249486348537289,270.0596192478981,-3.0903807521018507,263.7197521472553,-9.430247852744685,257.3798850465966,-15.770114953403379,251.04001794593464,-22.10998205406534,244.70015084526685,-28.44984915473313,1.0,1.0,25762.5980482374,25762.5980482374,275.8269256021087,2.6769256021087244,275.8269256021087,275.8269256021087,82135.58803797573,82135.55803247192,0.030005503809661604,0.0,8575.796259387458,8575.796259387458,0.9069349035987078,3611.6887441992994,275.8269256021087,2.6769256021087244,1.0,0.002,0.1284137010283333,0.004843705083810716,0.00019819493925843598,0.0018018050679293365,0.09909746962921799,0.09909746962921799,0.0,7.187772512601276e-12,0.9999978649086436,0.9999978649086436,0.0,0.0923940729039072,1.9727020762789494e-07,0.0,0.0,0.0,1599666.7868600823,266.249324228644,0.0,1.0,1285746.6946843166,2593.122594436753,,,,,,,,,,,,,,,,,,,2.0,14583.262458210103,1572.9925159388752,0.37006958957407865,6.1796691888313084,2.7813787746300718
5100.0,-30.21051559226776,4.998372088133683,35.05251704504199,27.75220947749915,5.0105548494390995,-26.68840854809757,-40.18456377144901,1.48844780499812,-6.900686497743834,-6.900686497736538,40.10517309559048,37554.27728995117,20600.121264106187,20600.121264106187,58154.398554057356,82145.00203913556,82135.64607070328,20600.121264106187,102735.76733480947,102735.76733480947,102735.76733480947,130514.24483802405,125995.81104094375,4518.433797080299,0.0,94867.18496999137,50276.46021982904,49545.249722402594,27778.477503214588,77323.72722561719,21043.028694622426,1572.9948001930652,0.0,0.8764743991054994,2.6882503549694854,0.0014957518510113484,1.0,1.0,-6.900686497743834,329135.3328953739,1559072.9888522562,4.736875178782027,1559072.9888522562,4.736875178782027,0.757529950739283,0.09239435822933423,3.5937160393183007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937160393183007,1.2847894004291498,1.2850805731143877,2.797124601213176,5926.7713842192,14583.256892962738,6453.770622180624,0.0004259683984025471,26398.07484288239,2691.854490869195,19290.75227602792,1967.1092856406542,0.7307636026810194,0.7307636026810194,32486.386479128185,32395.05729023726,1.003525281271696,0.8,4299.986710205358,4287.898129693729,1.003525281271696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8443425584537,3099.015535412006,7.630114425257902,4.998372088133683,-2.3712301771595623,7.369602265293246,2.7813757596045106,3.5,0.7946787884584315,0.6,0.0002266188740200881,0.9923362798483799,0.00022836903036006445,199.09676434730738,0.0,0.0,0.0,0.05202602090921647,7.722449775685215e-05,0.00014939437626323594,0.0005368809661611442,0.09239435802943059,0.09239435802943059,0.09239435802943059,0.0923941623998625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.16428198316,595.651420299697,0.0,0.09239435802943059,0.09239435822933423,0.09239435822933423,0.3700698624708515,0.3700698624708515,0.5,10.031097021718763,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27778.477503214588,21043.028694622426,0.757529950739283,0.7520899553169874,0.4856759837814636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527594818476217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5498551481184,260.5498551481184,-12.600144851881566,244.70022122425422,276.3994890719581,114489.45428224382,114483.86283264987,5.591449593954493,0.0,nan,276.3994890719581,3.2494890719581235,270.0596355024308,-3.090364497569169,263.71978193290204,-9.43021806709794,257.37992836335667,-15.770071636643308,251.04007479380886,-22.10992520619112,244.70022122425422,-28.449778775745756,1.0,1.0,25762.5980482374,25762.5980482374,275.82692514162505,2.6769251416250768,275.82692514162505,275.82692514162505,82135.69248421026,82135.64607070328,0.04641350697784219,0.0,8575.796259387458,8575.796259387458,0.906935155964965,3611.6846195148923,275.82692514162505,2.6769251416250768,1.0,0.002,0.1284138996448651,0.004843702328224217,0.0001981952414446629,0.0018018047653950546,0.09909762072233144,0.09909762072233144,0.0,6.839717594381289e-12,0.9999978503257864,0.9999978503257864,0.0,0.09239415961156486,1.9861776937106636e-07,0.0,0.0,0.0,1599666.7742258466,266.24931350225614,0.0,1.0,1285746.731219073,2593.122447009333,,,,,,,,,,,,,,,,,,,2.0,14583.256892962738,1572.9948001930652,0.3700698624708515,6.1796691888313084,2.7813757596045106
5101.0,-30.210442909817484,4.998371081875059,35.05252222766216,27.752245659381174,5.010553274566748,-26.68834329138231,-40.18450129134578,1.4884536558641928,-6.900697083058105,-6.900697083049466,40.10518352559484,37554.282047644934,20600.120812949426,20600.120812949426,58154.40286059436,82145.0803300081,82135.73749919547,20600.120812949426,102735.8583121449,102735.8583121449,102735.8583121449,130514.3799187234,125995.94430506324,4518.435613660157,0.0,94867.22743740624,50276.42915407734,49545.331425920995,27778.5216065785,77323.8530324995,21043.059880028966,1572.997117061773,0.0,0.8764743007744153,2.6882492911735056,0.0014957518510113484,1.0,1.0,-6.900697083058105,329135.1949058819,1559073.4395552296,4.7368785340657835,1559073.4395552296,4.7368785340657835,0.7575298706697752,0.09239444647322245,3.593713496745939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593713496745939,1.2847893730581441,1.285080545737179,2.797122681822885,5926.767317261494,14583.25132934127,6453.7701579629575,0.00042596897954069594,26398.105336807534,2691.8576003841818,19290.75088845025,1967.1091441471094,0.7307627059716546,0.7307627059716546,32486.368091700057,32395.05729023726,1.0035245712724594,0.8,4299.984276395225,4287.898129693729,1.0035245712724594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8425858918813,3099.015535412006,7.6301192227265595,4.998371081875059,-2.3712390138035957,7.369610095678655,2.7813727434128697,3.5,0.7946779266893913,0.6,0.0002266188740200881,0.992328760056296,0.00022837076092325665,199.09670478170656,0.0,0.0,0.0,0.05202602090921647,7.722504463960944e-05,0.00014939382938047865,0.0005368786209751862,0.09239444627899619,0.09239444627899619,0.09239444627899619,0.09239425155952213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.24287190486,595.6513952579099,0.0,0.09239444627899619,0.09239444647322245,0.09239444647322245,0.37007013515407894,0.37007013515407894,0.5,10.031091180613648,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27778.5216065785,21043.059880028966,0.7575298706697752,0.7520887873519683,0.4856752551099689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452759047237279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5498915179741,260.5498915179741,-12.60010848202586,244.7002913469843,276.3994916889393,114489.11803695944,114483.55432923636,5.563707723070806,0.0,nan,276.3994916889393,3.2494916889393153,270.05965162056117,-3.090348379438808,263.71981155218236,-9.430188447817613,257.379971483787,-15.77002851621296,251.0401314153905,-22.109868584609472,244.7002913469843,-28.449708653015676,1.0,1.0,25762.5980482374,25762.5980482374,275.826925217537,2.6769252175370184,275.826925217537,275.826925217537,82135.76679921862,82135.73749919547,0.02930002314678859,0.0,8575.796259387458,8575.796259387458,0.9069353123084524,3611.682064229669,275.826925217537,2.6769252175370184,1.0,0.002,0.12841409727480746,0.0048436996048303385,0.00019819554216551324,0.0018018044653331524,0.09909777108275662,0.09909777108275662,0.0,7.498665750838018e-12,0.9999978610151089,0.9999978610151089,0.0,0.09239424884289743,1.976303250275842e-07,0.0,0.0,0.0,1599666.7617577738,266.2493029169419,0.0,1.0,1285746.767273327,2593.1223015208816,,,,,,,,,,,,,,,,,,,2.0,14583.25132934127,1572.997117061773,0.37007013515407894,6.1796691888313084,2.7813727434128697
5102.0,-30.21037026639803,4.998370077303062,35.05252740485704,27.752298779692524,5.010552542091642,-26.68827798554695,-40.184438846167154,1.488460260980642,-6.900707812203166,-6.900707812202373,40.10519373454298,37554.27026612412,20600.120610597172,20600.120610597172,58154.39087672129,82145.18089519396,82135.82541749468,20600.120610597172,102735.94602809186,102735.94602809186,102735.94602809186,130514.51093374462,125996.0735358559,4518.437397888721,0.0,94867.28695144427,50276.376321435375,49545.45625556544,27778.564905652758,77324.0211612182,21043.090477086636,1572.9993992390048,0.0,0.8764742025028504,2.6882482129232943,0.0014957518510113484,1.0,1.0,-6.900707812203166,329135.0550414725,1559073.8807077236,4.736881887319092,1559073.8807077236,4.736881887319092,0.7575297913537824,0.09239453446979876,3.5937093875184827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937093875184827,1.2847893421586722,1.2850805148307043,2.7971195507276065,5926.7606828463195,14583.245768226616,6453.770943333288,0.00042597016350684615,26398.152082339562,2691.862367101871,19290.753235974727,1967.1093835279864,0.7307615008734,0.7307615008734,32486.338374497256,32395.05729023726,1.0035234237934727,0.8,4299.980342945219,4287.898129693729,1.0035234237934727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8408289045183,3099.015535412006,7.630124113263313,4.998370077303062,-2.371247939242834,7.369618016545896,2.7813697266717408,3.5,0.7946770647633545,0.6,0.0002266188740200881,0.992321244363789,0.0002283724905692019,199.09664524812837,0.0,0.0,0.0,0.05202602090921647,7.722559122025237e-05,0.00014939328279983574,0.0005368760428299731,0.09239453427615546,0.09239453427615546,0.09239453427615546,0.0923943381908412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.3205885795,595.6513704892125,0.0,0.09239453427615546,0.09239453446979876,0.09239453446979876,0.37007040789614054,0.37007040789614054,0.5,10.031085298928454,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27778.564905652758,21043.090477086636,0.7575297913537824,0.7520869970726326,0.48567404672119446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527586126020615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5499278124868,260.5499278124868,-12.600072187513149,244.70036126096926,276.39949436397995,114488.74285582898,114483.19067365625,5.55218217274444,0.0,nan,276.39949436397995,3.249494363979977,270.05966774338793,-3.0903322566120437,263.71984112280126,-9.430158877198721,257.38001450219593,-15.769985497804043,251.04018788158666,-22.109812118413316,244.70036126096926,-28.449638739030718,1.0,1.0,25762.5980482374,25762.5980482374,275.826924740295,2.6769247402950214,275.826924740295,275.826924740295,82135.87132660708,82135.82541749468,0.045909112406661734,0.0,8575.796259387458,8575.796259387458,0.9069355649859132,3611.677934456075,275.826924740295,2.6769247402950214,1.0,0.002,0.12841429629080736,0.004843696848510123,0.0001981958449671358,0.0018018041627107398,0.0990979224835679,0.0990979224835679,0.0,7.677875696332492e-12,0.9999978460182722,0.9999978460182722,0.0,0.09239433545365976,1.990161389927807e-07,0.0,0.0,0.0,1599666.749120287,266.2492921877968,0.0,1.0,1285746.803817472,2593.1221540556,,,,,,,,,,,,,,,,,,,2.0,14583.245768226616,1572.9993992390048,0.37007040789614054,6.1796691888313084,2.7813697266717408
5103.0,-30.21028418921755,4.998369075189932,35.052532583250745,27.752348721865587,5.010551362838337,-26.688200634046844,-40.18436704119665,1.4884678073608644,-6.900718489401925,-6.900718489410068,40.105204123412,37554.27650807872,20600.120315940578,20600.120315940578,58154.3968240193,82145.2803882898,82135.91604936075,20600.120315940578,102736.03636530132,102736.03636530132,102736.03636530132,130514.64530054647,125996.20610002408,4518.439200522391,0.0,94867.34173644039,50276.3378551213,49545.55986813232,27778.608935245153,77324.16880337747,21043.12160260708,1573.0017149493542,0.0,0.8764741038246318,2.688247139893908,0.0014957518510113484,1.0,1.0,-6.900718489401925,329134.91585428,1559074.3296343982,4.736885254448839,1559074.3296343982,4.736885254448839,0.7575297111407127,0.09239462266253888,3.5937056615324754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937056615324754,1.2847893068558647,1.285080479519896,2.7971167275099673,5926.754700786919,14583.240208752792,6453.771412190988,0.0004259711944521963,26398.194696887283,2691.866712576393,19290.754637421764,1967.109526435813,0.7307603742954595,0.7307603742954595,32486.311428822642,32395.05729023726,1.0035223833325362,0.8,4299.9767763422415,4287.898129693729,1.0035223833325362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8390712359605,3099.015535412006,7.630128971542752,4.998369075189932,-2.3712568323143834,7.369625907504315,2.7813667087623135,3.5,0.7946762025035181,0.6,0.0002266188740200881,0.9923123388930472,0.00022837454008975435,199.09657470520457,0.0,0.0,0.0,0.05202602090921647,7.722621973127412e-05,0.00014939265428881397,0.0005368732275090746,0.09239462246606138,0.09239462246606138,0.09239462246606138,0.09239442692825829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.3990989837,595.6513454712605,0.0,0.09239462246606138,0.09239462266253888,0.09239462266253888,0.37007068041986574,0.37007068041986574,0.5,10.031079433059233,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27778.608935245153,21043.12160260708,0.7575297111407127,0.7520856379574707,0.4856732001034892,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452758178200505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.54996522599185,260.54996522599185,-12.600034774008122,244.70043332047672,276.3994971314824,114488.42611748233,114482.7027568531,5.723360629199814,0.0,nan,276.3994971314824,3.2494971314824284,270.05968436929265,-3.090315630707323,263.71987160710444,-9.43012839289554,257.3800588449018,-15.769941155098195,251.0402460826931,-22.109753917306875,244.70043332047672,-28.449566679523258,1.0,1.0,25762.5980482374,25762.5980482374,275.8269246314198,2.6769246314198085,275.8269246314198,275.8269246314198,82135.97086182986,82135.91604936075,0.05481246911222115,0.0,8575.796259387458,8575.796259387458,0.9069357940976646,3611.674189840138,275.8269246314198,2.6769246314198085,1.0,0.002,0.12841449477048664,0.004843694102643949,0.00019819614696209975,0.0018018038604776132,0.09909807348104988,0.09909807348104988,0.0,7.439712908230423e-12,0.9999978518204822,0.9999978518204822,0.0,0.09239442418230293,1.9848023596080273e-07,0.0,0.0,0.0,1599666.736543983,266.24928151059805,0.0,1.0,1285746.8401846807,2593.122007304312,,,,,,,,,,,,,,,,,,,2.0,14583.240208752792,1573.0017149493542,0.37007068041986574,6.1796691888313084,2.7813667087623135
5104.0,-30.210198154664575,4.998368072359181,35.05253775720787,27.75238308766859,5.010548310139196,-26.688123508226326,-40.18429530607534,1.4884736631276014,-6.900729390441995,-6.900729390446729,40.10521435237264,37554.296682292406,20600.120402241762,20600.120402241762,58154.41708453417,82145.36094643344,82136.00385750612,20600.120402241762,102736.12425974788,102736.12425974788,102736.12425974788,130514.77672886755,125996.33575028321,4518.440978584353,0.0,94867.38165666476,50276.31739045262,49545.62696245793,27778.652469119665,77324.2794315776,21043.152356531195,1573.0040125265195,0.0,0.8764740045309232,2.6882460443694334,0.0014957518510113484,1.0,1.0,-6.900729390441995,329134.7737491569,1559074.7716508526,4.736888642581013,1559074.7716508526,4.736888642581013,0.7575296310691804,0.09239471071994365,3.5937032718188773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5937032718188773,1.284789279461937,1.28508045211976,2.7971149271450186,5926.75088602963,14583.234920823428,6453.770946325392,0.00042597173489330076,26398.223359339747,2691.869635333141,19290.753244918327,1967.1093844399797,0.730759528106395,0.730759528106395,32486.294146831824,32395.05729023726,1.003521716018262,0.8,4299.974488850805,4287.898129693729,1.003521716018262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8373130235236,3099.015535412006,7.630133972469575,4.998368072359181,-2.371265864878101,7.369633937237282,2.7813636899203575,3.5,0.794675339977245,0.6,0.0002266188740200881,0.9923034379186457,0.00022837658861227033,199.09650419726526,0.0,0.0,0.0,0.05202602090921647,7.722684763562636e-05,0.00014939202638446174,0.0005368706140014922,0.09239471052230595,0.09239471052230595,0.09239471052230595,0.0923945137624098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.4770133937,595.6513206392486,0.0,0.09239471052230595,0.09239471071994365,0.09239471071994365,0.3700709529509894,0.3700709529509894,0.5,10.03107353042928,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27778.652469119665,21043.152356531195,0.7575296310691804,0.7520848239652026,0.4856727661526197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527576634665207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55000338084477,260.55000338084477,-12.599996619155206,244.7005071110143,276.39949965064795,114488.11711353656,114482.2803443649,5.8367691716599195,0.0,nan,276.39949965064795,3.2494996506479765,270.05970114273686,-3.0902988572631216,263.71990263482104,-9.430097365178938,257.38010412689067,-15.769895873109306,251.04030561895772,-22.10969438104226,244.7005071110143,-28.449492888985674,1.0,1.0,25762.5980482374,25762.5980482374,275.8269239694493,2.6769239694493194,275.8269239694493,275.8269239694493,82136.04428697327,82136.00385750612,0.04042946714616846,0.0,8575.796259387458,8575.796259387458,0.9069359410416661,3611.671788177972,275.8269239694493,2.6769239694493194,1.0,0.002,0.12841469452091142,0.0048436913119917395,0.00019819645082733617,0.001801803556661686,0.09909822541366808,0.09909822541366808,0.0,7.489021989354194e-12,0.9999978380684365,0.9999978380684365,0.0,0.09239451096890224,1.9975104141042965e-07,0.0,0.0,0.0,1599666.7237040235,266.249270609558,0.0,1.0,1285746.8773143075,2593.121857476491,,,,,,,,,,,,,,,,,,,2.0,14583.234920823428,1573.0040125265195,0.3700709529509894,6.1796691888313084,2.7813636899203575
