time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5105.0,-30.210112243645813,4.998367075113353,35.05254291873494,27.752443577069812,5.010549521055632,-26.688046067203572,-40.18422350110484,1.4884833443398469,-6.900739853187019,-6.9007398531730875,40.10522434183228,37554.29331417024,20600.11972870513,20600.11972870513,58154.41304287537,82145.47020443674,82136.0894768913,20600.11972870513,102736.20920559643,102736.20920559643,102736.20920559643,130514.90384282083,125996.46116260838,4518.442680212447,0.0,94867.44409328979,50276.267202035255,49545.75210139392,27778.694637224402,77324.44673861832,21043.182158244654,1573.0062344874736,0.0,0.8764739085684338,2.6882449928926846,0.0014957518510113484,1.0,1.0,-6.900739853187019,329134.6373576532,1559075.2033189076,4.736891917044705,1559075.2033189076,4.736891917044705,0.7575295539642122,0.09239479812775675,3.5936986883099684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936986883099684,1.2847892341721527,1.2850804068197117,2.7971114582272705,5926.743535809181,14583.229634909332,6453.772200531917,0.00042597310534738203,26398.274402327173,2691.874840269325,19290.756993825562,1967.1097667221286,0.7307582571429351,0.7307582571429351,32486.26099969053,32395.05729023726,1.003520436098809,0.8,4299.970101404786,4287.898129693729,1.003520436098809,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8355537115012,3099.015535412006,7.630138695071949,4.998367075113353,-2.3712746250432577,7.369641700156611,2.7813606691917308,3.5,0.7946744769119231,0.6,0.0002266188740200881,0.992294549810802,0.0002283786342102724,199.09643379061583,0.0,0.0,0.0,0.05202602090921647,7.722747615610163e-05,0.00014939139786398646,0.0005368676705486008,0.09239479794127295,0.09239479794127295,0.09239479794127295,0.09239459801999393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.5542275937,595.6512960231587,0.0,0.09239479794127295,0.09239479812775675,0.09239479812775675,0.3700712252788546,0.3700712252788546,0.5,10.031067532823988,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27778.694637224402,21043.182158244654,0.7575295539642122,0.7520831444091172,0.4856716717432963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527571489878095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5500425186286,260.5500425186286,-12.599957481371405,244.7005823352777,276.39950270195357,114487.77096042052,114481.78382683652,5.987133583999448,0.0,nan,276.39950270195357,3.2495027019535883,270.05971862863174,-3.090281371368235,263.71993455530855,-9.430065444691422,257.3801504819704,-15.76984951802956,251.04036640862958,-22.109633591370397,244.7005823352777,-28.44941766472229,1.0,1.0,25762.5980482374,25762.5980482374,275.8269234905638,2.6769234905638086,275.8269234905638,275.8269234905638,82136.16475785724,82136.0894768913,0.07528096594614908,0.0,8575.796259387458,8575.796259387458,0.9069362228825091,3611.6671817515185,275.8269234905638,2.6769234905638086,1.0,0.002,0.1284148973609953,0.004843688586082777,0.00019819675963934246,0.0018018032474062453,0.09909837981967123,0.09909837981967123,0.0,7.045587637616313e-12,0.999997804629961,0.999997804629961,0.0,0.09239459528698518,2.028407715674738e-07,0.0,0.0,0.0,1599666.7113803138,266.24926014681296,0.0,1.0,1285746.9129510743,2593.1217136727623,,,,,,,,,,,,,,,,,,,2.0,14583.229634909332,1573.0062344874736,0.3700712252788546,6.1796691888313084,2.7813606691917308
5106.0,-30.210039636986735,4.998366082680878,35.05254809735438,27.752460236102365,5.010547365727716,-26.687980936718432,-40.18416482778264,1.4884886651978126,-6.900750368665342,-6.900750368665807,40.10523515744448,37554.33078367934,20600.119154895132,20600.119154895132,58154.44993857447,82145.52152719369,82136.18664044215,20600.119154895132,102736.30579533728,102736.30579533728,102736.30579533728,130515.0461626823,125996.60164499721,4518.444517685088,0.0,94867.46582277329,50276.27507831404,49545.76749384361,27778.740367345014,77324.50786118863,21043.214516716143,1573.0086272621436,0.0,0.8764738091373516,2.6882439361167605,0.0014957518510113484,1.0,1.0,-6.900750368665342,329134.500278774,1559075.670685397,4.73689530986534,1559075.670685397,4.73689530986534,0.757529471762991,0.09239488673618682,3.5936979570490926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936979570490926,1.2847892092805906,1.2850803819225085,2.7971109432506522,5926.742444635523,14583.224349388252,6453.770411321767,0.0004259730066398475,26398.285820512356,2691.8760046001803,19290.751645756685,1967.1092213708746,0.7307577384728187,0.7307577384728187,32486.255711337948,32395.05729023726,1.0035202318982632,0.8,4299.969401424016,4287.898129693729,1.0035202318982632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8337944065192,3099.015535412006,7.630143454598648,4.998366082680878,-2.371283416053412,7.36964949873429,2.7813576484765044,3.5,0.7946736138504298,0.6,0.0002266188740200881,0.9922870382008445,0.00022838036303586095,199.09637428732592,0.0,0.0,0.0,0.05202602090921647,7.722798973665534e-05,0.00014939088428343275,0.0005368657156511297,0.09239488653906636,0.09239488653906636,0.09239488653906636,0.09239469176285794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.63468972384,595.6512703915372,0.0,0.09239488653906636,0.09239488673618682,0.09239488673618682,0.37007149716969845,0.37007149716969845,0.5,10.03106169012783,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27778.740367345014,21043.214516716143,0.757529471762991,0.7520830270652631,0.4856717724100631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452756635248185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55008094511794,260.55008094511794,-12.599919054882037,244.7006564039568,276.39950548625154,114487.45024537394,114481.57192254992,5.878322824035152,0.0,nan,276.39950548625154,3.2495054862515644,270.05973566980936,-3.090264330190621,263.71996585335927,-9.430034146640708,257.3801960368986,-15.769803963101367,251.04042622043204,-22.10957377956794,244.7006564039568,-28.449343596043178,1.0,1.0,25762.5980482374,25762.5980482374,275.82692430504534,2.676924305045361,275.82692430504534,275.82692430504534,82136.20401634698,82136.18664044215,0.017375904833897948,0.0,8575.796259387458,8575.796259387458,0.9069362678478683,3611.666446834338,275.82692430504534,2.676924305045361,1.0,0.002,0.128415095035444,0.004843685875160162,0.00019819706045720895,0.0018018029472771147,0.09909853022860447,0.09909853022860447,0.0,7.734323598240778e-12,0.9999978605439026,0.9999978605439026,0.0,0.09239468906138303,1.9767480379578026e-07,0.0,0.0,0.0,1599666.6989944908,266.24924963133464,0.0,1.0,1285746.9487674478,2593.1215691442817,,,,,,,,,,,,,,,,,,,2.0,14583.224349388252,1573.0086272621436,0.37007149716969845,6.1796691888313084,2.7813576484765044
5107.0,-30.209967213492735,4.998365084790882,35.052553260869956,27.752516604401194,5.010545560053609,-26.68791593613914,-40.18410238260401,1.4884942821473635,-6.90076160032811,-6.900761600317523,40.10524507974975,37554.31424564111,20600.119810253225,20600.119810253225,58154.43405589434,82145.6286409457,82136.26927740488,20600.119810253225,102736.3890876581,102736.3890876581,102736.3890876581,130515.17197840278,125996.7257345184,4518.446243884377,0.0,94867.53018045163,50276.2157831508,49545.90488588982,27778.782890744682,77324.6877766345,21043.244521242916,1573.0108849080775,0.0,0.8764737092055205,2.6882428073666356,0.0014957518510113484,1.0,1.0,-6.90076160032811,329134.353863819,1559076.0994509007,4.736898719773191,1559076.0994509007,4.736898719773191,0.7575293922706056,0.09239497447079924,3.59369345289442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59369345289442,1.28478918300388,1.2850803556398427,2.7971074947037184,5926.735137578384,14583.2188002002,6453.771528976508,0.0004259743492830074,26398.33681530175,2691.8812046215326,19290.754986501503,1967.1095620320398,0.7307564533883684,0.7307564533883684,32486.223138063167,32395.05729023726,1.003518974138041,0.8,4299.965089936533,4287.898129693729,1.003518974138041,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.832034978438,3099.015535412006,7.630148669755208,4.998365084790882,-2.371292652827372,7.369657737618254,2.78135462755123,3.5,0.7946727507289228,0.6,0.0002266188740200881,0.9922795456015523,0.00022838208751214793,199.0963149341806,0.0,0.0,0.0,0.05202602090921647,7.722853633656992e-05,0.00014939033768351817,0.0005368630784589459,0.09239497426770599,0.09239497426770599,0.09239497426770599,0.09239477504192235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.7114789837,595.6512459103157,0.0,0.09239497426770599,0.09239497447079924,0.09239497447079924,0.3700717696245341,0.3700717696245341,0.5,10.031055713314911,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27778.782890744682,21043.244521242916,0.7575293922706056,0.7520810717514088,0.48567042849397757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527562010676345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5501188047748,260.5501188047748,-12.59988119522518,244.7007294987009,276.3995081108211,114487.02211900569,114481.2305078314,5.791611174296675,0.0,nan,276.3995081108211,3.2495081108211252,270.05975238841484,-3.0902476115851414,263.7199966659996,-9.43000333400039,257.3802409435723,-15.769759056427688,251.04048522113993,-22.109514778860046,244.7007294987009,-28.449270501299083,1.0,1.0,25762.5980482374,25762.5980482374,275.8269227094624,2.676922709462417,275.8269227094624,275.8269227094624,82136.31601738742,82136.26927740488,0.0467399825429311,0.0,8575.796259387458,8575.796259387458,0.9069365448090518,3611.6619201588924,275.8269227094624,2.676922709462417,1.0,0.002,0.12841529733337675,0.0048436830135509,0.0001981973681198486,0.001801802639334715,0.0990986840599243,0.0990986840599243,0.0,7.454563442227391e-12,0.9999978105018426,0.9999978105018426,0.0,0.09239477217217287,2.0229862636104014e-07,0.0,0.0,0.0,1599666.685765097,266.24923839967187,0.0,1.0,1285746.9870231892,2593.1214147723176,,,,,,,,,,,,,,,,,,,2.0,14583.2188002002,1573.0108849080775,0.3700717696245341,6.1796691888313084,2.78135462755123
5108.0,-30.209894733957793,4.998364093311792,35.052558421760075,27.752568816673033,5.01054511956265,-26.68785074860563,-40.18404370928181,1.4885011339573875,-6.900772011392917,-6.900772011403535,40.105255330676336,37554.31703264545,20600.11903744846,20600.11903744846,58154.436070093914,82145.72733705745,82136.3588256975,20600.11903744846,102736.47786314596,102736.47786314596,102736.47786314596,130515.30398449313,125996.85602037393,4518.447964119206,0.0,94867.58836460166,50276.178059275466,49546.011450362435,27778.826121347167,77324.8375717096,21043.275090361167,1573.013156138903,0.0,0.8764736125210042,2.6882417610846114,0.0014957518510113484,1.0,1.0,-6.900772011392917,329134.21814615297,1559076.5424175316,4.736902018875531,1559076.5424175316,4.736902018875531,0.7575293138175505,0.09239506212744977,3.593689449667058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593689449667058,1.2847891509503573,1.2850803235790558,2.7971044486239705,5926.7286833009175,14583.213249762965,6453.772231392786,0.00042597549166622345,26398.38241264581,2691.885854256633,19290.757086070764,1967.1097761285214,0.7307552707028659,0.7307552707028659,32486.19418740201,32395.05729023726,1.003517856258993,0.8,4299.961257948069,4287.898129693729,1.003517856258993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8302736273895,3099.015535412006,7.630153361370723,4.998364093311792,-2.371301381029931,7.369665474341723,2.7813516033255494,3.5,0.7946718866644427,0.6,0.0002266188740200881,0.992272047265623,0.0002283838133348365,199.09625553514357,0.0,0.0,0.0,0.05202602090921647,7.72290499236418e-05,0.0001493898240964463,0.0005368606347430167,0.09239506193953545,0.09239506193953545,0.09239506193953545,0.09239486229554583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.7899154984,595.6512209096147,0.0,0.09239506193953545,0.09239506212744977,0.09239506212744977,0.37007204148598066,0.37007204148598066,0.5,10.031049724413817,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27778.826121347167,21043.275090361167,0.7575293138175505,0.7520796408548881,0.4856695236872406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527557679826513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5501563298613,260.5501563298613,-12.599843670138682,244.70080181867985,276.39951084101466,114486.63197186751,114480.89154177388,5.74043009366426,0.0,nan,276.39951084101466,3.2495108410146827,270.05976903656665,-3.090230963433328,263.7200272321065,-9.429972767893503,257.38028542763846,-15.769714572361522,251.04054362316148,-22.109456376838494,244.70080181867985,-28.449198181320128,1.0,1.0,25762.5980482374,25762.5980482374,275.82692274035634,2.6769227403563605,275.82692274035634,275.82692274035634,82136.41773662421,82136.3588256975,0.05891092670208309,0.0,8575.796259387458,8575.796259387458,0.9069367909680266,3611.6578969153934,275.82692274035634,2.6769227403563605,1.0,0.002,0.12841549987446163,0.004843680299130011,0.0001981976764913467,0.0018018023308702098,0.09909883824567334,0.09909883824567334,0.0,7.361556676743763e-12,0.9999978078750424,0.9999978078750424,0.0,0.09239485958592814,2.0254152164454514e-07,0.0,0.0,0.0,1599666.6735022562,266.24922798860706,0.0,1.0,1285747.0224839216,2593.1212716789655,,,,,,,,,,,,,,,,,,,2.0,14583.213249762965,1573.013156138903,0.37007204148598066,6.1796691888313084,2.7813516033255494
5109.0,-30.209822254942193,4.998363107819118,35.05256358894842,27.752603706344985,5.01054396219315,-26.68778563322783,-40.18398129902778,1.4885073402239375,-6.900782447741278,-6.9007824477526,40.1052658339773,37554.32273539592,20600.118320240344,20600.118320240344,58154.44105563627,82145.80292887703,82136.45180852218,20600.118320240344,102736.57012876253,102736.57012876253,102736.57012876253,130515.44060994821,125996.99087449592,4518.449735452296,0.0,94867.6289009948,50276.148706593114,49546.08910489075,27778.870481185688,77324.95958607644,21043.306468676492,1573.0154818791675,0.0,0.8764735147264429,2.688240712262013,0.0014957518510113484,1.0,1.0,-6.900782447741278,329134.0820989405,1559076.9962891117,4.736905355855672,1559076.9962891117,4.736905355855672,0.7575292337004444,0.092395150177809,3.593687060582405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593687060582405,1.2847891219167598,1.2850802945388782,2.7971026523177835,5926.724877143658,14583.207702862532,6453.771647666929,0.0004259760126932726,26398.411242190974,2691.888794052095,19290.75534127511,1967.10959820888,0.730754406554735,0.730754406554735,32486.17690994402,32395.05729023726,1.0035171891203483,0.8,4299.9589710566115,4287.898129693729,1.0035171891203483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8285124332965,3099.015535412006,7.630158073141433,4.998363107819118,-2.3713101224349957,7.369673230254114,2.7813485793706754,3.5,0.7946710226773358,0.6,0.0002266188740200881,0.9922645490445371,0.00022838553915717537,199.09619613656756,0.0,0.0,0.0,0.05202602090921647,7.722959622478442e-05,0.00014938927779530368,0.0005368583146027332,0.09239514998525235,0.09239514998525235,0.09239514998525235,0.09239495254645365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.8692545169,595.6511956278447,0.0,0.09239514998525235,0.092395150177809,0.092395150177809,0.3700723132420374,0.3700723132420374,0.5,10.031043801438418,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27778.870481185688,21043.306468676492,0.7575292337004444,0.7520785185914004,0.48566883107893877,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527553345628077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5501935159913,260.5501935159913,-12.599806484008695,244.7008734981535,276.3995135338001,114486.290582627,114480.60200475166,5.6885778753461125,0.0,nan,276.3995135338001,3.2495135338000978,270.059785526692,-3.090214473307981,263.7200575195679,-9.42994248043209,257.38032951243673,-15.769670487563246,251.04060150529762,-22.10939849470236,244.7008734981535,-28.44912650184648,1.0,1.0,25762.5980482374,25762.5980482374,275.8269231464786,2.6769231464786003,275.8269231464786,275.8269231464786,82136.48938911139,82136.45180852218,0.03758058921084739,0.0,8575.796259387458,8575.796259387458,0.9069369378731059,3611.655495885317,275.8269231464786,2.6769231464786003,1.0,0.002,0.12841570021726217,0.004843677589543887,0.00019819798145970097,0.0018018020259067782,0.09909899072985048,0.09909899072985048,0.0,7.366478954606848e-12,0.9999978316673815,0.9999978316673815,0.0,0.09239494983439109,2.0034341791781252e-07,0.0,0.0,0.0,1599666.6612096333,266.2492175522587,0.0,1.0,1285747.0580307655,2593.121128238136,,,,,,,,,,,,,,,,,,,2.0,14583.207702862532,1573.0154818791675,0.3700723132420374,6.1796691888313084,2.7813485793706754
5110.0,-30.209749816470236,4.998362124730196,35.0525687545071,27.752656023390614,5.010543478146271,-26.6877204870114,-40.18392262570558,1.4885141484175661,-6.900793129327781,-6.900793129317357,40.10527612154797,37554.32524491442,20600.118032551014,20600.118032551014,58154.443277465434,82145.90184114178,82136.54107925335,20600.118032551014,102736.65911180436,102736.65911180436,102736.65911180436,130515.57322076791,125997.12172677364,4518.451493994273,0.0,94867.68725035385,50276.11065315171,49546.19621911349,27778.914108963556,77325.11032807705,21043.337304424895,1573.0177786870972,0.0,0.8764734164134754,2.6882396387940557,0.0014957518510113484,1.0,1.0,-6.900793129327781,329133.9428548758,1559077.440838872,4.736908710525526,1559077.440838872,4.736908710525526,0.7575291540152298,0.09239523807136914,3.593683042872658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593683042872658,1.2847890900672827,1.2850802626821831,2.7970995945213555,5926.718398039952,14583.20215836768,6453.772364749814,0.0004259771612977235,26398.456992055737,2691.8934592399787,19290.757484683843,1967.1098167757434,0.7307532213147586,0.7307532213147586,32486.14785453835,32395.05729023726,1.0035160671971746,0.8,4299.955125203878,4287.898129693729,1.0035160671971746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.826751327802,3099.015535412006,7.630162943759139,4.998362124730196,-2.37131901470673,7.369681139436926,2.7813455555692386,3.5,0.7946701587340682,0.6,0.0002266188740200881,0.9922570550789078,0.00022838726402612129,199.0961367712536,0.0,0.0,0.0,0.05202602090921647,7.723010981837328e-05,0.0001493887642017148,0.0005368558687074044,0.09239523787735614,0.09239523787735614,0.09239523787735614,0.09239504019610915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.9475828118,595.6511706641259,0.0,0.09239523787735614,0.09239523807136914,0.09239523807136914,0.37007258520538755,0.37007258520538755,0.5,10.031037871743004,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27778.914108963556,21043.337304424895,0.7575291540152298,0.7520770811800488,0.48566791674241294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452754901146328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5502304823177,260.5502304823177,-12.599769517682262,244.70094465269477,276.3995163119119,114485.90874524463,114480.25379191288,5.654953331702308,0.0,nan,276.3995163119119,3.2495163119119184,270.0598019800891,-3.090198019910872,263.7200876482517,-9.429912351748271,257.3803733164055,-15.769626683594481,251.0406589845534,-22.109341015446574,244.70094465269477,-28.449055347305205,1.0,1.0,25762.5980482374,25762.5980482374,275.82692287452807,2.6769228745280884,275.82692287452807,275.82692287452807,82136.59219259844,82136.54107925335,0.051113345092744567,0.0,8575.796259387458,8575.796259387458,0.9069371849224398,3611.651458087021,275.82692287452807,2.6769228745280884,1.0,0.002,0.12841590083162127,0.004843674835459576,0.00019819828674747376,0.0018018017209088374,0.09909914337373688,0.09909914337373688,0.0,7.656311348802625e-12,0.9999978287341792,0.9999978287341792,0.0,0.09239503745674671,2.00614622429511e-07,0.0,0.0,0.0,1599666.6486281499,266.2492068706722,0.0,1.0,1285747.0944129059,2593.1209814266927,,,,,,,,,,,,,,,,,,,2.0,14583.20215836768,1573.0177786870972,0.37007258520538755,6.1796691888313084,2.7813455555692386
5111.0,-30.209677372799163,4.998361145969255,35.0525739246486,27.752691751252883,5.010542044468028,-26.687655431074436,-40.183860215451546,1.488520102487785,-6.900803675626662,-6.9008036756186035,40.105286584685636,37554.32980430816,20600.117512968343,20600.117512968343,58154.4473172765,82145.97910210498,82136.6331843956,20600.117512968343,102736.75069736394,102736.75069736394,102736.75069736394,130515.70906731756,125997.25578271522,4518.453284602334,0.0,94867.72901394845,50276.07971522862,49546.276998577596,27778.958369953616,77325.23536853121,21043.368604598614,1573.0201023203656,0.0,0.8764733181687647,2.6882385789223617,0.0014957518510113484,1.0,1.0,-6.900803675626662,329133.80537444283,1559077.892975443,4.736912062866773,1559077.892975443,4.736912062866773,0.757529073781241,0.09239532614903395,3.5936805535264433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936805535264433,1.2847890622134899,1.2850802348220778,2.797097717609065,5926.714421088032,14583.19661547657,6453.771865828355,0.0004259777226804024,26398.486899692765,2691.896508970216,19290.755993374212,1967.1096647044826,0.730752336930293,0.730752336930293,32486.129851999165,32395.05729023726,1.0035153720610446,0.8,4299.952742338695,4287.898129693729,1.0035153720610446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8249896872594,3099.015535412006,7.630167730003347,4.998361145969255,-2.3713278221385803,7.369688968107836,2.7813425308504454,3.5,0.7946692945286987,0.6,0.0002266188740200881,0.9922495606364659,0.00022838898903087073,199.09607740171427,0.0,0.0,0.0,0.05202602090921647,7.723065612644791e-05,0.00014938821789364017,0.0005368535335703457,0.09239532595247954,0.09239532595247954,0.09239532595247954,0.09239512989578672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.026529085,595.6511455080854,0.0,0.09239532595247954,0.09239532614903395,0.09239532614903395,0.3700728570853844,0.3700728570853844,0.5,10.03103198995522,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27778.958369953616,21043.368604598614,0.757529073781241,0.7520759172618493,0.48566719034639394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527544679725537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5502671829476,260.5502671829476,-12.59973281705237,244.7010153700113,276.39951899585566,114485.56898305901,114479.95467481946,5.614308239578449,0.0,nan,276.39951899585566,3.2495189958556807,270.0598182707065,-3.0901817292934766,263.72011754554484,-9.42988245445514,257.3804168203721,-15.769583179627887,251.0407160951949,-22.109283904805068,244.7010153700113,-28.448984629988672,1.0,1.0,25762.5980482374,25762.5980482374,275.826923068354,2.6769230683540286,275.826923068354,275.826923068354,82136.66555242019,82136.6331843956,0.032368024592869915,0.0,8575.796259387458,8575.796259387458,0.9069373379925106,3611.6489562940756,275.826923068354,2.6769230683540286,1.0,0.002,0.12841609981883367,0.004843672110654888,0.0001981985895788776,0.0018018014176894633,0.0990992947894388,0.0990992947894388,0.0,7.268340877081281e-12,0.999997846341884,0.999997846341884,0.0,0.09239512716108991,1.9898794403720938e-07,0.0,0.0,0.0,1599666.6362060164,266.2491963243733,0.0,1.0,1285747.1303342502,2593.120836474689,,,,,,,,,,,,,,,,,,,2.0,14583.19661547657,1573.0201023203656,0.3700728570853844,6.1796691888313084,2.7813425308504454
5112.0,-30.209604966156952,4.9983601692351565,35.052579090835856,27.752744557242863,5.010541397609405,-26.68759032978185,-40.183801542129345,1.4885267609627746,-6.9008143807119495,-6.900814380673406,40.10529681110545,37554.331610812835,20600.117269819104,20600.117269819104,58154.44888063194,82146.078982382,82136.72151754945,20600.117269819104,102736.83878736856,102736.83878736856,102736.83878736856,130515.8405329332,125997.38548445556,4518.455048477634,0.0,94867.78807675683,50276.04070420683,49546.38596949999,27779.00174556464,77325.38771506463,21043.39925772467,1573.0223876497844,0.0,0.8764732199617291,2.6882375030935,0.0014957518510113484,1.0,1.0,-6.9008143807119495,329133.6658241405,1559078.3348833295,4.7369154139229295,1559078.3348833295,4.7369154139229295,0.7575289943989648,0.09239541397433944,3.593676477236054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593676477236054,1.2847890310644154,1.285080203665944,2.7970946126920024,5926.707842141357,14583.191075104232,6453.772633256144,0.0004259788949923619,26398.533278577415,2691.9012383002773,19290.758287267232,1967.1098986164727,0.7307511399855616,0.7307511399855616,32486.10037293736,32395.05729023726,1.0035142337795513,0.8,4299.94884040968,4287.898129693729,1.0035142337795513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.82322785208,3099.015535412006,7.630172619193331,4.9983601692351565,-2.371336727336754,7.36969689657191,2.781339505798779,3.5,0.7946684302282225,0.6,0.0002266188740200881,0.9922420700857381,0.00022839071316589743,199.09601806255645,0.0,0.0,0.0,0.05202602090921647,7.723116972655306e-05,0.00014938770429353502,0.0005368510789079723,0.0923954137797065,0.0923954137797065,0.0923954137797065,0.0923952168009872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.104461228,595.6511206701728,0.0,0.0923954137797065,0.09239541397433944,0.09239541397433944,0.37007312910099477,0.37007312910099477,0.5,10.031026081102718,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27779.00174556464,21043.39925772467,0.7575289943989648,0.752074455739227,0.48566625684692755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527540347679473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55030373435346,260.55030373435346,-12.599696265646514,244.701085730357,276.3995217383215,114485.1902530441,114479.598772667,5.5914803770908055,0.0,nan,276.3995217383215,3.249521738321505,270.05983453675077,-3.090165463249207,263.72014733516204,-9.429852664837938,257.3804601335656,-15.7695398664344,251.0407729319641,-22.109227068035864,244.701085730357,-28.448914269642984,1.0,1.0,25762.5980482374,25762.5980482374,275.82692266358515,2.6769226635851737,275.82692266358515,275.82692266358515,82136.76937924967,82136.72151754945,0.04786170022271108,0.0,8575.796259387458,8575.796259387458,0.9069375886438027,3611.6448596222344,275.82692266358515,2.6769226635851737,1.0,0.002,0.12841629973954857,0.004843669355092342,0.0001981988937864947,0.0018018011137235512,0.09909944689324734,0.09909944689324734,0.0,7.510045970521295e-12,0.9999978362438868,0.9999978362438868,0.0,0.09239521405319762,1.999211418159925e-07,0.0,0.0,0.0,1599666.6235968522,266.249185619288,0.0,1.0,1285747.166796423,2593.1206893403073,,,,,,,,,,,,,,,,,,,2.0,14583.191075104232,1573.0223876497844,0.37007312910099477,6.1796691888313084,2.781339505798779
5113.0,-30.209532551966774,4.998359196543808,35.05258426027497,27.752780529577308,5.010539860731837,-26.687525310693076,-40.18373909695072,1.4885326192065167,-6.900824945139902,-6.900824945166911,40.105307237112505,37554.335700620475,20600.11678453254,20600.11678453254,58154.452485153015,82146.15684186308,82136.8130567707,20600.11678453254,102736.92984130324,102736.92984130324,102736.92984130324,130515.97569310901,125997.51885299756,4518.456840111453,0.0,94867.83028261186,50276.00914046042,49546.46793572382,27779.04585180577,77325.51378752959,21043.430445673617,1573.0247043082416,0.0,0.8764731217601124,2.6882364414005924,0.0014957518510113484,1.0,1.0,-6.900824945139902,329133.5281074748,1559078.785415367,4.736918764794657,1559078.785415367,4.736918764794657,0.7575289143455477,0.09239550199458073,3.593673951248294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593673951248294,1.2847890036589118,1.2850801762542294,2.79709270628405,5926.703802691668,14583.185536404872,6453.7721665576255,0.00042597947132240574,26398.563578551333,2691.904328037743,19290.756892274127,1967.1097563667643,0.7307502483941113,0.7307502483941113,32486.082105405883,32395.05729023726,1.0035135284114727,0.8,4299.946422469396,4287.898129693729,1.0035135284114727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.821465422165,3099.015535412006,7.63017742038411,4.998359196543808,-2.3713455445869087,7.369704741130716,2.7813364797272744,3.5,0.7946675656363641,0.6,0.0002266188740200881,0.9922345788151842,0.0002283924374926452,199.09595871724827,0.0,0.0,0.0,0.05202602090921647,7.723171634727702e-05,0.00014938715767281107,0.0005368487371798028,0.09239550180179658,0.09239550180179658,0.09239550180179658,0.09239530603267045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.18318240676,595.6510955854974,0.0,0.09239550180179658,0.09239550199458073,0.09239550199458073,0.3700734009520715,0.3700734009520715,0.5,10.0310202087659,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,27779.04585180577,21043.430445673617,0.7575289143455477,0.7520732761627208,0.48566551790150436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527536017850275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55034008344165,260.55034008344165,-12.599659916558323,244.70115579184602,276.3995243750094,114484.85393239198,114479.29340179202,5.560530599956782,0.0,nan,276.3995243750094,3.2495243750094005,270.0598506583954,-3.0901493416045582,263.72017694177083,-9.429823058229147,257.3805032251351,-15.769496774864876,251.04082950849306,-22.109170491506916,244.70115579184602,-28.448844208153957,1.0,1.0,25762.5980482374,25762.5980482374,275.8269227732283,2.676922773228341,275.8269227732283,275.8269227732283,82136.84318179241,82136.8130567707,0.03012502171623055,0.0,8575.796259387458,8575.796259387458,0.9069377439668581,3611.6423210045355,275.8269227732283,2.676922773228341,1.0,0.002,0.12841649841218672,0.0048436666297170345,0.00019819919612498594,0.0018018008115121046,0.09909959806249297,0.09909959806249297,0.0,7.637090612688802e-12,0.999997849755778,0.999997849755778,0.0,0.09239530332168643,1.9867289430356478e-07,0.0,0.0,0.0,1599666.6111533616,266.2491750548601,0.0,1.0,1285747.2027795068,2593.1205441391853,,,,,,,,,,,,,,,,,,,2.0,14583.185536404872,1573.0247043082416,0.3700734009520715,6.1796691888313084,2.7813364797272744
5114.0,-30.209460173123592,4.998358225773355,35.05258942483223,27.752833545114868,5.010539144379833,-26.687460241372726,-40.18368045855311,1.4885392123668655,-6.900835656265485,-6.9008356562850315,40.10531743537181,37554.33717060435,20600.11655407143,20600.11655407143,58154.453724675775,82146.25711251378,82136.90097698911,20600.11655407143,102737.01753106054,102737.01753106054,102737.01753106054,130516.1066571837,125997.6480554784,4518.4586017053,0.0,94867.88963502941,50275.96969217323,49546.57771428464,27779.089126123166,77325.66684040781,21043.46102525069,1573.0269850244126,0.0,0.8764730236281225,2.688235364965324,0.0014957518510113484,1.0,1.0,-6.900835656265485,329133.3884785181,1559079.2261062982,4.736922113291025,1559079.2261062982,4.736922113291025,0.7575288350783841,0.09239558976761421,3.593669850726503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593669850726503,1.2847889728153896,1.2850801454037173,2.797089581841293,5926.697182372389,14583.180000270277,6453.772955948357,0.00042598065362483195,26398.610216197445,2691.9090837541307,19290.75925181585,1967.1099969730592,0.7307490467804847,0.7307490467804847,32486.052451095657,32395.05729023726,1.003512383363495,0.8,4299.942497344022,4287.898129693729,1.003512383363495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.819702753667,3099.015535412006,7.630182316641534,4.998358225773355,-2.371354452179247,7.369712677952602,2.781333453247443,3.5,0.7946667009278409,0.6,0.0002266188740200881,0.992227091262234,0.00022839416098969966,199.09589940094318,0.0,0.0,0.0,0.05202602090921647,7.723222964818096e-05,0.00014938664437190712,0.0005368462799805247,0.0923955895712193,0.0923955895712193,0.0923955895712193,0.09239539265371112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.26097230654,595.65107079245,0.0,0.0923955895712193,0.09239558976761421,0.09239558976761421,0.37007367289328386,0.37007367289328386,0.5,10.031014301175414,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,27779.089126123166,21043.46102525069,0.7575288350783841,0.7520718035927264,0.48566457562031273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527531687572297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5503763383761,260.5503763383761,-12.599623661623866,244.70122561016922,276.3995270665551,114484.47850826207,114478.93238080338,5.546127458672674,0.0,nan,276.3995270665551,3.2495270665551175,270.05986677529603,-3.0901332247039477,263.7202064840287,-9.429793515971255,257.38054619274703,-15.769453807252944,251.0408859014608,-22.10911409853918,244.70122561016922,-28.44877438983076,1.0,1.0,25762.5980482374,25762.5980482374,275.8269223142449,2.676922314244905,275.8269223142449,275.8269223142449,82136.9474530995,82136.90097698911,0.04647611039399635,0.0,8575.796259387458,8575.796259387458,0.9069379961079664,3611.638199980135,275.8269223142449,2.676922314244905,1.0,0.002,0.12841669829329225,0.004843663871460705,0.00019819950026898767,0.0018018005069500914,0.09909975013449383,0.09909975013449383,0.0,7.219079067172229e-12,0.9999978366730694,0.9999978366730694,0.0,0.0923953898857466,1.9988186761231939e-07,0.0,0.0,0.0,1599666.5985370793,266.2491643437345,0.0,1.0,1285747.239262254,2593.1203969218113,,,,,,,,,,,,,,,,,,,2.0,14583.180000270277,1573.0269850244126,0.37007367289328386,6.1796691888313084,2.781333453247443
5115.0,-30.20938778549886,4.998357258965081,35.05259459208902,27.7528696571477,5.010537560664766,-26.68739525088658,-40.18361804829908,1.488545025781063,-6.900846225338171,-6.900846225271049,40.10532784218934,37554.34101382198,20600.116078491064,20600.116078491064,58154.45709231304,82146.33522147467,82136.99224694676,20600.116078491064,102737.10832543782,102737.10832543782,102737.10832543782,130516.24148593933,125997.78109695844,4518.46038898089,0.0,94867.93202697369,50275.93781834038,49546.660231814785,27779.13316050151,77325.7933923163,21043.492161077822,1573.029298402417,0.0,0.8764729254746628,2.688234302806305,0.0014957518510113484,1.0,1.0,-6.900846225338171,329133.2507013956,1559079.6758095727,4.736925462520465,1559079.6758095727,4.736925462520465,0.757528755108855,0.09239567773562404,3.59366730885616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59366730885616,1.2847889456196058,1.28508011820177,2.7970876626145538,5926.69311576123,14583.174465841368,6453.772504324381,0.00042598123661305334,26398.64068473537,2691.9121906803416,19290.757901881563,1967.1098593180714,0.7307481522348295,0.7307481522348295,32486.034068697143,32395.05729023726,1.0035116735602931,0.8,4299.940064199623,4287.898129693729,1.0035116735602931,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.81793947771,3099.015535412006,7.63018712383111,4.998357258965081,-2.3713632708950776,7.3697205298601585,2.7813304257259297,3.5,0.7946658359216942,0.6,0.0002266188740200881,0.9922196028617952,0.00022839588470784677,199.09584007747674,0.0,0.0,0.0,0.05202602090921647,7.723277597011956e-05,0.00014938609804996853,0.0005368439369597529,0.09239567753957638,0.09239567753957638,0.09239567753957638,0.09239548168150644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.3396180739,595.6510457313507,0.0,0.09239567753957638,0.09239567773562404,0.09239567773562404,0.3700739446372188,0.3700739446372188,0.5,10.031008425235195,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,-6.713207767461427e-11,27779.13316050151,21043.492161077822,0.757528755108855,0.7520706162982833,0.4856638304800591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527527359410606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5504124382218,260.5504124382218,-12.59958756177815,244.70129522317268,276.3995296532436,114484.14522915838,114478.62282622613,5.522402932247163,0.0,nan,276.3995296532436,3.2495296532435987,270.0598827672479,-3.09011723275205,263.72023588124205,-9.42976411875793,257.3805889952249,-15.769411004775066,251.04094210919988,-22.109057890800102,244.70129522317268,-28.4487047768273,1.0,1.0,25762.5980482374,25762.5980482374,275.82692238799746,2.676922387997479,275.82692238799746,275.82692238799746,82137.02155584296,82136.99224694676,0.029308896206202917,0.0,8575.796259387458,8575.796259387458,0.9069381524075343,3611.635645400441,275.82692238799746,2.676922387997479,1.0,0.002,0.12841689708775464,0.004843661144279274,0.00019819980279358912,0.0018018002043787165,0.09909990139679456,0.09909990139679456,0.0,7.172305718089467e-12,0.9999978484348138,0.9999978484348138,0.0,0.09239547894030047,1.9879532357473592e-07,0.0,0.0,0.0,1599666.5860881147,266.2491537746618,0.0,1.0,1285747.2752611565,2593.1202516568906,,,,,,,,,,,,,,,,,,,2.0,14583.174465841368,1573.029298402417,0.3700739446372188,6.1796691888313084,2.7813304257259297
5116.0,-30.209315432392696,4.998356293953383,35.05259975426096,27.752922707609855,5.0105368180919125,-26.687330207342406,-40.18355937497688,1.488551592778995,-6.900856944061843,-6.900856944085077,40.105338030228324,37554.34231790179,20600.11586298506,20600.11586298506,58154.45818088685,82146.4356145611,82137.08003501585,20600.11586298506,102737.19589800091,102737.19589800091,102737.19589800091,130516.37228025842,125997.91013460676,4518.462145651666,0.0,94867.99147235704,50275.89817474915,49546.770330675434,27779.17638225751,77325.94671293294,21043.52270268362,1573.031576733962,0.0,0.8764728273401445,2.6882332256082164,0.0014957518510113484,1.0,1.0,-6.900856944061843,329133.1109734948,1559080.1160586555,4.736928811104054,1559080.1160586555,4.736928811104054,0.7575286759086228,0.09239576545712265,3.5936632000383057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936632000383057,1.2847889148984768,1.2850800874736785,2.797084531447934,5926.686481194892,14583.168934001013,6453.773302512554,0.0004259824225425689,26398.68740936708,2691.916955266792,19290.76028771943,1967.1101026058268,0.7307469492166668,0.7307469492166668,32486.004354380133,32395.05729023726,1.0035105261956856,0.8,4299.936131131587,4287.898129693729,1.0035105261956856,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.816175954801,3099.015535412006,7.630192028055298,4.998356293953383,-2.3713721819935163,7.369728475946899,2.7813273977817223,3.5,0.7946649707947778,0.6,0.0002266188740200881,0.9922121180931753,0.0002283976076160028,199.0957807823345,0.0,0.0,0.0,0.05202602090921647,7.723328958325882e-05,0.00014938558443682926,0.0005368414774068484,0.09239576526512965,0.09239576526512965,0.09239576526512965,0.0923955681357374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.4173833713,595.6510209457997,0.0,0.09239576526512965,0.09239576545712265,0.09239576545712265,0.3700742164517935,0.3700742164517935,0.5,10.031002512498242,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,2.3248958314070478e-11,27779.17638225751,21043.52270268362,0.7575286759086228,0.7520691391827523,0.48566288437850763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527523030726366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55044848450984,260.55044848450984,-12.599551515490134,244.7013646698711,276.3995322991219,114483.77264501438,114478.25843551074,5.51420950364871,0.0,nan,276.3995322991219,3.249532299121938,270.0598987732873,-3.0901012267127044,263.7202652474488,-9.429734752551155,257.38063172159553,-15.769368278404443,251.04099819573437,-22.109001804265603,244.7013646698711,-28.448635330128866,1.0,1.0,25762.5980482374,25762.5980482374,275.82692190590853,2.676921905908557,275.82692190590853,275.82692190590853,82137.12587321493,82137.08003501585,0.04583819907566067,0.0,8575.796259387458,8575.796259387458,0.9069384050585926,3611.6315160384975,275.82692190590853,2.676921905908557,1.0,0.002,0.1284170971397191,0.004843658386771606,0.00019820010719818115,0.0018017999006059947,0.09910005359909058,0.09910005359909058,0.0,7.804175708447936e-12,0.9999978348360831,0.9999978348360831,0.0,0.09239556540514521,2.0005197744525872e-07,0.0,0.0,0.0,1599666.5734628798,266.24914305593813,0.0,1.0,1285747.3117697684,2593.120104335152,,,,,,,,,,,,,,,,,,,2.0,14583.168934001013,1573.031576733962,0.3700742164517935,6.1796691888313084,2.7813273977817223
5117.0,-30.209243069868716,4.998355332882452,35.05260491896328,27.752958854567282,5.010535217820406,-26.687265241097446,-40.18349696472285,1.4885573887919987,-6.9008675137121145,-6.900867513699613,40.105348427395,37554.346034118134,20600.11538993146,20600.11538993146,58154.461424049594,82146.51378541494,82137.17118615474,20600.11538993146,102737.28657608619,102737.28657608619,102737.28657608619,130516.50695890613,125998.04303133694,4518.463927569191,0.0,94868.0339126276,50275.86616040202,49546.85305802841,27779.220382819945,77326.07344084835,21043.55381399177,1573.0338885461795,0.0,0.8764727292204867,2.688232163391794,0.0014957518510113484,1.0,1.0,-6.9008675137121145,329132.9731889313,1559080.5653455209,4.736932159181044,1559080.5653455209,4.736932159181044,0.7575285959791065,0.09239585337789506,3.593660653449033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593660653449033,1.2847888877841005,1.2850800603531574,2.7970826083708484,5926.682406425311,14583.163403882056,6453.7728567399645,0.0004259830077310611,26398.717926128487,2691.920067110429,19290.758955275327,1967.1099667343412,0.7307460540037074,0.7307460540037074,32485.985937848265,32395.05729023726,1.003509815074749,0.8,4299.933693469204,4287.898129693729,1.003509815074749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8144118083005,3099.015535412006,7.630196838653727,4.998355332882452,-2.37138099986383,7.369736332746283,2.7813243687681353,3.5,0.7946641053623243,0.6,0.0002266188740200881,0.9922046324112175,0.00022839933076039732,199.0957214795094,0.0,0.0,0.0,0.05202602090921647,7.723383591212939e-05,0.00014938503810795872,0.0005368391336625556,0.09239585318533779,0.09239585318533779,0.09239585318533779,0.09239565707289413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.4960143326,595.6509958890381,0.0,0.09239585318533779,0.09239585337789506,0.09239585337789506,0.37007448806286947,0.37007448806286947,0.5,10.030996629949994,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27779.220382819945,21043.55381399177,0.7575285959791065,0.7520679485754006,0.4856621364958593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452751870410887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5504844098585,260.5504844098585,-12.599515590141493,244.7014339743304,276.3995348453601,114483.44185608883,114477.9461472126,5.495708876244613,0.0,nan,276.3995348453601,3.249534845360131,270.0599146711688,-3.090085328831151,263.72029449697567,-9.429705503024309,257.38067432276574,-15.769325677234235,251.04105414854996,-22.108945851450017,244.7014339743304,-28.448566025669578,1.0,1.0,25762.5980482374,25762.5980482374,275.82692196517746,2.6769219651774847,275.82692196517746,275.82692196517746,82137.20005583455,82137.17118615474,0.02886967980884947,0.0,8575.796259387458,8575.796259387458,0.9069385616482187,3611.628956716278,275.82692196517746,2.6769219651774847,1.0,0.002,0.12841729615555317,0.004843655658369152,0.0001982004100641889,0.0018017995976184022,0.09910020503209445,0.09910020503209445,0.0,7.682591108421066e-12,0.9999978460503176,0.9999978460503176,0.0,0.09239565436187602,1.9901601903774906e-07,0.0,0.0,0.0,1599666.5610132315,266.24913248628786,0.0,1.0,1285747.3477706362,2593.119959062328,,,,,,,,,,,,,,,,,,,2.0,14583.163403882056,1573.0338885461795,0.37007448806286947,6.1796691888313084,2.7813243687681353
