time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5118.0,-30.209170707751408,4.998354368911626,35.05261007472111,27.75299793519082,5.010532647844707,-26.687200372188528,-40.183438326325245,1.4885623117452673,-6.900878562569062,-6.900878562586123,40.10535849915559,37554.360099235586,20600.115739176803,20600.115739176803,58154.475838412385,82146.59790636397,82137.2565135462,20600.115739176803,102737.37225272301,102737.37225272301,102737.37225272301,130516.63566088144,125998.17000104811,4518.46565983333,0.0,94868.08070346343,50275.842894397145,49546.93089896254,27779.26340815842,77326.19430712095,21043.584191300484,1573.0361656948348,0.0,0.8764726297180845,2.6882310530169575,0.0014957518510113484,1.0,1.0,-6.900878562569062,329132.82915754017,1559081.0005701263,4.736935554441057,1559081.0005701263,4.736935554441057,0.7575285162212131,0.09239594105597557,3.5936577536137704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936577536137704,1.2847888647539927,1.2850800373178302,2.7970804014571473,5926.6777302400005,14583.157876363539,6453.772704545463,0.00042598373426073094,26398.75224847564,2691.923567015815,19290.758500355776,1967.109920345457,0.730745086691349,0.730745086691349,32485.964966693944,32395.05729023726,1.0035090053118279,0.8,4299.930917670026,4287.898129693729,1.0035090053118279,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8126474166756,3099.015535412006,7.630201954527509,4.998354368911626,-2.3713901159424244,7.36974448485405,2.7813213393349936,3.5,0.7946632398099982,0.6,0.0002266188740200881,0.9921971468322398,0.00022840105390708676,199.09566217705293,0.0,0.0,0.0,0.05202602090921647,7.723434922605827e-05,0.0001493845247940298,0.0005368368557959738,0.09239594085717967,0.09239594085717967,0.09239594085717967,0.09239574217288798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.57344606187,595.6509712062384,0.0,0.09239594085717967,0.09239594105597557,0.09239594105597557,0.370074759738676,0.370074759738676,0.5,10.030990669777623,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,1.7053025658242404e-11,27779.26340815842,21043.584191300484,0.7575285162212131,0.7520669594502073,0.48566155926514043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452751437693078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55052014806614,260.55052014806614,-12.599479851933836,244.70150315352652,276.39953714257973,114483.09160000991,114477.6245192511,5.467080758829431,0.0,nan,276.39953714257973,3.2495371425797543,270.059930344782,-3.090069655217974,263.72032354698706,-9.429676453012917,257.3807167491703,-15.769283250829687,251.04110995135116,-22.108890048648817,244.70150315352652,-28.44849684647346,1.0,1.0,25762.5980482374,25762.5980482374,275.82692086608324,2.6769208660832646,275.82692086608324,275.82692086608324,82137.28153516722,82137.2565135462,0.025021621011546813,0.0,8575.796259387458,8575.796259387458,0.9069387399588696,3611.6260423818394,275.82692086608324,2.6769208660832646,1.0,0.002,0.12841749786075252,0.004843652832704403,0.00019820071688616438,0.0018017992907281908,0.0991003584430822,0.0991003584430822,0.0,7.61435532681265e-12,0.9999978169420058,0.9999978169420058,0.0,0.09239573935027781,2.0170569774962644e-07,0.0,0.0,0.0,1599666.5479991399,266.2491214374309,0.0,1.0,1285747.385403706,2593.1198072031457,,,,,,,,,,,,,,,,,,,2.0,14583.157876363539,1573.0361656948348,0.370074759738676,6.1796691888313084,2.7813213393349936
5119.0,-30.209098464207727,4.9983534081497805,35.0526152199865,27.753048436157428,5.010532748769406,-26.68713534290664,-40.18337591607121,1.4885696272085123,-6.900889190800626,-6.900889190798821,40.105368508031475,37554.350241420834,20600.115351679648,20600.115351679648,58154.46559310048,82146.69305687252,82137.34215096122,20600.115351679648,102737.45750264087,102737.45750264087,102737.45750264087,130516.76332432251,125998.29599010196,4518.467334220548,0.0,94868.13633896987,50275.79352257987,49547.04757376666,27779.305821681646,77326.3533954483,21043.61415742841,1573.0384034842168,0.0,0.8764725327702305,2.6882299849140407,0.0014957518510113484,1.0,1.0,-6.900889190800626,329132.69060941966,1559081.4330782178,4.736938862534238,1559081.4330782178,4.736938862534238,0.7575284383457828,0.09239602831825262,3.593653952504169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593653952504169,1.2847888305314663,1.285080003087548,2.7970775174139835,5926.671619298611,14583.15235124896,6453.7732510521155,0.00042598479772528293,26398.795652781988,2691.9279930233047,19290.760133900734,1967.110086920685,0.730743947096231,0.730743947096231,32485.93747765968,32395.05729023726,1.003507943873044,0.8,4299.927279146484,4287.898129693729,1.003507943873044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.810881581876,3099.015535412006,7.6302068015999716,4.9983534081497805,-2.371398971820277,7.369752379970057,2.781318307425265,3.5,0.7946623735500757,0.6,0.0002266188740200881,0.992189673580012,0.00022840277424215013,199.0956029718056,0.0,0.0,0.0,0.05202602090921647,7.723489556185818e-05,0.00014938397845822991,0.0005368343246272155,0.09239602812671219,0.09239602812671219,0.09239602812671219,0.09239582668309947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.65097329416,595.6509464893004,0.0,0.09239602812671219,0.09239602831825262,0.09239602831825262,0.37007503104722245,0.37007503104722245,0.5,10.030984626718563,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27779.305821681646,21043.61415742841,0.7575284383457828,0.7520652796815278,0.4856604326000897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527510049779586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5505559651873,260.5505559651873,-12.599444034812677,244.70157223403453,276.39953969631364,114482.74205028734,114477.2628975988,5.47915268852903,0.0,nan,276.39953969631364,3.2495396963136614,270.0599462038726,-3.0900537961273926,263.7203527114294,-9.42964728857055,257.3807592189688,-15.769240781031158,251.04116572650494,-22.108834273495034,244.70157223403453,-28.448427765965448,1.0,1.0,25762.5980482374,25762.5980482374,275.82692022381383,2.676920223813852,275.82692022381383,275.82692022381383,82137.38334488934,82137.34215096122,0.04119392811844591,0.0,8575.796259387458,8575.796259387458,0.9069389736887299,3611.6222222666897,275.82692022381383,2.676920223813852,1.0,0.002,0.12841770225661228,0.004843650070944785,0.00019820102803191054,0.001801798979276963,0.09910051401595527,0.09910051401595527,0.0,7.308873558459217e-12,0.9999977878226929,0.9999977878226929,0.0,0.09239582392185551,2.0439639711318145e-07,0.0,0.0,0.0,1599666.5354804883,266.24911080919935,0.0,1.0,1285747.421604093,2593.1196611252176,,,,,,,,,,,,,,,,,,,2.0,14583.15235124896,1573.0384034842168,0.37007503104722245,6.1796691888313084,2.781318307425265
5120.0,-30.20901285261409,4.998352446806906,35.05262037059275,27.753099041897826,5.010531331857057,-26.687058434201365,-40.1833042158745,1.4885769131425777,-6.900900087985235,-6.900900087978753,40.10537895251806,37554.35412940284,20600.115425175434,20600.115425175434,58154.469554578274,82146.79377381904,82137.43327907362,20600.115425175434,102737.54870424906,102737.54870424906,102737.54870424906,130516.89904435069,125998.42997587628,4518.469068474418,0.0,94868.19212273035,50275.75247722422,49547.15516167348,27779.35034010163,77326.50550177511,21043.645617575323,1573.0407481320424,0.0,0.876472432667512,2.6882288897825113,0.0014957518510113484,1.0,1.0,-6.900900087985235,329132.5485553064,1559081.884409495,4.73694227827945,1559081.884409495,4.73694227827945,0.7575283568527951,0.09239611629877037,3.59365013940882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59365013940882,1.284788796447082,1.2850799689954393,2.7970746237409574,5926.6654879527005,14583.146826171027,6453.773807488337,0.0004259858659789471,26398.839186481528,2691.932432225228,19290.761797125837,1967.1102565224453,0.7307428050474417,0.7307428050474417,32485.909901940504,32395.05729023726,1.0035068790873067,0.8,4299.923629149091,4287.898129693729,1.0035068790873067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.8091153743894,3099.015535412006,7.630211820482266,4.998352446806906,-2.3714079949102036,7.369760441717109,2.781315274876961,3.5,0.7946615071077031,0.6,0.0002266188740200881,0.992180817544972,0.00022840481292596274,199.09553281117908,0.0,0.0,0.0,0.05202602090921647,7.723552322569677e-05,0.0001493833507943913,0.0005368314994076209,0.09239611609194973,0.09239611609194973,0.09239611609194973,0.09239591620817741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.73038544,595.6509211808535,0.0,0.09239611609194973,0.09239611629877037,0.09239611629877037,0.37007530196666927,0.37007530196666927,0.5,10.030978629585691,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27779.35034010163,21043.645617575323,0.7575283568527951,0.7520638515501424,0.48565952755411584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45275057297215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5505929241676,260.5505929241676,-12.599407075832403,244.7016435290263,276.39954231928306,114482.42503563098,114476.77120637671,5.653829254230992,0.0,nan,276.39954231928306,3.24954231928308,270.0599625612455,-3.0900374387544502,263.72038280320663,-9.429617196793345,257.3808030451523,-15.7691969548477,251.04122328709167,-22.10877671290831,244.7016435290263,-28.448356470973664,1.0,1.0,25762.5980482374,25762.5980482374,275.82691995283227,2.676919952832293,275.82691995283227,275.82691995283227,82137.48407411596,82137.43327907362,0.05079504233435728,0.0,8575.796259387458,8575.796259387458,0.9069392081554996,3611.618390105864,275.82691995283227,2.676919952832293,1.0,0.002,0.12841790517651333,0.0048436472675612375,0.00019820133679029886,0.0018017986704577794,0.09910066839514943,0.09910066839514943,0.0,7.248078439520134e-12,0.9999978037926005,0.9999978037926005,0.0,0.09239591337773607,2.0292103430008298e-07,0.0,0.0,0.0,1599666.5226450427,266.24909991201474,0.0,1.0,1285747.4587205567,2593.1195113507183,,,,,,,,,,,,,,,,,,,2.0,14583.146826171027,1573.0407481320424,0.37007530196666927,6.1796691888313084,2.781315274876961
5121.0,-30.20892727314082,4.998351490471894,35.052625520278,27.75314674889671,5.010530298325742,-26.686981516025416,-40.18323625260962,1.4885845409212222,-6.900910594297443,-6.900910594351506,40.105389227071356,37554.374881848235,20600.114820703686,20600.114820703686,58154.48970255192,82146.88913962047,82137.52300449317,20600.114820703686,102737.63782519686,102737.63782519686,102737.63782519686,130517.03160470809,125998.56082458879,4518.470780119301,0.0,94868.24372052484,50275.72946170836,49547.238065351645,27779.39377951123,77326.63184486287,21043.676329507325,1573.0430317515165,0.0,0.8764723353676723,2.6882278339327828,0.0014957518510113484,1.0,1.0,-6.900910594297443,329132.41159660276,1559082.328398094,4.736945598384169,1559082.328398094,4.736945598384169,0.7575282778498985,0.09239620383347512,3.5936466130631954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936466130631954,1.2847887607635144,1.2850799333037846,2.7970719567375344,5926.659836892479,14583.141571307813,6453.7742489747225,0.00042598683963563185,26398.879448989537,2691.936537858447,19290.763116758186,1967.1103910874954,0.7307417405361337,0.7307417405361337,32485.884399946044,32395.05729023726,1.0035058943748405,0.8,4299.920253635555,4287.898129693729,1.0035058943748405,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.807348131441,3099.015535412006,7.6302165911805515,4.998351490471894,-2.3714167751718174,7.369768265643711,2.78131224055211,3.5,0.7946606401577457,0.6,0.0002266188740200881,0.9921719649178178,0.0002284068508616438,199.09546267692542,0.0,0.0,0.0,0.05202602090921647,7.723611818077149e-05,0.0001493827558393166,0.0005368288345720064,0.09239620364194205,0.09239620364194205,0.09239620364194205,0.09239600379410438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.8089664726,595.6508961343048,0.0,0.09239620364194205,0.09239620383347512,0.09239620383347512,0.3700755730127053,0.3700755730127053,0.5,10.030972634411087,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,27779.39377951123,21043.676329507325,0.7575282778498985,0.752062883318451,0.4856590024144848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527500610276929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5506308493277,260.5506308493277,-12.59936915067226,244.7017166338046,276.3995450648239,114482.10506962915,114476.3034382344,5.801631394748416,0.0,nan,276.3995450648239,3.2495450648239057,270.05997937863754,-3.0900206213624415,263.72041369244346,-9.42958630755652,257.3808480062342,-15.769151993765774,251.0412823200226,-22.10871767997739,244.7017166338046,-28.44828336619537,1.0,1.0,25762.5980482374,25762.5980482374,275.82691990909376,2.676919909093783,275.82691990909376,275.82691990909376,82137.57952098535,82137.52300449317,0.05651649218634702,0.0,8575.796259387458,8575.796259387458,0.9069394249899805,3611.6148461285115,275.82691990909376,2.676919909093783,1.0,0.002,0.1284181079471234,0.004843644535617529,0.0001982016454771571,0.0018017983618845803,0.09910082273857855,0.09910082273857855,0.0,7.361737521666134e-12,0.9999978054165987,0.9999978054165987,0.0,0.09239600106229984,2.027711752796015e-07,0.0,0.0,0.0,1599666.510269992,266.24908940570253,0.0,1.0,1285747.4945056764,2593.1193669485347,,,,,,,,,,,,,,,,,,,2.0,14583.141571307813,1573.0430317515165,0.3700755730127053,6.1796691888313084,2.78131224055211
5122.0,-30.20885508441432,4.998350540733952,35.05263067264548,27.75318013681101,5.010529023762059,-26.68691667359794,-40.18317387728018,1.4885906126854962,-6.9009209860963665,-6.900920986091271,40.10539960369721,37554.380794340745,20600.11402864907,20600.11402864907,58154.494822989815,82146.96227540846,82137.6144218499,20600.11402864907,102737.72845049897,102737.72845049897,102737.72845049897,130517.1660424078,125998.69352815222,4518.472514255586,0.0,94868.2822404387,50275.700758431136,49547.312757786174,27779.437591908838,77326.75034969501,21043.707316595483,1573.0453304765588,0.0,0.8764722383046887,2.6882267895914773,0.0014957518510113484,1.0,1.0,-6.9009209860963665,329132.276130709,1559082.7767972222,4.736948910407256,1559082.7767972222,4.736948910407256,0.7575281985811249,0.09239629147548309,3.5936443303309624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936443303309624,1.2847887323591507,1.2850799048929835,2.7970702418383233,5926.656203226833,14583.13631865484,6453.773710477065,0.00042598733990376286,26398.906936820218,2691.9393408371075,19290.761507152652,1967.1102269534094,0.7307409186797281,0.7307409186797281,32485.86789157154,32395.05729023726,1.0035052569345193,0.8,4299.918068542084,4287.898129693729,1.0035052569345193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.805580834411,3099.015535412006,7.630221292557789,4.998350540733952,-2.3714254819874236,7.369776022721376,2.7813092061357265,3.5,0.7946597731816362,0.6,0.0002266188740200881,0.99216449754057,0.00022840856993154156,199.09540351672055,0.0,0.0,0.0,0.05202602090921647,7.723666422240516e-05,0.00014938220979768293,0.0005368265312917536,0.09239629128162516,0.09239629128162516,0.09239629128162516,0.09239609268768208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.88786526036,595.6508709894446,0.0,0.09239629128162516,0.09239629147548309,0.09239629147548309,0.3700758440094774,0.3700758440094774,0.5,10.03096667570419,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27779.437591908838,21043.707316595483,0.7575281985811249,0.7520617969848411,0.48565833459324814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749549275672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.550668325744,260.550668325744,-12.59933167425595,244.70178890417895,276.39954774728346,114481.75923881186,114476.02625392463,5.732984887243071,0.0,nan,276.39954774728346,3.2495477472834864,270.05999597867725,-3.090004021322727,263.72044421006694,-9.429555789933033,257.3808924414432,-15.769107558556755,251.04134067281436,-22.10865932718562,244.70178890417895,-28.448211095821023,1.0,1.0,25762.5980482374,25762.5980482374,275.8269201772804,2.676920177280408,275.8269201772804,275.8269201772804,82137.64854246969,82137.6144218499,0.034120619791792706,0.0,8575.796259387458,8575.796259387458,0.906939565354812,3611.6125519826173,275.8269201772804,2.676920177280408,1.0,0.002,0.12841830947681615,0.004843641827537828,0.00019820195229531228,0.001801798054474789,0.09910097614765613,0.09910097614765613,0.0,6.770100972885995e-12,0.9999978188417213,0.9999978188417213,0.0,0.09239608994454702,2.015309360690426e-07,0.0,0.0,0.0,1599666.4980298225,266.2490790139036,0.0,1.0,1285747.529900757,2593.119224120255,,,,,,,,,,,,,,,,,,,2.0,14583.13631865484,1573.0453304765588,0.3700758440094774,6.1796691888313084,2.7813092061357265
5123.0,-30.208782895573446,4.998349588293198,35.05263581888054,27.753218833263986,5.010526575138319,-26.68685194850374,-40.183115273807175,1.4885956275300005,-6.900932025698751,-6.900932025706265,40.10540973191592,37554.39475492457,20600.114355726077,20600.114355726077,58154.509110650644,82147.04559415129,82137.70067660164,20600.114355726077,102737.81503232772,102737.81503232772,102737.81503232772,130517.29589772379,125998.8216771069,4518.474220616886,0.0,94868.32848609032,50275.6776449181,49547.38982352469,27779.48086539606,77326.87068892075,21043.737872511017,1573.0476192770695,0.0,0.8764721386356509,2.688225680148492,0.0014957518510113484,1.0,1.0,-6.900932025698751,329132.1322202038,1559083.2144619173,4.736952311355679,1559083.2144619173,4.736952311355679,0.7575281184870691,0.09239637907929815,3.5936414729741784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936414729741784,1.2847887088991716,1.2850798814276876,2.7970680689226093,5926.651599079178,14583.130800593222,6453.773527382894,0.00042598805014849796,26398.94079572027,2691.9427934840414,19290.76095987192,1967.1101711463061,0.730739960710821,0.730739960710821,32485.847227596176,32395.05729023726,1.0035044590334778,0.8,4299.915333401951,4287.898129693729,1.0035044590334778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.803813767378,3099.015535412006,7.630226407814473,4.998349588293198,-2.371434590847276,7.369784179140474,2.7813061721155674,3.5,0.7946589063187336,0.6,0.0002266188740200881,0.9921570302121131,0.00022841028901608376,199.09534435645713,0.0,0.0,0.0,0.05202602090921647,7.723717724797628e-05,0.00014938169677211182,0.000536824260823514,0.09239637888051722,0.09239637888051722,0.09239637888051722,0.09239617848587964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.9658167804,595.6508461403978,0.0,0.09239637888051722,0.09239637907929815,0.09239637907929815,0.3700761150953708,0.3700761150953708,0.5,10.030960664337607,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27779.48086539606,21043.737872511017,0.7575281184870691,0.7520608113653164,0.48565775933184496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527491175985268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55070532828586,260.55070532828586,-12.59929467171412,244.70186048120547,276.3995501753409,114481.38936417543,114475.7288705275,5.660493647928582,0.0,nan,276.3995501753409,3.2495501753409144,270.06001223652794,-3.0899877634720383,263.7204742977107,-9.429525702289254,257.3809363588828,-15.769063641117157,251.04139842004741,-22.108601579952563,244.70186048120547,-28.448139518794505,1.0,1.0,25762.5980482374,25762.5980482374,275.8269191955946,2.676919195594621,275.8269191955946,275.8269191955946,82137.72911214973,82137.70067660164,0.028435548083507456,0.0,8575.796259387458,8575.796259387458,0.906939741053166,3611.609680339049,275.8269191955946,2.676919195594621,1.0,0.002,0.12841851289210043,0.004843638999167379,0.00019820226176034224,0.00180179774595225,0.09910113088017111,0.09910113088017111,0.0,7.712592283576347e-12,0.9999977984447165,0.9999977984447165,0.0,0.0923961756635616,2.034157365402232e-07,0.0,0.0,0.0,1599666.4850266227,266.2490679743012,0.0,1.0,1285747.5675022942,2593.119072388389,,,,,,,,,,,,,,,,,,,2.0,14583.130800593222,1573.0476192770695,0.3700761150953708,6.1796691888313084,2.7813061721155674
5124.0,-30.20871082480126,4.998348639570591,35.05264095601512,27.75326898498463,5.010526797816288,-26.686787062540493,-40.18305282862855,1.488603035303126,-6.900942621273714,-6.900942621204617,40.10541976188473,37554.38479580991,20600.113906803035,20600.113906803035,58154.49870261294,82147.13994059281,82137.78677513731,20600.113906803035,102737.90068194034,102737.90068194034,102737.90068194034,130517.42404889272,125998.94817628896,4518.475872603757,0.0,94868.38357508538,50275.628429390774,49547.50571743844,27779.523366952377,77327.02908439082,21043.767903529897,1573.0498605710395,0.0,0.8764720417859164,2.688224615329124,0.0014957518510113484,1.0,1.0,-6.900942621273714,329131.9940980182,1559083.6478818287,4.736955616103128,1559083.6478818287,4.736955616103128,0.757528040548183,0.09239646623097028,3.5936377145030063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936377145030063,1.2847886742448178,1.28507984676548,2.7970652190059972,5926.645560447857,14583.125284940188,6453.774042849098,0.00042598909726274955,26398.983735121867,2691.9471720844394,19290.7625006349,1967.1103282604051,0.7307388304864929,0.7307388304864929,32485.82004689181,32395.05729023726,1.0035034095012392,0.8,4299.911735689795,4287.898129693729,1.0035034095012392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.802045302792,3099.015535412006,7.630231239599145,4.998348639570591,-2.3714434247437213,7.369792064314312,2.781303135697163,3.5,0.794658038770618,0.6,0.0002266188740200881,0.9921495751573376,0.00022841200530086434,199.0952852929885,0.0,0.0,0.0,0.05202602090921647,7.723772390801142e-05,0.00014938115011207666,0.0005368217348785937,0.09239646603876132,0.09239646603876132,0.09239646603876132,0.09239626332450472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.0436318903,595.6508213308852,0.0,0.09239646603876132,0.09239646623097028,0.09239646623097028,0.37007638591337433,0.37007638591337433,0.5,10.030954582720495,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,-6.912159733474255e-11,27779.523366952377,21043.767903529897,0.757528040548183,0.7520591362581129,0.48565663572597556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527486859209542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5507421752258,260.5507421752258,-12.599257824774156,244.70193149484015,276.3995528555861,114481.02419475708,114475.38750463973,5.636690117363031,0.0,nan,276.3995528555861,3.249552855586103,270.06002858345073,-3.089971416549247,263.72050431131106,-9.429495688688917,257.3809800391627,-15.769019960837284,251.04145576700387,-22.10854423299611,244.70193149484015,-28.448068505159824,1.0,1.0,25762.5980482374,25762.5980482374,275.82691863980955,2.6769186398095712,275.82691863980955,275.82691863980955,82137.83023036341,82137.78677513731,0.043455226099467836,0.0,8575.796259387458,8575.796259387458,0.9069399721608017,3611.6059030755214,275.82691863980955,2.6769186398095712,1.0,0.002,0.1284187185732064,0.004843636237139987,0.00019820257490295757,0.00180179743219936,0.09910128745147878,0.09910128745147878,0.0,7.1023174320894444e-12,0.9999977739199287,0.9999977739199287,0.0,0.09239626054903814,2.0568193213318158e-07,0.0,0.0,0.0,1599666.4725464282,266.24905737872626,0.0,1.0,1285747.6035914412,2593.1189267594045,,,,,,,,,,,,,,,,,,,2.0,14583.125284940188,1573.0498605710395,0.37007638591337433,6.1796691888313084,2.781303135697163
5125.0,-30.208638668346605,4.998347691738425,35.05264610081531,27.753325073886685,5.010525034503394,-26.686722298058207,-40.18299422515554,1.48860866395557,-6.90095341688658,-6.900953416884392,40.1054302571014,37554.38164816286,20600.1138033122,20600.1138033122,58154.49545147506,82147.24650768933,82137.87895899208,20600.1138033122,102737.99276230427,102737.99276230427,102737.99276230427,130517.56077475757,125999.08317908806,4518.477595669509,0.0,94868.44757911284,50275.582718649195,49547.627622737375,27779.5680124533,77327.19563519067,21043.799462015137,1573.052208766562,0.0,0.8764719420461498,2.6882235304069173,0.0014957518510113484,1.0,1.0,-6.90095341688658,329131.85336821165,1559084.101406095,4.736959019465951,1559084.101406095,4.736959019465951,0.7575279591310209,0.09239655411725577,3.5936332332883616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936332332883616,1.2847886479133819,1.2850798204280767,2.797061788430931,5926.638291470949,14583.11976932814,6453.775156568592,0.0004259904331698108,26399.03446471171,2691.9523450629636,19290.765829617,1967.110667722107,0.7307375523678141,0.7307375523678141,32485.78763940675,32395.05729023726,1.0035021581468924,0.8,4299.907446146692,4287.898129693729,1.0035021581468924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.800276566167,3099.015535412006,7.630236200106311,4.998347691738425,-2.371452382581306,7.3698000743197305,2.7813000988129986,3.5,0.7946571710894281,0.6,0.0002266188740200881,0.9921421113000443,0.00022841372363797778,199.09522615933648,0.0,0.0,0.0,0.05202602090921647,7.723823694008972e-05,0.00014938063707999836,0.0005368192218204698,0.09239655391887899,0.09239655391887899,0.09239655391887899,0.09239635344646692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.12336569256,595.6507959203338,0.0,0.09239655391887899,0.09239655411725577,0.09239655411725577,0.3700766563924556,0.3700766563924556,0.5,10.030948569749652,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27779.5680124533,21043.799462015137,0.7575279591310209,0.7520574743953297,0.485655548991257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527482549496689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5507787220992,260.5507787220992,-12.599221277900767,244.70200204426504,276.39955539990916,114480.61821871041,114475.02743160324,5.590787107166939,0.0,nan,276.39955539990916,3.249555399909184,270.06004472879306,-3.089955271206918,263.7205340576751,-9.429465942324896,257.3810233865457,-15.7689766134543,251.04151271540712,-22.108487284592854,244.70200204426504,-28.447997955734934,1.0,1.0,25762.5980482374,25762.5980482374,275.8269185934353,2.676918593435346,275.8269185934353,275.8269185934353,82137.93663243848,82137.87895899208,0.057673446397529915,0.0,8575.796259387458,8575.796259387458,0.9069402477096697,3611.6013994548034,275.8269185934353,2.676918593435346,1.0,0.002,0.12841892200023688,0.004843633452821018,0.0001982028844852783,0.001801797123627956,0.09910144224263916,0.09910144224263916,0.0,8.113234042927964e-12,0.9999977983265838,0.9999977983265838,0.0,0.09239635069021881,2.034270369527582e-07,0.0,0.0,0.0,1599666.4598306124,266.2490465831134,0.0,1.0,1285747.6403619342,2593.118778381041,,,,,,,,,,,,,,,,,,,2.0,14583.11976932814,1573.052208766562,0.3700766563924556,6.1796691888313084,2.7813000988129986
5126.0,-30.208566476781552,4.9983467490214535,35.052651242377245,27.753345400001876,5.010522202378468,-26.68665760886652,-40.182931849826105,1.4886133339683953,-6.9009639145994015,-6.900963914614528,40.10544045326313,37554.39981160176,20600.11318541815,20600.11318541815,58154.51299701991,82147.30462643944,82137.96764787684,20600.11318541815,102738.08083329498,102738.08083329498,102738.08083329498,130517.69196691852,125999.21268632305,4518.479280595468,0.0,94868.47463775682,50275.569821131045,49547.67201847309,27779.611133623537,77327.28315209663,21043.82994522697,1573.0544771306024,0.0,0.8764718450949485,2.6882224754230126,0.0014957518510113484,1.0,1.0,-6.9009639145994015,329131.71652182995,1559084.542007452,4.736962327676629,1559084.542007452,4.736962327676629,0.7575278805741166,0.09239664143726732,3.5936321139689276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936321139689276,1.2847886260665653,1.285079798576309,2.7970609647837437,5926.636546261395,14583.114257834954,6453.773586213889,0.00042599047278473216,26399.050216907403,2691.9539513398972,19290.761135721703,1967.1101890779935,0.7307369385345098,0.7307369385345098,32485.77954465201,32395.05729023726,1.0035018455831457,0.8,4299.906374702879,4287.898129693729,1.0035018455831457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.798507064294,3099.015535412006,7.630240972248813,4.9983467490214535,-2.371461154768568,7.369807903790021,2.7812970606162457,3.5,0.7946563030332131,0.6,0.0002266188740200881,0.9921346438715362,0.0002284154428231328,199.09516699694595,0.0,0.0,0.0,0.05202602090921647,7.723878299557286e-05,0.00014938009102451525,0.0005368170922932995,0.09239664125529631,0.09239664125529631,0.09239664125529631,0.09239644020220722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.20173461025,595.6507709389017,0.0,0.09239664125529631,0.09239664143726732,0.09239664143726732,0.3700769270888556,0.3700769270888556,0.5,10.030942539949129,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27779.611133623537,21043.82994522697,0.7575278805741166,0.7520568501370286,0.48565523423000956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527478234662732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5508149294898,260.5508149294898,-12.599185070510202,244.70207221022588,276.3995576487285,114480.31273566383,114474.77388112358,5.538854540262363,0.0,nan,276.3995576487285,3.249557648728512,270.06006056104343,-3.0899394389565487,263.72056347335086,-9.429436526649113,257.3810663856502,-15.768933614349805,251.0415692979398,-22.10843070206019,244.70207221022588,-28.4479277897741,1.0,1.0,25762.5980482374,25762.5980482374,275.826918437472,2.676918437472011,275.826918437472,275.826918437472,82137.98437121854,82137.96764787684,0.016723341701435857,0.0,8575.796259387458,8575.796259387458,0.9069403165363469,3611.6002745387723,275.826918437472,2.676918437472011,1.0,0.002,0.12841912592469118,0.0048436307173656806,0.00019820319495641913,0.0018017968131669123,0.09910159747820957,0.09910159747820957,0.0,8.123331434600756e-12,0.9999977929497601,0.9999977929497601,0.0,0.09239643751323767,2.0392402965004222e-07,0.0,0.0,0.0,1599666.4474656836,266.2490360854006,0.0,1.0,1285747.6761177527,2593.118634097144,,,,,,,,,,,,,,,,,,,2.0,14583.114257834954,1573.0544771306024,0.3700769270888556,6.1796691888313084,2.7812970606162457
5127.0,-30.20849444834127,4.998345807925695,35.05265637030259,27.753392687905603,5.010523359289609,-26.686592667578793,-40.1828732463531,1.4886215782567211,-6.900974656059191,-6.900974656026843,40.1054503434469,37554.407251096956,20600.112991953294,20600.112991953294,58154.520243050254,82147.39314601307,82138.05140443714,20600.112991953294,102738.16439639044,102738.16439639044,102738.16439639044,130517.81760920477,125999.3367132517,4518.480895953063,0.0,94868.52546996619,50275.539574073264,49547.76210654769,27779.65321281433,77327.41531936201,21043.859661490016,1573.0567021128006,0.0,0.8764717479808146,2.68822139594375,0.0014957518510113484,1.0,1.0,-6.900974656059191,329131.57649805525,1559084.9693867129,4.736965641447426,1559084.9693867129,4.736965641447426,0.7575278028230679,0.09239672840018646,3.5936286992839634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936286992839634,1.2847885874989093,1.2850797599999124,2.797058390968167,5926.631092655037,14583.108749450363,6453.773820390591,0.00042599138305984206,26399.089446516526,2691.9579516467425,19290.761835691537,1967.1102604550522,0.7307358791587805,0.7307358791587805,32485.754850145728,32395.05729023726,1.0035008920512996,0.8,4299.903106070681,4287.898129693729,1.0035008920512996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.79673754031,3099.015535412006,7.630245901667891,4.998345807925695,-2.3714700772909296,7.3698158852166245,2.781294022382857,3.5,0.7946554349665306,0.6,0.0002266188740200881,0.9921271933769255,0.00022841715813548097,199.09510796827433,0.0,0.0,0.0,0.05202602090921647,7.723929603415514e-05,0.00014937957798593295,0.0005368147385371756,0.09239672820605017,0.09239672820605017,0.09239672820605017,0.09239652355060218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.2791552918,595.6507462507732,0.0,0.09239672820605017,0.09239672840018646,0.09239672840018646,0.37007719766051017,0.37007719766051017,0.5,10.030936399943972,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27779.65321281433,21043.859661490016,0.7575278028230679,0.7520556584346217,0.485654500360543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527473917731795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5508512069321,260.5508512069321,-12.599148793067855,244.70214207053388,276.3995603433053,114479.97895326797,114474.4293824903,5.549570777662876,0.0,nan,276.3995603433053,3.2495603433053475,270.06007668876674,-3.0899233112332354,263.72059303422185,-9.429406965778128,257.38110937966354,-15.768890620336435,251.04162572510123,-22.10837427489875,244.70214207053388,-28.447857929466096,1.0,1.0,25762.5980482374,25762.5980482374,275.82691746268165,2.676917462681672,275.82691746268165,275.82691746268165,82138.08342392994,82138.05140443714,0.03201949280628469,0.0,8575.796259387458,8575.796259387458,0.9069405265044368,3611.596842780383,275.82691746268165,2.676917462681672,1.0,0.002,0.12841933358951596,0.004843627919620518,0.0001982035111013763,0.001801796495952393,0.09910175555068815,0.09910175555068815,0.0,7.0537690272098885e-12,0.9999977524555629,0.9999977524555629,0.0,0.09239652073443354,2.07665752923675e-07,0.0,0.0,0.0,1599666.4348136508,266.2490253439408,0.0,1.0,1285747.7127037842,2593.118486463138,,,,,,,,,,,,,,,,,,,2.0,14583.108749450363,1573.0567021128006,0.37007719766051017,6.1796691888313084,2.781294022382857
5128.0,-30.20842239352437,4.998344862682875,35.05266150873836,27.753450243640714,5.010521117233883,-26.68652804244835,-40.18281087102366,1.4886267658759373,-6.900985807728205,-6.900985807733359,40.10546090229426,37554.38798621726,20600.113495464255,20600.113495464255,58154.50148168152,82147.50262472322,82138.14365737235,20600.113495464255,102738.2571528366,102738.2571528366,102738.2571528366,130517.95559603983,125999.4729872786,4518.4826087612355,0.0,94868.59162756623,50275.476988041904,49547.90515502703,27779.69844320324,77327.60359823027,21043.891615640838,1573.0590869135328,0.0,0.8764716460382811,2.6882202752401922,0.0014957518510113484,1.0,1.0,-6.900985807728205,329131.43112690636,1559085.4256614926,4.736969119975482,1559085.4256614926,4.736969119975482,0.7575277197002681,0.09239681646335322,3.5936240423584858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936240423584858,1.284788563230677,1.28507973572618,2.797054819138571,5926.6235243767305,14583.103240204224,6453.775082413439,0.00042599278963983023,26399.142066431697,2691.963317384805,19290.765607962283,1967.1106451196163,0.7307345655180136,0.7307345655180136,32485.72117192871,32395.05729023726,1.0034995916306768,0.8,4299.8986483300305,4287.898129693729,1.0034995916306768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7949673853,3099.015535412006,7.630251091035656,4.998344862682875,-2.3714792561928144,7.369824118875689,2.781290983067339,3.5,0.7946545665906682,0.6,0.0002266188740200881,0.9921197402143401,0.00022841887408784828,199.09504891802163,0.0,0.0,0.0,0.05202602090921647,7.723984209656087e-05,0.00014937903192352724,0.0005368120805446233,0.09239681624949278,0.09239681624949278,0.09239681624949278,0.0923966143601955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.35940803244,595.6507206746086,0.0,0.09239681624949278,0.09239681646335322,0.09239681646335322,0.37007746773287,0.37007746773287,0.5,10.030930343149773,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27779.69844320324,21043.891615640838,0.7575277197002681,0.7520535846918764,0.48565306874551506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527469610557995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55088723509107,260.55088723509107,-12.59911276490891,244.70221165441706,276.39956281574007,114479.57003989148,114474.05860353642,5.511436355032052,0.0,nan,276.39956281574007,3.2495628157400915,270.0600925834901,-3.0899074165099023,263.72062235123695,-9.429377648763023,257.3811521189667,-15.768847881033253,251.04168188669593,-22.10831811330405,244.70221165441706,-28.44778834558292,1.0,1.0,25762.5980482374,25762.5980482374,275.826917068336,2.6769170683360244,275.826917068336,275.826917068336,82138.19273186852,82138.14365737235,0.049074496171670035,0.0,8575.796259387458,8575.796259387458,0.9069408128574523,3611.592162570278,275.826917068336,2.6769170683360244,1.0,0.002,0.1284195385592088,0.004843625063968129,0.0001982038229198665,0.0018017961848273627,0.09910191145993326,0.09910191145993326,0.0,7.747229073540307e-12,0.9999977816277885,0.9999977816277885,0.0,0.09239661149282315,2.049705300717177e-07,0.0,0.0,0.0,1599666.4216784423,266.2490141922718,0.0,1.0,1285747.7506870187,2593.118333191094,,,,,,,,,,,,,,,,,,,2.0,14583.103240204224,1573.0590869135328,0.37007746773287,6.1796691888313084,2.781290983067339
5129.0,-30.20833700252965,4.998343925353358,35.05266664296428,27.753499417472653,5.010520146984986,-26.68645128761185,-40.182742942683376,1.4886344317792701,-6.9009961169101075,-6.9009961169147624,40.105471057568586,37554.40686848299,20600.112538137222,20600.112538137222,58154.51940662021,82147.60044681013,82138.23234019923,20600.112538137222,102738.34487833646,102738.34487833646,102738.34487833646,130518.08611814925,125999.60185932912,4518.484258820131,0.0,94868.6453404011,50275.45176103401,49547.992865963424,27779.74123981279,77327.73410577621,21043.921878267003,1573.0613352573557,0.0,0.8764715502809098,2.6882192392039643,0.0014957518510113484,1.0,1.0,-6.9009961169101075,329131.2967383142,1559085.8644953903,4.736972387451166,1559085.8644953903,4.736972387451166,0.7575276420540489,0.09239690352365947,3.5936203938186746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936203938186746,1.284788527368771,1.2850796998561467,2.7970520574139615,5926.617672613681,14583.097733887445,6453.775511079895,0.00042599379350529923,26399.1838157372,2691.9675746291755,19290.766889275008,1967.1107757771522,0.7307334584251544,0.7307334584251544,32485.694786206077,32395.05729023726,1.0034985727961612,0.8,4299.895155843824,4287.898129693729,1.0034985727961612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.793195587371,3099.015535412006,7.630255743960949,4.998343925353358,-2.3714879120457075,7.369831837399065,2.7812879409322977,3.5,0.7946536974092279,0.6,0.0002266188740200881,0.9921109076704536,0.000228420907650542,199.0949789385703,0.0,0.0,0.0,0.05202602090921647,7.724043677664418e-05,0.0001493784372434439,0.000536809398474803,0.09239690333906295,0.09239690333906295,0.09239690333906295,0.09239670071672826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.43781463825,595.650695678911,0.0,0.09239690333906295,0.09239690352365947,0.09239690352365947,0.37007773808038985,0.37007773808038985,0.5,10.030924264520479,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27779.74123981279,21043.921878267003,0.7575276420540489,0.7520525472409542,0.48565249328413673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527465301809475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5509243872886,260.5509243872886,-12.599075612711374,244.7022833272179,276.39956544733445,114479.25907791407,114473.57569084948,5.683387064617325,0.0,nan,276.39956544733445,3.2495654473344757,270.060109023325,-3.089890976674951,263.7206525993147,-9.429347400685288,257.38119617528434,-15.768803824715633,251.0417397512551,-22.10826024874487,244.7022833272179,-28.447716672782065,1.0,1.0,25762.5980482374,25762.5980482374,275.826917100215,2.6769171002150074,275.826917100215,275.826917100215,82138.29062113402,82138.23234019923,0.05828093478339724,0.0,8575.796259387458,8575.796259387458,0.9069410372050246,3611.588495787768,275.826917100215,2.6769171002150074,1.0,0.002,0.12841974408334036,0.004843622354047552,0.0001982041359365666,0.001801795871164539,0.0991020679682833,0.0991020679682833,0.0,7.101105727741475e-12,0.9999977756305717,0.9999977756305717,0.0,0.09239669799881199,2.055248474691267e-07,0.0,0.0,0.0,1599666.4095355729,266.24900388308987,0.0,1.0,1285747.7858006866,2593.11819149848,,,,,,,,,,,,,,,,,,,2.0,14583.097733887445,1573.0613352573557,0.37007773808038985,6.1796691888313084,2.7812879409322977
5130.0,-30.20826497241621,4.998342995006667,35.05267178098663,27.75353263076397,5.010518927995963,-26.686386582374496,-40.182680532429345,1.4886405377097873,-6.901006486211202,-6.901006486180099,40.10548143543052,37554.412517507786,20600.111701467973,20600.111701467973,58154.524218975756,82147.67311027092,82138.3239679932,20600.111701467973,102738.43566946118,102738.43566946118,102738.43566946118,130518.22073641099,125999.73478616116,4518.485950249833,0.0,94868.6835454923,50275.422951846085,49548.067326273565,27779.785066949815,77327.85239322338,21043.95287677748,1573.063634257841,0.0,0.8764714533363447,2.6882181971263113,0.0014957518510113484,1.0,1.0,-6.901006486211202,329131.16156606574,1559086.3129494907,4.73697569543727,1559086.3129494907,4.73697569543727,0.7575275627965137,0.09239699095255109,3.5936181336425306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936181336425306,1.284788498804584,1.2850796712854862,2.7970503604182086,5926.614076883315,14583.09249714059,6453.774961093358,0.0004259942859221363,26399.211050655613,2691.9703518179617,19290.765245328443,1967.1106081412556,0.7307326422866476,0.7307326422866476,32485.678440929965,32395.05729023726,1.003497941654503,0.8,4299.892992338502,4287.898129693729,1.003497941654503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.791424261461,3099.015535412006,7.630260440249829,4.998342995006667,-2.371496601947819,7.3698395969544865,2.7812848996090316,3.5,0.7946528284597233,0.6,0.0002266188740200881,0.9921034571950479,0.0002284226230405472,199.09491990863907,0.0,0.0,0.0,0.05202602090921647,7.72409831522573e-05,0.0001493778908678308,0.0005368070973879118,0.09239699076265605,0.09239699076265605,0.09239699076265605,0.09239678971574775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.51706853183,595.650670418638,0.0,0.09239699076265605,0.09239699095255109,0.09239699095255109,0.3700780082826776,0.3700780082826776,0.5,10.030918233394043,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,27779.785066949815,21043.95287677748,0.7575275627965137,0.7520514590687394,0.48565182344051316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527460195584805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55096122191725,260.55096122191725,-12.599038778082729,244.7023543990841,276.3995680447258,114478.92469778792,114473.28989128211,5.634806505781825,0.0,nan,276.3995680447258,3.2495680447258337,270.0601253156097,-3.0898746843902813,263.7206825864953,-9.429317413504691,257.38123985736183,-15.768760142638143,251.0417971282268,-22.108202871773187,244.7023543990841,-28.447645600915877,1.0,1.0,25762.5980482374,25762.5980482374,275.8269174154145,2.6769174154145503,275.8269174154145,275.8269174154145,82138.35930521817,82138.3239679932,0.03533722496649716,0.0,8575.796259387458,8575.796259387458,0.9069411761825062,3611.586224310743,275.8269174154145,2.6769174154145503,1.0,0.002,0.12841994803041476,0.004843619642341335,0.0001982044464947694,0.0018017955608865303,0.0991022232473847,0.0991022232473847,0.0,7.381299564623856e-12,0.9999977927028052,0.9999977927028052,0.0,0.09239678700493216,2.03947618937584e-07,0.0,0.0,0.0,1599666.3973218894,266.2489935137888,0.0,1.0,1285747.8211191203,2593.1180489795947,,,,,,,,,,,,,,,,,,,2.0,14583.09249714059,1573.063634257841,0.3700780082826776,6.1796691888313084,2.7812848996090316
