time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5131.0,-30.208192974668286,4.998342067076185,35.05267691745978,27.75356563450771,5.010518360391252,-26.68632184116162,-40.18262192895634,1.4886472266261943,-6.90101716794868,-6.901017167960098,40.10549166699089,37554.43297948243,20600.11141304648,20600.11141304648,58154.544392528915,82147.74470450619,82138.41270353054,20600.11141304648,102738.52411657703,102738.52411657703,102738.52411657703,130518.3526366784,125999.8650005629,4518.487636115508,0.0,94868.7212537543,50275.40952779729,49548.124139952226,27779.82852010138,77327.9526600536,21043.983585362723,1573.0659230378346,0.0,0.8764713552368586,2.6882171236502495,0.0014957518510113484,1.0,1.0,-6.90101716794868,329131.0223210013,1559086.755080644,4.736979042832576,1559086.755080644,4.736979042832576,0.7575274833008914,0.09239707834484584,3.5936159653645126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936159653645126,1.2847884675131287,1.2850796399869393,2.7970487408876052,5926.610645292305,14583.08699557711,6453.774215069967,0.0004259947220303706,26399.23747225768,2691.973046071562,19290.763015414603,1967.110380753326,0.7307318264660788,0.7307318264660788,32485.662760246236,32395.05729023726,1.0034973361748867,0.8,4299.89091680044,4287.898129693729,1.0034973361748867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.78965325177,3099.015535412006,7.630265338721709,4.998342067076185,-2.371505484148316,7.369847551224501,2.7812818588300354,3.5,0.7946519596657244,0.6,0.0002266188740200881,0.9920960101276964,0.00022842433767163232,199.09486090526693,0.0,0.0,0.0,0.05202602090921647,7.724149620435098e-05,0.0001493773778157371,0.0005368049297829196,0.09239707815150129,0.09239707815150129,0.09239707815150129,0.09239687691337405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.59564021335,595.6506453730063,0.0,0.09239707815150129,0.09239707834484584,0.09239707834484584,0.3700782786175375,0.3700782786175375,0.5,10.030912197040285,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27779.82852010138,21043.983585362723,0.7575274833008914,0.7520507448087479,0.4856514583358736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527455888319092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5509978529899,260.5509978529899,-12.599002147010083,244.70242497960746,276.39957072634644,114478.60418861329,114473.00052120714,5.603667406151736,0.0,nan,276.39957072634644,3.2495707263464624,270.06014157701264,-3.0898584229873336,263.7207124276774,-9.42928757232255,257.3812832783256,-15.768716721674366,251.04185412896985,-22.108145871030132,244.70242497960746,-28.44757502039252,1.0,1.0,25762.5980482374,25762.5980482374,275.8269170808413,2.676917080841349,275.8269170808413,275.8269170808413,82138.43101985895,82138.41270353054,0.01831632840912789,0.0,8575.796259387458,8575.796259387458,0.9069413095091718,3611.584045191335,275.8269170808413,2.676917080841349,1.0,0.002,0.12842015221457415,0.004843616873555383,0.00019820475729186263,0.0018017952504199646,0.09910237864593131,0.09910237864593131,0.0,7.711827270523441e-12,0.9999977901424815,0.9999977901424815,0.0,0.09239687416046757,2.0418437827069438e-07,0.0,0.0,0.0,1599666.3847401955,266.2489828320513,0.0,1.0,1285747.8575017287,2593.1179021665075,,,,,,,,,,,,,,,,,,,2.0,14583.08699557711,1573.0659230378346,0.3700782786175375,6.1796691888313084,2.7812818588300354
5132.0,-30.208121065378187,4.998341136041317,35.052682052704675,27.75362004702913,5.01051713792125,-26.686257245047564,-40.1825595885515,1.4886533173139604,-6.9010282389432405,-6.9010282389505955,40.105501904684736,37554.4170917549,20600.111788374605,20600.111788374605,58154.5288801295,82147.84783606084,82138.5005623419,20600.111788374605,102738.6123507165,102738.6123507165,102738.6123507165,130518.48466955546,125999.99534423053,4518.489325324932,0.0,94868.78280211586,50275.35205681066,49548.256383672444,27779.872318838956,77328.1287025114,21044.014515854884,1573.0682377470664,0.0,0.8764712549734216,2.688216011055618,0.0014957518510113484,1.0,1.0,-6.9010282389432405,329130.8780017047,1559087.197477278,4.736982464067692,1559087.197477278,4.736982464067692,0.7575274023698035,0.09239716592495693,3.593611680435159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593611680435159,1.2847884390202517,1.2850796114876049,2.797045467793561,5926.603709998785,14583.081495766246,6453.775173423869,0.000425995980656289,26399.286077183493,2691.97800239465,19290.76587999855,1967.1106728595955,0.7307305895923932,0.7307305895923932,32485.631772230183,32395.05729023726,1.0034961396321194,0.8,4299.886815142126,4287.898129693729,1.0034961396321194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.787881762736,3099.015535412006,7.630270484407261,4.998341136041317,-2.371514609109674,7.369855745150991,2.7812788172293508,3.5,0.7946510906369574,0.6,0.0002266188740200881,0.9920885722701267,0.00022842605020792852,199.0948019744223,0.0,0.0,0.0,0.05202602090921647,7.72420419753824e-05,0.0001493768320447057,0.0005368023284222554,0.09239716571902769,0.09239716571902769,0.09239716571902769,0.09239696406120039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.67430537037,595.6506202972822,0.0,0.09239716571902769,0.09239716592495693,0.09239716592495693,0.37007854887399905,0.37007854887399905,0.5,10.030906147448846,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27779.872318838956,21044.014515854884,0.7575274023698035,0.7520488321119919,0.4856501472605173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527451582991326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55103424994223,260.55103424994223,-12.598965750057744,244.70249513688998,276.3995733629688,114478.2120743536,114472.64422170797,5.567852645652323,0.0,nan,276.3995733629688,3.2495733629688175,270.06015771776674,-3.089842282233235,263.72074207256344,-9.429257927436538,257.3813264273442,-15.768673572655757,251.04191078212006,-22.10808921787992,244.70249513688998,-28.447504863109998,1.0,1.0,25762.5980482374,25762.5980482374,275.82691625482505,2.6769162548250733,275.82691625482505,275.82691625482505,82138.53787591733,82138.5005623419,0.037313575434382074,0.0,8575.796259387458,8575.796259387458,0.9069415729879075,3611.579738837335,275.82691625482505,2.6769162548250733,1.0,0.002,0.1284203569234675,0.0048436140314403716,0.0001982050687405747,0.001801794938894677,0.09910253437028735,0.09910253437028735,0.0,7.635251805804266e-12,0.9999977844609628,0.9999977844609628,0.0,0.0923969612154289,2.0470952803628654e-07,0.0,0.0,0.0,1599666.3717000035,266.24897176105674,0.0,1.0,1285747.89521017,2593.117750003372,,,,,,,,,,,,,,,,,,,2.0,14583.081495766246,1573.0682377470664,0.37007854887399905,6.1796691888313084,2.7812788172293508
5133.0,-30.20804906609877,4.998340208830189,35.05268718770956,27.75367641532796,5.01051526962541,-26.6861926325257,-40.18250102000309,1.4886588357958912,-6.901038830568098,-6.901038830501048,40.105512168041436,37554.413083243926,20600.11132626029,20600.11132626029,58154.524409504214,82147.9549178548,82138.59006046283,20600.11132626029,102738.70138672311,102738.70138672311,102738.70138672311,130518.61719583893,126000.12619079824,4518.491005040684,0.0,94868.84721315066,50275.30537761359,49548.379817263405,27779.91580911582,77328.29562637923,21044.04525779602,1573.0705259900267,0.0,0.8764711572468589,2.688214946636267,0.0014957518510113484,1.0,1.0,-6.901038830568098,329130.7399314292,1559087.6409836025,4.736985798738888,1559087.6409836025,4.736985798738888,0.7575273230630359,0.0923972532564911,3.5936071633743087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936071633743087,1.2847884132042149,1.2850795856657173,2.797042008194941,5926.59637952445,14583.075996583202,6453.776324189681,0.0004259973320788875,26399.33718410978,2691.983213850783,19290.76931971457,1967.1110236130148,0.7307293052541494,0.7307293052541494,32485.59910546328,32395.05729023726,1.0034948782679185,0.8,4299.88249127977,4287.898129693729,1.0034948782679185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.786108826754,3099.015535412006,7.630275324000566,4.998340208830189,-2.3715234372427094,7.369863646072899,2.7812757731456257,3.5,0.7946502208987501,0.6,0.0002266188740200881,0.992081125164891,0.00022842776489918846,199.09474296986497,0.0,0.0,0.0,0.05202602090921647,7.724255472822111e-05,0.00014937631929186698,0.0005367998110457411,0.09239725306356018,0.09239725306356018,0.09239725306356018,0.09239705157762482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.75306848617,595.6505951909645,0.0,0.09239725306356018,0.0923972532564911,0.0923972532564911,0.3700788190198947,0.3700788190198947,0.5,10.030900103277695,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,-6.707523425575346e-11,27779.91580911582,21044.04525779602,0.7575273230630359,0.7520471508965444,0.48564904707964207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527447282955717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55107040481,260.55107040481,-12.598929595189986,244.7025649575577,276.3995758520359,114477.80956528407,114472.27874555251,5.530819731539077,0.0,nan,276.3995758520359,3.249575852035946,270.0601736731535,-3.0898263268464916,263.72077149427196,-9.42922850572802,257.38136931537264,-15.76863068462734,251.0419671364682,-22.108032863531776,244.7025649575577,-28.447435042442265,1.0,1.0,25762.5980482374,25762.5980482374,275.8269160994042,2.6769160994041954,275.8269160994042,275.8269160994042,82138.64492809758,82138.59006046283,0.05486763475346379,0.0,8575.796259387458,8575.796259387458,0.9069418507401965,3611.57519919118,275.8269160994042,2.6769160994041954,1.0,0.002,0.1284205613525481,0.004843611276613126,0.00019820537995228816,0.0018017946275498402,0.09910268997614408,0.09910268997614408,0.0,7.502128258896068e-12,0.9999977874929684,0.9999977874929684,0.0,0.09239704882691857,2.0442957252911003e-07,0.0,0.0,0.0,1599666.3592244484,266.2489611694319,0.0,1.0,1285747.9312858416,2593.1176044288727,,,,,,,,,,,,,,,,,,,2.0,14583.075996583202,1573.0705259900267,0.3700788190198947,6.1796691888313084,2.7812757731456257
5134.0,-30.20797705938871,4.998339291097708,35.05269232218758,27.75371130499991,5.010514057762665,-26.68612794767317,-40.18243864467365,1.4886649458064434,-6.901049022142047,-6.901049022137074,40.105522422697184,37554.41719863109,20600.11018594428,20600.11018594428,58154.52738457537,82148.03040961034,82138.68042576153,20600.11018594428,102738.7906117058,102738.7906117058,102738.7906117058,130518.74956275077,126000.25688215594,4518.492680594832,0.0,94868.88776320494,50275.27455135616,49548.45912427642,27779.958951044966,77328.41807532139,21044.075776173762,1573.0727879847766,0.0,0.8764710617534074,2.688213922420775,0.0014957518510113484,1.0,1.0,-6.901049022142047,329130.6070761655,1559088.0841131022,4.736989057211282,1559088.0841131022,4.736989057211282,0.7575272452079045,0.09239734037194595,3.5936047635037123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936047635037123,1.2847883846209462,1.285079557075971,2.7970402025108134,5926.59255349646,14583.070501599921,6453.775772831191,0.0004259978612066706,26399.366097987124,2691.986162245734,19290.767671667145,1967.110855558947,0.7307284424961253,0.7307284424961253,32485.581749923673,32395.05729023726,1.0034942081173588,0.8,4299.880194053217,4287.898129693729,1.0034942081173588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7843356580593,3099.015535412006,7.630279913052055,4.998339291097708,-2.371532014336987,7.369871305434695,2.781272728663671,3.5,0.7946493510467632,0.6,0.0002266188740200881,0.9920736773513792,0.00022842947977927522,199.0946839592531,0.0,0.0,0.0,0.05202602090921647,7.724310081192643e-05,0.00014937577320816165,0.0005367974901528999,0.0923973401919215,0.0923973401919215,0.0923973401919215,0.09239713916945554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.831719225,595.6505701207566,0.0,0.0923973401919215,0.09239734037194595,0.09239734037194595,0.370079089129908,0.370079089129908,0.5,10.030894073691842,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27779.958951044966,21044.075776173762,0.7575272452079045,0.7520459985089857,0.48564833127778956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527442977541474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55110642196064,260.55110642196064,-12.598893578039338,244.7026345100648,276.3995783338289,114477.48459247324,114471.97484012015,5.509752353079343,0.0,nan,276.3995783338289,3.2495783338289357,270.06018956909156,-3.0898104309084147,263.7208008043504,-9.429199195649574,257.3814120395949,-15.768587960405057,251.0420232748334,-22.107976725166566,244.7026345100648,-28.44736548993518,1.0,1.0,25762.5980482374,25762.5980482374,275.8269164450169,2.6769164450169,275.8269164450169,275.8269164450169,82138.7165878007,82138.68042576153,0.03616203917772509,0.0,8575.796259387458,8575.796259387458,0.9069419983072391,3611.572787321231,275.8269164450169,2.6769164450169,1.0,0.002,0.12842076521021487,0.004843608596755981,0.0001982056904446979,0.0018017943171462882,0.09910284522234895,0.09910284522234895,0.0,7.590985999506028e-12,0.9999977936843544,0.9999977936843544,0.0,0.09239713651424827,2.0385769767679471e-07,0.0,0.0,0.0,1599666.3472200972,266.24895097785793,0.0,1.0,1285747.965998923,2593.117464352785,,,,,,,,,,,,,,,,,,,2.0,14583.070501599921,1573.0727879847766,0.370079089129908,6.1796691888313084,2.781272728663671
5135.0,-30.207891836524876,4.998338368611325,35.05269744948745,27.75374549617993,5.010511605516426,-26.686051492364747,-40.18237075125796,1.488671260764992,-6.90106020558477,-6.901060205564959,40.10553248510346,37554.44956890657,20600.110761766875,20600.110761766875,58154.56033067345,82148.10977184295,82138.76551985988,20600.110761766875,102738.87628162676,102738.87628162676,102738.87628162676,130518.87840929451,126000.38407272464,4518.494336569869,0.0,94868.92726292407,50275.26705785198,49548.51133896899,27780.002127667758,77328.51346663674,21044.10625108629,1573.0750759675473,0.0,0.8764709615460112,2.688212798526554,0.0014957518510113484,1.0,1.0,-6.90106020558477,329130.46129116055,1559088.518934916,4.73699247653559,1559088.518934916,4.73699247653559,0.7575271648423386,0.09239742771033763,3.5936024482868345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5936024482868345,1.2847883550789105,1.28507952752724,2.7970384648031144,5926.588871502365,14583.065009165477,6453.7751525561625,0.0004259983566956852,26399.394097739056,2691.9890174258344,19290.76581762358,1967.1106664991185,0.7307275972396545,0.7307275972396545,32485.565006586115,32395.05729023726,1.0034935616058807,0.8,4299.877977859395,4287.898129693729,1.0034935616058807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.782563253912,3099.015535412006,7.630285135606846,4.998338368611325,-2.3715412066843697,7.369879575295695,2.781269685495756,3.5,0.7946484815702161,0.6,0.0002266188740200881,0.9920648626397393,0.00022843150942478547,199.09461411784406,0.0,0.0,0.0,0.05202602090921647,7.724369520944507e-05,0.00014937517881064304,0.0005367950082872105,0.09239742750905434,0.09239742750905434,0.09239742750905434,0.09239722436458979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.9097497254,595.6505452427863,0.0,0.09239742750905434,0.09239742771033763,0.09239742771033763,0.37007935924083785,0.37007935924083785,0.5,10.03088797993506,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27780.002127667758,21044.10625108629,0.7575271648423386,0.7520454968498023,0.48564815079639906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527438671685444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55114341513973,260.55114341513973,-12.598856584860243,244.70270611467998,276.39958071557203,114477.20051496809,114471.54145387006,5.659061098030403,0.0,nan,276.39958071557203,3.2495807155720513,270.0602057954102,-3.0897942045897935,263.7208308752437,-9.4291691247563,257.38145595505955,-15.768544044940427,251.0420810348728,-22.10791896512717,244.70270611467998,-28.447293885319993,1.0,1.0,25762.5980482374,25762.5980482374,275.82691518417766,2.6769151841776875,275.82691518417766,275.82691518417766,82138.79268487514,82138.76551985988,0.0271650152571965,0.0,8575.796259387458,8575.796259387458,0.9069421406689249,3611.5704605282685,275.82691518417766,2.6769151841776875,1.0,0.002,0.1284209714140484,0.004843605729148119,0.00019820600415495766,0.0018017940037106767,0.09910300207747882,0.09910300207747882,0.0,7.86563435911658e-12,0.9999977682907022,0.9999977682907022,0.0,0.09239722150613912,2.0620419851455162e-07,0.0,0.0,0.0,1599666.3340474525,266.2489397944152,0.0,1.0,1285748.0040903592,2593.1173106441906,,,,,,,,,,,,,,,,,,,2.0,14583.065009165477,1573.0750759675473,0.37007935924083785,6.1796691888313084,2.781269685495756
5136.0,-30.20782004549828,4.998337448804776,35.05270256737811,27.753793412726395,5.010511952725021,-26.685986845679636,-40.18230837592853,1.488678752642256,-6.901070875835785,-6.901070875827975,40.105542468265355,37554.44074488243,20600.110437069874,20600.110437069874,58154.5511819523,82148.20021442154,82138.85095362578,20600.110437069874,102738.96139069565,102738.96139069565,102738.96139069565,130519.00590650507,126000.50997211573,4518.495934389337,0.0,94868.97927790963,50275.21980741663,49548.621633881114,27780.044515809423,77328.66614969054,21044.136194837552,1573.0773137900346,0.0,0.8764708644650895,2.68821172620657,0.0014957518510113484,1.0,1.0,-6.901070875835785,329130.32219606754,1559088.950333348,4.736995789177325,1559088.950333348,4.736995789177325,0.7575270868576718,0.09239751455739176,3.593598882821261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593598882821261,1.2847883200311279,1.2850794924715145,2.7970357659650853,5926.583152988433,14583.059783894869,6453.77563974121,0.00042599934813747565,26399.434764803227,2691.9931643123014,19290.76727385229,1967.110814993121,0.7307265267501676,0.7307265267501676,32485.539221613668,32395.05729023726,1.0034925659693854,0.8,4299.874564890122,4287.898129693729,1.0034925659693854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.780789122897,3099.015535412006,7.6302900294962175,4.998337448804776,-2.3715500820536413,7.369887530858417,2.781266639364193,3.5,0.7946476112469123,0.6,0.0002266188740200881,0.992057437266051,0.0002284332191940548,199.0945552840642,0.0,0.0,0.0,0.05202602090921647,7.724424130060497e-05,0.0001493746327194831,0.0005367925132625707,0.09239751436802753,0.09239751436802753,0.09239751436802753,0.09239730871560745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.98775791563,595.6505203681803,0.0,0.09239751436802753,0.09239751455739176,0.09239751455739176,0.3700796290370482,0.3700796290370482,0.5,10.030881811321768,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,27780.044515809423,21044.136194837552,0.7575270868576718,0.7520438936497165,0.48564707778853516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527433575533373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55118024030793,260.55118024030793,-12.598819759692049,244.7027771036985,276.39958337689006,114476.84186436077,114471.20850491054,5.633359450226593,0.0,nan,276.39958337689006,3.2495833768900866,270.0602221222692,-3.0897778777307963,263.72086086764017,-9.429139132359808,257.3814996129978,-15.768500387002177,251.0421383583521,-22.107861641647872,244.7027771036985,-28.44722289630147,1.0,1.0,25762.5980482374,25762.5980482374,275.8269144761109,2.6769144761109374,275.8269144761109,275.8269144761109,82138.89031402902,82138.85095362578,0.039360403243335895,0.0,8575.796259387458,8575.796259387458,0.9069423599077957,3611.5668772353674,275.8269144761109,2.6769144761109374,1.0,0.002,0.12842118002092764,0.004843602942821131,0.00019820632178271574,0.0018017936859428282,0.09910316089135787,0.09910316089135787,0.0,7.725544162728859e-12,0.9999977422875033,0.9999977422875033,0.0,0.09239730595036848,2.0860702328336546e-07,0.0,0.0,0.0,1599666.3214792805,266.2489291241642,0.0,1.0,1285748.040433831,2593.1171639890886,,,,,,,,,,,,,,,,,,,2.0,14583.059783894869,1573.0773137900346,0.3700796290370482,6.1796691888313084,2.781266639364193
5137.0,-30.20774816162083,4.998336528958378,35.05270769331361,27.753849955648207,5.010510029672978,-26.685922342495143,-40.18224980738012,1.4886842102738096,-6.901081740840652,-6.9010817408400245,40.105552935921196,37554.43616343893,20600.110445299026,20600.110445299026,58154.546608737954,82148.30758415366,82138.94273950435,20600.110445299026,102739.05318480337,102739.05318480337,102739.05318480337,130519.14234084038,126000.64473510577,4518.4976057346,0.0,94869.04392633632,50275.172504633825,49548.74602411388,27780.089156037007,77328.8351801509,21044.16774345257,1573.0796636678729,0.0,0.8764707644491582,2.688210634314864,0.0014957518510113484,1.0,1.0,-6.901081740840652,329130.18056224706,1559089.402667392,4.736999201969349,1559089.402667392,4.736999201969349,0.7575270052320683,0.09239760217408963,3.5935943451966597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935943451966597,1.2847882944997602,1.2850794669343606,2.7970322897406583,5926.575787286008,14583.054292380551,6453.776810968798,0.00042600070833272646,26399.486089224858,2691.998397946787,19290.770774729925,1967.1111719832895,0.7307252387236277,0.7307252387236277,32485.50640610912,32395.05729023726,1.0034912988628708,0.8,4299.870221340448,4287.898129693729,1.0034912988628708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.779014566486,3099.015535412006,7.630295047910382,4.998336528958378,-2.3715590785197413,7.369895607478119,2.78126359250357,3.5,0.7946467407153056,0.6,0.0002266188740200881,0.9920500023488186,0.0002284349311864683,199.09449637422657,0.0,0.0,0.0,0.05202602090921647,7.724475406694212e-05,0.00014937411995314596,0.0005367899927823528,0.09239760197058176,0.09239760197058176,0.09239760197058176,0.09239739866613858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.067771968,595.6504948651382,0.0,0.09239760197058176,0.09239760217408963,0.09239760217408963,0.3700798984750838,0.3700798984750838,0.5,10.0308757125772,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27780.089156037007,21044.16774345257,0.7575270052320683,0.7520421906428162,0.4856459569829207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527429282580333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55121673006636,260.55121673006636,-12.59878326993362,244.70284758444748,276.399585875658,114476.43176111023,114470.84971128155,5.582049828667511,0.0,nan,276.399585875658,3.249585875657999,270.0602382174324,-3.089761782567564,263.7208905591996,-9.429109440800403,257.3815429009553,-15.768457099044667,251.0421952427054,-22.107804757294588,244.70284758444748,-28.447152415552495,1.0,1.0,25762.5980482374,25762.5980482374,275.8269143139976,2.6769143139975995,275.8269143139976,275.8269143139976,82138.99760333842,82138.94273950435,0.05486383406969253,0.0,8575.796259387458,8575.796259387458,0.9069426389241693,3611.562316922643,275.8269143139976,2.6769143139975995,1.0,0.002,0.12842138633589503,0.0048436001315593545,0.00019820663579392942,0.001801793372017213,0.09910331789696471,0.09910331789696471,0.0,7.811142357927459e-12,0.999997767090757,0.999997767090757,0.0,0.0923973958586297,2.063154599209057e-07,0.0,0.0,0.0,1599666.3086817104,266.2489182591593,0.0,1.0,1285748.0774406479,2593.117014657243,,,,,,,,,,,,,,,,,,,2.0,14583.054292380551,1573.0796636678729,0.3700798984750838,6.1796691888313084,2.78126359250357
5138.0,-30.207676268679673,4.998335618837638,35.05271281879091,27.753884775470965,5.010508826814469,-26.685857759130094,-40.18218743205068,1.4886903170231598,-6.901091918921509,-6.901091918912124,40.10556317437757,37554.43995273772,20600.109272384092,20600.109272384092,58154.54922512181,82148.38296788948,82139.03300737578,20600.109272384092,102739.14227975986,102739.14227975986,102739.14227975986,130519.27451275909,126000.77526382322,4518.499248935865,0.0,94869.08442305856,50275.14140703358,49548.82557336109,27780.132232999225,77328.95780636033,21044.19821567636,1573.0819223079409,0.0,0.8764706690919413,2.6882096114567497,0.0014957518510113484,1.0,1.0,-6.901091918921509,329130.0478830633,1559089.8450979714,4.737002455794922,1559089.8450979714,4.737002455794922,0.7575269274880757,0.09239768913204159,3.5935919482124388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935919482124388,1.284788265931753,1.2850794383598791,2.7970304862694997,5926.571965947033,14583.048805119379,6453.776260706916,0.0004260012368706408,26399.514967259795,2692.0013426868295,19290.76912996034,1967.1110042634682,0.7307243770911854,0.7307243770911854,32485.489071431035,32395.05729023726,1.0034906295183155,0.8,4299.867926875181,4287.898129693729,1.0034906295183155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.777239109436,3099.015535412006,7.630299631379722,4.998335618837638,-2.371567646805394,7.369903265643032,2.7812605440979143,3.5,0.7946458697422613,0.6,0.0002266188740200881,0.9920425665542563,0.00022843664340656492,199.09443745699593,0.0,0.0,0.0,0.05202602090921647,7.724530016502281e-05,0.00014937357385506528,0.0005367876722812787,0.09239768894890472,0.09239768894890472,0.09239768894890472,0.09239748612143976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.14660923224,595.6504697334833,0.0,0.09239768894890472,0.09239768913204159,0.09239768913204159,0.37008016813451106,0.37008016813451106,0.5,10.03086962805129,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27780.132232999225,21044.19821567636,0.7575269274880757,0.7520410319087293,0.4856452358607742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527424984077548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5512530116936,260.5512530116936,-12.598746988306402,244.70291765745228,276.3995883659089,114476.10189507213,114470.551684118,5.550210954112201,0.0,nan,276.3995883659089,3.2495883659089486,270.0602542242338,-3.0897457757661755,263.7209200825511,-9.42907991744886,257.38158594085695,-15.768414059143026,251.04225179915858,-22.1077482008414,244.70291765745228,-28.447082342547702,1.0,1.0,25762.5980482374,25762.5980482374,275.82691466181353,2.676914661813555,275.82691466181353,275.82691466181353,82139.06907622716,82139.03300737578,0.03606885137560312,0.0,8575.796259387458,8575.796259387458,0.906942786313533,3611.559907953501,275.82691466181353,2.676914661813555,1.0,0.002,0.12842159203157247,0.004843597444732993,0.00019820694912857248,0.0018017930581103773,0.09910347456428624,0.09910347456428624,0.0,7.238949890908675e-12,0.9999977737950585,0.9999977737950585,0.0,0.09239748343584946,2.0569619212914198e-07,0.0,0.0,0.0,1599666.2966932466,266.24890808107847,0.0,1.0,1285748.1121077596,2593.116874766708,,,,,,,,,,,,,,,,,,,2.0,14583.048805119379,1573.0819223079409,0.37008016813451106,6.1796691888313084,2.7812605440979143
5139.0,-30.207604406537968,4.9983347113993934,35.05271794324257,27.753917639516317,5.010508278387703,-26.685793138049938,-40.18212886350227,1.4886970096315253,-6.9011025831816255,-6.901102583198574,40.105573395967326,37554.46010127655,20600.108953718594,20600.108953718594,58154.56905499514,82148.45429665282,82139.12174979191,20600.108953718594,102739.2307035105,102739.2307035105,102739.2307035105,130519.40636229448,126000.9054583027,4518.500903991776,0.0,94869.12196002805,50275.1277636833,49548.88244038305,27780.175658783977,77329.05809916703,21044.228905043303,1573.084209488448,0.0,0.8764705711263587,2.6882085397397537,0.0014957518510113484,1.0,1.0,-6.9011025831816255,329129.90886619367,1559090.2868000402,4.737005798624887,1559090.2868000402,4.737005798624887,0.7575268480488965,0.09239777633043161,3.5935897906477035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935897906477035,1.284788234623038,1.2850794070440685,2.7970288751142536,5926.5685521024,14583.043320435912,6453.775513442049,0.00042600166993193714,26399.541262868785,2692.004024092711,19290.76689633564,1967.1107764971364,0.7307235646351286,0.7307235646351286,32485.473468201537,32395.05729023726,1.0034900270303242,0.8,4299.865861589172,4287.898129693729,1.0034900270303242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7754644674815,3099.015535412006,7.630304528966401,4.9983347113993934,-2.3715765143303056,7.369911225729699,2.7812574970930886,3.5,0.7946449991694539,0.6,0.0002266188740200881,0.9920351340053093,0.00022843835490495365,199.09437856504073,0.0,0.0,0.0,0.05202602090921647,7.724581293785902e-05,0.00014937306108222907,0.0005367855073028942,0.09239777613973554,0.09239777613973554,0.09239777613973554,0.09239757329866265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.22536204563,595.6504446284573,0.0,0.09239777613973554,0.09239777633043161,0.09239777633043161,0.37008043779286504,0.37008043779286504,0.5,10.030863544126856,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27780.175658783977,21044.228905043303,0.7575268480488965,0.7520403129754605,0.48564486655348355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527420685035315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5512891797261,260.5512891797261,-12.59871082027388,244.70298739747548,276.39959096195105,114475.78911412235,114470.2562803642,5.532833758123735,0.0,nan,276.39959096195105,3.249590961951071,270.0602702490701,-3.089729750929905,263.72094953618546,-9.42905046381452,257.38162882328885,-15.768371176711128,251.04230811038565,-22.10769188961433,244.70298739747548,-28.447012602524495,1.0,1.0,25762.5980482374,25762.5980482374,275.826914345536,2.6769143455360336,275.826914345536,275.826914345536,82139.140457234,82139.12174979191,0.01870744208281394,0.0,8575.796259387458,8575.796259387458,0.9069429189810805,3611.557739600942,275.826914345536,2.6769143455360336,1.0,0.002,0.12842179780344132,0.004843594673588098,0.00019820726238314654,0.001801792745585282,0.09910363119157327,0.09910363119157327,0.0,7.968428434451669e-12,0.9999977729789166,0.9999977729789166,0.0,0.09239757055863566,2.057717959502984e-07,0.0,0.0,0.0,1599666.284132125,266.24889741681835,0.0,1.0,1285748.148430826,2593.116728193987,,,,,,,,,,,,,,,,,,,2.0,14583.043320435912,1573.084209488448,0.37008043779286504,6.1796691888313084,2.7812574970930886
5140.0,-30.20753263128536,4.9983338011065435,35.052723066848706,27.753971982188546,5.010507073505903,-26.685728660802337,-40.18207029495386,1.488703102743701,-6.90111363622168,-6.901113636234733,40.10558362065482,37554.45788818117,20600.109299076925,20600.109299076925,58154.56718725809,82148.55717510275,82139.20956179519,20600.109299076925,102739.31886087211,102739.31886087211,102739.31886087211,130519.53829250857,126001.03572835476,4518.502564153815,0.0,94869.18334647627,50275.08405854637,49548.99920881101,27780.219431636466,77329.21864044748,21044.259817075297,1573.0865227243526,0.0,0.8764704710113541,2.68820742895231,0.0014957518510113484,1.0,1.0,-6.90111363622168,329129.7647813359,1559090.7286338096,4.737009214798982,1559090.7286338096,4.737009214798982,0.7575267671611632,0.09239786372104924,3.593585515879941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593585515879941,1.2847882061188294,1.2850793785334,2.797025609953001,5926.561633617514,14583.037837531863,6453.776470980704,0.00042600292572586503,26399.589748804457,2692.0089682821817,19290.769758482762,1967.1110683549186,0.7307223309921462,0.7307223309921462,32485.44255362768,32395.05729023726,1.0034888333251248,0.8,4299.861769651868,4287.898129693729,1.0034888333251248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7736894125997,3099.015535412006,7.630309673681933,4.9983338011065435,-2.3715856241643767,7.36991942527092,2.781254449380614,3.5,0.7946441283944612,0.6,0.0002266188740200881,0.992027710503081,0.00022844006434574718,199.09431974432704,0.0,0.0,0.0,0.05202602090921647,7.724632571384184e-05,0.00014937254830624626,0.0005367830260634034,0.09239786351048539,0.09239786351048539,0.09239786351048539,0.09239766043665913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.30417658953,595.6504195035095,0.0,0.09239786351048539,0.09239786372104924,0.09239786372104924,0.3700807073956828,0.3700807073956828,0.5,10.030857450504435,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27780.219431636466,21044.259817075297,0.7575267671611632,0.7520387275300882,0.48564382969903824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527416387837364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5513251872412,260.5513251872412,-12.598674812758759,244.70305684408586,276.3995935303715,114475.40345017395,114469.89517173397,5.5082784399973415,0.0,nan,276.3995935303715,3.2495935303714987,270.0602861931248,-3.0897138068751815,263.7209788558814,-9.429021144118565,257.3816715186252,-15.768328481374795,251.04236418135855,-22.107635818641427,244.70305684408586,-28.446943155914113,1.0,1.0,25762.5980482374,25762.5980482374,275.82691353201585,2.676913532015874,275.82691353201585,275.82691353201585,82139.2472167913,82139.20956179519,0.037654996107448824,0.0,8575.796259387458,8575.796259387458,0.9069431818342668,3611.5534434593405,275.82691353201585,2.676913532015874,1.0,0.002,0.12842200398526604,0.004843591825889783,0.00019820757611238194,0.0018017924307697146,0.09910378805619097,0.09910378805619097,0.0,6.882096455218534e-12,0.9999977685255883,0.9999977685255883,0.0,0.09239765753758065,2.0618346858887704e-07,0.0,0.0,0.0,1599666.27111307,266.2488863637783,0.0,1.0,1285748.1860780884,2593.1165762778046,,,,,,,,,,,,,,,,,,,2.0,14583.037837531863,1573.0865227243526,0.3700807073956828,6.1796691888313084,2.781254449380614
5141.0,-30.20746083271823,4.998332894678735,35.05272819068825,27.754008827637904,5.010505195444094,-26.685664229903313,-40.18200795454902,1.4887085923637062,-6.9011242239595845,-6.901124223934675,40.105593874389186,37554.45882745769,20600.108832104346,20600.108832104346,58154.56765956203,82148.63669412283,82139.29904036096,20600.108832104346,102739.40787246531,102739.40787246531,102739.40787246531,130519.67076300019,126001.16654588778,4518.504217112406,0.0,94869.22689102481,50275.04902340084,49549.08651958219,27780.262890534887,77329.34941011708,21044.290536366054,1573.088809434304,0.0,0.8764703733426957,2.6882063649262147,0.0014957518510113484,1.0,1.0,-6.9011242239595845,329129.6267620892,1559091.1717253847,4.737012547498105,1559091.1717253847,4.737012547498105,0.757526687896684,0.09239795086902826,3.5935828709119897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935828709119897,1.284788180437821,1.2850793528465714,2.79702360718122,5926.557389984436,14583.03235528254,6453.776128236892,0.0004260035537159777,26399.621296878184,2692.0121852904085,19290.76873399857,1967.1109638866048,0.7307214189576178,0.7307214189576178,32485.423425553978,32395.05729023726,1.0034880947324876,0.8,4299.8592378078665,4287.898129693729,1.0034880947324876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7719129745387,3099.015535412006,7.630314521424766,4.998332894678735,-2.3715944458201337,7.369927340498869,2.7812513992946037,3.5,0.7946432569413153,0.6,0.0002266188740200881,0.9920202846494447,0.00022844177435360564,199.09426090454158,0.0,0.0,0.0,0.05202602090921647,7.724687151642253e-05,0.00014937200250366556,0.0005367806695909954,0.09239795067426042,0.09239795067426042,0.09239795067426042,0.09239774788163237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.3830841734,595.6503943497361,0.0,0.09239795067426042,0.09239795086902826,0.09239795086902826,0.3700809769016741,0.3700809769016741,0.5,10.030851366717359,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27780.262890534887,21044.290536366054,0.757526687896684,0.7520374618844732,0.48564302058571823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452741209583773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5513610043455,260.5513610043455,-12.598638995654483,244.70312604853763,276.3995959601277,114475.06515310134,114469.58600299894,5.479150102373921,0.0,nan,276.3995959601277,3.249595960127749,270.0603019778209,-3.08969802217905,263.72100799551737,-9.428992004482609,257.3817140131982,-15.7682859868018,251.04242003087109,-22.107579969128892,244.70312604853763,-28.44687395146235,1.0,1.0,25762.5980482374,25762.5980482374,275.8269133781652,2.6769133781652386,275.8269133781652,275.8269133781652,82139.32268005179,82139.29904036096,0.02363969082944095,0.0,8575.796259387458,8575.796259387458,0.9069433444718745,3611.5507852665496,275.8269133781652,2.6769133781652386,1.0,0.002,0.12842220973816382,0.00484358906780777,0.0001982078893687578,0.0018017921179485584,0.0991039446843789,0.0991039446843789,0.0,7.317316023935927e-12,0.9999977731799712,0.9999977731799712,0.0,0.09239774511542065,2.0575360761677258e-07,0.0,0.0,0.0,1599666.2586420781,266.2488757760404,0.0,1.0,1285748.22214051,2593.1164307568793,,,,,,,,,,,,,,,,,,,2.0,14583.03235528254,1573.088809434304,0.3700809769016741,6.1796691888313084,2.7812513992946037
5142.0,-30.20738905644567,4.99833199032866,35.05273330828172,27.754062332119815,5.010504268435012,-26.685599723959168,-40.18194938600061,1.488714935687583,-6.901134936467713,-6.901134936483473,40.10560394208703,37554.45768448009,20600.108582847002,20600.108582847002,58154.56626732709,82148.73782104878,82139.38554218537,20600.108582847002,102739.49412503236,102739.49412503236,102739.49412503236,130519.79983164367,126001.29399432309,4518.505837320582,0.0,94869.28699253628,50275.00685502518,49549.2001527901,27780.305706611303,77329.5058594014,21044.320784030486,1573.0910687997082,0.0,0.876470275703895,2.688205288361558,0.0014957518510113484,1.0,1.0,-6.901134936467713,329129.4871164165,1559091.6067764645,4.737015879178877,1559091.6067764645,4.737015879178877,0.7575266091842268,0.09239803780557385,3.5935786996989636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935786996989636,1.2847881507630987,1.285079323165124,2.797020425168586,5926.550647681496,14583.02687589279,6453.777001638489,0.00042600476838655676,26399.668664688917,2692.0170154628663,19290.771344654393,1967.1112300994116,0.7307202067447504,0.7307202067447504,32485.393259863202,32395.05729023726,1.0034869299443743,0.8,4299.855244994768,4287.898129693729,1.0034869299443743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7701363311517,3099.015535412006,7.630319450396428,4.99833199032866,-2.37160334423638,7.3699353345650405,2.781248348857393,3.5,0.7946423853878265,0.6,0.0002266188740200881,0.9920128611615833,0.0002284434838422679,199.09420208306156,0.0,0.0,0.0,0.05202602090921647,7.724738429890223e-05,0.00014937148972118586,0.0005367782038043562,0.09239803760885554,0.09239803760885554,0.09239803760885554,0.0923978332925326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.461314873,595.6503694069202,0.0,0.09239803760885554,0.09239803780557385,0.09239803780557385,0.3700812463890659,0.3700812463890659,0.5,10.030845236742376,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27780.305706611303,21044.320784030486,0.7575266091842268,0.7520359223950337,0.48564202327583317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740780244648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5513967500911,260.5513967500911,-12.598603249908876,244.70319505965304,276.3995984405042,114474.69050833896,114469.22227437682,5.468233962107771,0.0,nan,276.3995984405042,3.249598440504201,270.06031776434446,-3.0896822356555163,263.7210370881882,-9.428962911811766,257.3817564120175,-15.768243587982454,251.04247573583896,-22.107524264161015,244.70319505965304,-28.446804940346937,1.0,1.0,25762.5980482374,25762.5980482374,275.8269127523561,2.676912752356145,275.8269127523561,275.8269127523561,82139.42786894775,82139.38554218537,0.04232676238461863,0.0,8575.796259387458,8575.796259387458,0.9069436009573518,3611.5465931974586,275.8269127523561,2.676912752356145,1.0,0.002,0.1284224170619752,0.0048435862789107335,0.000198208204998957,0.0018017918020681756,0.0991041024994785,0.0991041024994785,0.0,7.067132469507076e-12,0.9999977561772512,0.9999977561772512,0.0,0.09239783048075467,2.07324819175068e-07,0.0,0.0,0.0,1599666.2460241225,266.24886506353226,0.0,1.0,1285748.258627901,2593.1162835211016,,,,,,,,,,,,,,,,,,,2.0,14583.02687589279,1573.0910687997082,0.3700812463890659,6.1796691888313084,2.781248348857393
5143.0,-30.207317259698286,4.998331090190826,35.0527384282647,27.75409872354942,5.010502535623799,-26.685535280168736,-40.18188704559577,1.488720555826765,-6.901145499708321,-6.901145499693069,40.105614246026306,37554.45919157148,20600.108077322406,20600.108077322406,58154.56726889388,82148.81639227578,82139.47581019768,20600.108077322406,102739.58388752009,102739.58388752009,102739.58388752009,130519.9332826609,126001.4257986971,4518.50748396379,0.0,94869.329839566,50274.97263789568,49549.28577963368,27780.349395140816,77329.6351747745,21044.351669212218,1573.0933660012192,0.0,0.876470177976719,2.688204226798052,0.0014957518510113484,1.0,1.0,-6.901145499708321,329129.3494166074,1559092.0520368812,4.737019213875709,1559092.0520368812,4.737019213875709,0.7575265296300837,0.09239812496383981,3.5935761103771107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935761103771107,1.2847881244715103,1.285079296867577,2.7970184670373617,5926.546498636401,14583.021398449693,6453.77661500584,0.0004260053744934347,26399.699609982767,2692.0201710046517,19290.77018898353,1967.11111225378,0.7307193064306281,0.7307193064306281,32485.374534207967,32395.05729023726,1.0034862068906014,0.8,4299.852766415974,4287.898129693729,1.0034862068906014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.768359172164,3099.015535412006,7.630324285909871,4.998331090190826,-2.371612149117449,7.369943239308275,2.781245297536252,3.5,0.7946415135817863,0.6,0.0002266188740200881,0.9920054356160543,0.00022844519383036793,199.094143244837,0.0,0.0,0.0,0.05202602090921647,7.724793010839785e-05,0.00014937094391169025,0.0005367758556255294,0.09239812476887115,0.09239812476887115,0.09239812476887115,0.09239792143196103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.54054425436,595.6503441509738,0.0,0.09239812476887115,0.09239812496383981,0.09239812496383981,0.3700815156333254,0.3700815156333254,0.5,10.030839136559607,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27780.349395140816,21044.351669212218,0.7575265296300837,0.7520346777462145,0.4856412306445488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527403510390928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55143236605943,260.55143236605943,-12.598567633940547,244.703263908798,276.39960082329554,114474.35910042356,114468.91071932476,5.448381098770295,0.0,nan,276.39960082329554,3.249600823295566,270.06033344040713,-3.0896665595928425,263.72106605752055,-9.428933942479432,257.3817986746222,-15.768201325377788,251.04253129171323,-22.107468708286746,244.703263908798,-28.446736091201984,1.0,1.0,25762.5980482374,25762.5980482374,275.826912715051,2.676912715051003,275.826912715051,275.826912715051,82139.50242496493,82139.47581019768,0.026614767251885496,0.0,8575.796259387458,8575.796259387458,0.9069437601731993,3611.543990928996,275.826912715051,2.676912715051003,1.0,0.002,0.12842262335996146,0.004843583522456732,0.00019820851910655924,0.001801791488201559,0.09910425955327962,0.09910425955327962,0.0,7.308118086385429e-12,0.999997767284086,0.999997767284086,0.0,0.09239791866507578,2.0629876403433006e-07,0.0,0.0,0.0,1599666.233581982,266.24885450029166,0.0,1.0,1285748.2946068747,2593.116138336926,,,,,,,,,,,,,,,,,,,2.0,14583.021398449693,1573.0933660012192,0.3700815156333254,6.1796691888313084,2.781245297536252
