time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5144.0,-30.20723228437405,4.998330190962317,35.05274354229396,27.754146221000724,5.010502105146733,-26.685458845453237,-40.18181915218008,1.4887286659299597,-6.90115629208475,-6.901156292094375,40.105624314501476,37554.478810129105,20600.10796877336,20600.10796877336,58154.58677890246,82148.91065935003,82139.5621521426,20600.10796877336,102739.67012091595,102739.67012091595,102739.67012091595,130520.0624009321,126001.55330416857,4518.509096763538,0.0,94869.3810432019,50274.94919291199,49549.368722544335,27780.392280016145,77329.76100256048,21044.38196087799,1573.0956305855761,0.0,0.8764700798956031,2.688203142207576,0.0014957518510113484,1.0,1.0,-6.90115629208475,329129.20872987685,1559092.4871224174,4.737022560650328,1559092.4871224174,4.737022560650328,0.7575264506259793,0.09239821189200584,3.5935726595285704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935726595285704,1.2847880865316161,1.2850792589190847,2.7970158637053486,5926.540982488256,14583.015923809318,6453.776894304104,0.00042600630167381563,26399.739209850155,2692.0242090673323,19290.77102382473,1967.1111973838908,0.7307182419675965,0.7307182419675965,32485.34957809414,32395.05729023726,1.0034852432602772,0.8,4299.849463156688,4287.898129693729,1.0034852432602772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7665818746195,3099.015535412006,7.630329268861975,4.998330190962317,-2.37162109575645,7.369951286718767,2.781242245978553,3.5,0.794640641708158,0.6,0.0002266188740200881,0.9919966471597494,0.00022844721770878503,199.09407360666853,0.0,0.0,0.0,0.05202602090921647,7.724852454027457e-05,0.00014937034947981354,0.0005367732040348856,0.09239821169645289,0.09239821169645289,0.09239821169645289,0.0923980068266583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.61885443534,595.6503191823514,0.0,0.09239821169645289,0.09239821189200584,0.09239821189200584,0.37008178493865684,0.37008178493865684,0.5,10.030832990877688,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27780.392280016145,21044.38196087799,0.7575264506259793,0.7520337063627662,0.48564069412920635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527399217113568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55146919229145,260.55146919229145,-12.598530807708528,244.70333491355726,276.39960347099964,114474.06414402825,114468.43062176394,5.633522264310725,0.0,nan,276.39960347099964,3.2496034709996593,270.06034975952144,-3.0896502404785338,263.72109604804956,-9.428903951950417,257.38184233655954,-15.768157663440434,251.04258862506146,-22.107411374938522,244.70333491355726,-28.44666508644272,1.0,1.0,25762.5980482374,25762.5980482374,275.8269119907463,2.676911990746305,275.8269119907463,275.8269119907463,82139.60071401997,82139.5621521426,0.03856187737255823,0.0,8575.796259387458,8575.796259387458,0.9069439723637392,3611.5405228262134,275.8269119907463,2.676911990746305,1.0,0.002,0.12842283122464043,0.004843580718293471,0.00019820883553904074,0.001801791172021085,0.09910441776952036,0.09910441776952036,0.0,7.56012570254927e-12,0.9999977503337154,0.9999977503337154,0.0,0.0923980040268638,2.0786514205010494e-07,0.0,0.0,0.0,1599666.220869948,266.2488437079152,0.0,1.0,1285748.3313662997,2593.115990003442,,,,,,,,,,,,,,,,,,,2.0,14583.015923809318,1573.0956305855761,0.37008178493865684,6.1796691888313084,2.781242245978553
5145.0,-30.207160594756044,4.998329293077237,35.052748660012924,27.7542010875419,5.010500144270613,-26.6853945208515,-40.18175684669984,1.4887340700956218,-6.901167057386203,-6.901167057310509,40.10563464884393,37554.46102645649,20600.107808529214,20600.107808529214,58154.56883498571,82149.01518002464,82139.65236434361,20600.107808529214,102739.76017287282,102739.76017287282,102739.76017287282,130520.19644449263,126001.68570011639,4518.510744376246,0.0,94869.44337118103,50274.88921663599,49549.50461616115,27780.436271619805,77329.94088778096,21044.413049962546,1573.0979471676371,0.0,0.8764699809403305,2.688202060338437,0.0014957518510113484,1.0,1.0,-6.901167057386203,329129.0683961447,1559092.9336967354,4.737025937253854,1559092.9336967354,4.737025937253854,0.7575263701478041,0.09239829915441797,3.593568255145554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593568255145554,1.2847880612503764,1.2850792336321153,2.7970124906424143,5926.533835372656,14583.01071557299,6453.778083510298,0.00042600762955933316,26399.78891046232,2692.0292771193344,19290.77457844163,1967.1115598539388,0.7307170009528612,0.7307170009528612,32485.317726128862,32395.05729023726,1.0034840133607368,0.8,4299.8452471436985,4287.898129693729,1.0034840133607368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.764803862293,3099.015535412006,7.630334234692826,4.998329293077237,-2.371630025823615,7.369959318900852,2.7812391931949376,3.5,0.7946397694842678,0.6,0.0002266188740200881,0.9919892328246968,0.0002284489251710819,199.09401485631344,0.0,0.0,0.0,0.05202602090921647,7.724907005143884e-05,0.00014936980396864925,0.0005367705858190523,0.09239829895519887,0.09239829895519887,0.09239829895519887,0.09239809527676703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.6982785895,595.6502938645631,0.0,0.09239829895519887,0.09239829915441797,0.09239829915441797,0.37008205400346134,0.37008205400346134,0.5,10.030826880787924,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,-7.571543392259628e-11,27780.436271619805,21044.413049962546,0.7575263701478041,0.7520317249353389,0.4856393344584922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527394135791447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5515056618222,260.5515056618222,-12.598494338177773,244.70340537328676,276.39960595033017,114473.65716920332,114468.07821372083,5.5789554824848135,0.0,nan,276.39960595033017,3.249605950330192,270.0603658349339,-3.089634165066059,263.72112571954034,-9.428874280459638,257.3818856041303,-15.768114395869702,251.0426454887117,-22.107354511288264,244.70340537328676,-28.44659462671322,1.0,1.0,25762.5980482374,25762.5980482374,275.82691174492663,2.676911744926656,275.82691174492663,275.82691174492663,82139.70508755597,82139.65236434361,0.05272321235679556,0.0,8575.796259387458,8575.796259387458,0.9069442431864129,3611.536096421282,275.82691174492663,2.676911744926656,1.0,0.002,0.12842303789693923,0.004843577923419657,0.00019820915014218633,0.001801790857471985,0.09910457507109316,0.09910457507109316,0.0,7.614171446124196e-12,0.9999977632392281,0.9999977632392281,0.0,0.09239809248152703,2.0667289094204705e-07,0.0,0.0,0.0,1599666.2081898032,266.2488329426138,0.0,1.0,1285748.3680335016,2593.1158420421243,,,,,,,,,,,,,,,,,,,2.0,14583.01071557299,1573.0979471676371,0.37008205400346134,6.1796691888313084,2.7812391931949376
5146.0,-30.20708882297377,4.99832840461433,35.05275377692041,27.75423611691224,5.010498864550301,-26.685330054225087,-40.18169827815143,1.4887400955596075,-6.901177253543153,-6.901177253514658,40.105644860691456,37554.47817402003,20600.10667332784,20600.10667332784,58154.58484734787,82149.09089983847,82139.74228123704,20600.10667332784,102739.84895456488,102739.84895456488,102739.84895456488,130520.32821499859,126001.81584173585,4518.512373262735,0.0,94869.48413370595,50274.87140701326,49549.569696325205,27780.47926043372,77330.04895675892,21044.443457291003,1573.1002020979859,0.0,0.8764698855858065,2.6882010356662844,0.0014957518510113484,1.0,1.0,-6.901177253543153,329128.9354816733,1559093.3749765488,4.73702919099121,1559093.3749765488,4.73702919099121,0.7575262924734167,0.09239838595216227,3.5935658336996887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935658336996887,1.284788033062641,1.2850792054379918,2.7970106673031885,5926.529971935631,14583.00524401219,6453.777560581731,0.00042600816901712914,26399.81804258052,2692.032247768659,19290.77301537315,1967.1114004653118,0.7307161354013455,0.7307161354013455,32485.3002145219,32395.05729023726,1.0034833371854028,0.8,4299.842929259644,4287.898129693729,1.0034833371854028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7630252123363,3099.015535412006,7.630338841205382,4.99832840461433,-2.3716386005796064,7.369967005193937,2.7812361393178757,3.5,0.7946388969479645,0.6,0.0002266188740200881,0.9919818100518634,0.0002284506346021001,199.0939560386586,0.0,0.0,0.0,0.05202602090921647,7.724958284741159e-05,0.00014936929117267652,0.0005367683813620708,0.09239838577333004,0.09239838577333004,0.09239838577333004,0.09239818245110132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.7770540686,595.6502687516794,0.0,0.09239838577333004,0.09239838595216227,0.09239838595216227,0.3700823231524431,0.3700823231524431,0.5,10.030820782393052,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,-2.8478552849264815e-11,27780.47926043372,21044.443457291003,0.7575262924734167,0.7520308810339237,0.48563887752120233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527389848925703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5515419088991,260.5515419088991,-12.598458091100895,244.7034754074669,276.39960841030296,114473.32557531206,114467.78064999763,5.544925314421771,0.0,nan,276.39960841030296,3.249608410302983,270.06038180974855,-3.0896181902514286,263.7211552091973,-9.428844790802657,257.3819286086291,-15.768071391370881,251.04270200804982,-22.107297991950162,244.7034754074669,-28.44652459253308,1.0,1.0,25762.5980482374,25762.5980482374,275.8269120336839,2.676912033683948,275.8269120336839,275.8269120336839,82139.7770159135,82139.74228123704,0.034734676461084746,0.0,8575.796259387458,8575.796259387458,0.9069443920795058,3611.533662868187,275.8269120336839,2.676912033683948,1.0,0.002,0.12842324405852534,0.004843575233174923,0.00019820946418846184,0.0018017905435074458,0.09910473209423092,0.09910473209423092,0.0,7.695907713184402e-12,0.9999977687756512,0.9999977687756512,0.0,0.09239817979063374,2.0616152852965605e-07,0.0,0.0,0.0,1599666.1961800356,266.2488227464568,0.0,1.0,1285748.402762168,2593.115701903297,,,,,,,,,,,,,,,,,,,2.0,14583.00524401219,1573.1002020979859,0.3700823231524431,6.1796691888313084,2.7812361393178757
5147.0,-30.207017148221542,4.99832751887701,35.05275889229195,27.754269050806784,5.010498269656149,-26.685265606432978,-40.18163970960302,1.4887467275994697,-6.901187911149236,-6.901187911200496,40.1056550504187,37554.497579652685,20600.106349317877,20600.106349317877,58154.603928970566,82149.16237953803,82139.83065443668,20600.106349317877,102739.93700375456,102739.93700375456,102739.93700375456,130520.45957944405,126001.94556818891,4518.51401125515,0.0,94869.52181891403,50274.85701806033,49549.627556504114,27780.522575689494,77330.15013219361,21044.474066898118,1573.1024839901845,0.0,0.8764697877789015,2.688199964620783,0.0014957518510113484,1.0,1.0,-6.901187911149236,329128.79655192496,1559093.8153030607,4.737032528410471,1559093.8153030607,4.737032528410471,0.7575262131790841,0.0923984729745459,3.593563660893885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593563660893885,1.284788002037283,1.2850791744056025,2.7970090436675825,5926.526531646612,14582.999776487071,6453.776833683849,0.0004260086094227901,26399.844491781063,2692.0349448365205,19290.770842626735,1967.1111789068373,0.7307153210176082,0.7307153210176082,32485.284501048118,32395.05729023726,1.0034827304414276,0.8,4299.8408493814,4287.898129693729,1.0034827304414276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.761247345471,3099.015535412006,7.6303437459785926,4.99832751887701,-2.3716474592754766,7.369974978152487,2.781233086786694,3.5,0.7946380247961983,0.6,0.0002266188740200881,0.991974397373859,0.0002284523417338554,199.09389730055554,0.0,0.0,0.0,0.05202602090921647,7.72500956465319e-05,0.00014936877837355619,0.0005367662140353239,0.0923984727809583,0.0923984727809583,0.0923984727809583,0.09239826935648592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.855740525,595.6502436666565,0.0,0.0923984727809583,0.0923984729745459,0.0923984729745459,0.3700825922901245,0.3700825922901245,0.5,10.030814680278594,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,27780.522575689494,21044.474066898118,0.7575262131790841,0.7520301438644176,0.48563849307746565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527385557149266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55157802740297,260.55157802740297,-12.59842197259701,244.7035450829373,276.3996109718405,114473.0116241809,114467.48636729254,5.52525688838811,0.0,nan,276.3996109718405,3.249610971840525,270.0603977940738,-3.0896022059261554,263.72118461630754,-9.428815383692438,257.3819714385256,-15.768028561474353,251.04275826073305,-22.107241739266925,244.7035450829373,-28.44645491706268,1.0,1.0,25762.5980482374,25762.5980482374,275.8269116809537,2.676911680953708,275.8269116809537,275.8269116809537,82139.8484802808,82139.83065443668,0.017825844115577638,0.0,8575.796259387458,8575.796259387458,0.9069445256838551,3611.5314791983546,275.8269116809537,2.676911680953708,1.0,0.002,0.12842345043967335,0.004843572458619991,0.00019820977838599867,0.001801790229261751,0.09910488919299933,0.09910488919299933,0.0,7.647749621086941e-12,0.9999977663973941,0.9999977663973941,0.0,0.09239826659307589,2.063814700145617e-07,0.0,0.0,0.0,1599666.1836267395,266.24881208885074,0.0,1.0,1285748.4390625444,2593.1155554222214,,,,,,,,,,,,,,,,,,,2.0,14582.999776487071,1573.1024839901845,0.3700825922901245,6.1796691888313084,2.781233086786694
5148.0,-30.2069455569233,4.998326630236294,35.05276400672113,27.75432342840361,5.010497031953599,-26.685201298035626,-40.18157740412278,1.488752772788038,-6.901198964047751,-6.901198964036575,40.105665254152406,37554.48069015845,20600.10670060036,20600.10670060036,58154.58739075881,82149.26534183018,82139.91825639072,20600.10670060036,102740.02495699108,102740.02495699108,102740.02495699108,130520.59121954201,126002.07556513464,4518.515654407369,0.0,94869.58330567772,50274.798653002195,49549.760725195025,27780.566262550925,77330.32698774595,21044.504916984803,1573.1047931432308,0.0,0.8764696877447398,2.6881988538503068,0.0014957518510113484,1.0,1.0,-6.901198964047751,329128.65246928827,1559094.2562330458,4.737035941829855,1559094.2562330458,4.737035941829855,0.7575261324083755,0.09239856019159201,3.593559375242384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593559375242384,1.2847879737572765,1.2850791461191868,2.797005769545974,5926.5195941758075,14582.99430941051,6453.777807337463,0.00042600987071409493,26399.89308630216,2692.039900098623,19290.773752942543,1967.1114756764587,0.7307140862230138,0.7307140862230138,32485.25350771937,32395.05729023726,1.0034815336970044,0.8,4299.836747019884,4287.898129693729,1.0034815336970044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7594690942683,3099.015535412006,7.630348901975112,4.998326630236294,-2.371656564232887,7.369983194469181,2.7812300335969597,3.5,0.7946371524562742,0.6,0.0002266188740200881,0.9919669933863869,0.0002284540468896594,199.09383863087837,0.0,0.0,0.0,0.05202602090921647,7.725064116795351e-05,0.00014936823285213458,0.0005367636135291757,0.09239855998372122,0.09239855998372122,0.09239855998372122,0.09239835626272297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.93454332714,595.6502185444892,0.0,0.09239855998372122,0.09239856019159201,0.09239856019159201,0.3700828613548122,0.3700828613548122,0.5,10.03080856807853,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27780.566262550925,21044.504916984803,0.7575261324083755,0.7520282100963339,0.48563716400823537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527381271177522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55161397468817,260.55161397468817,-12.598386025311811,244.7036144446578,276.3996135046905,114472.62529026573,114467.12622579445,5.499064471275401,0.0,nan,276.3996135046905,3.249613504690501,270.06041369269764,-3.0895863073023406,263.72121388070485,-9.428786119295125,257.3820140686985,-15.767985931301496,251.04281425667952,-22.107185743320457,244.7036144446578,-28.446385555342175,1.0,1.0,25762.5980482374,25762.5980482374,275.8269108431404,2.6769108431404334,275.8269108431404,275.8269108431404,82139.95524319043,82139.91825639072,0.036986799706937745,0.0,8575.796259387458,8575.796259387458,0.9069447892055588,3611.527172118596,275.8269108431404,2.6769108431404334,1.0,0.002,0.12842365724113017,0.004843569610366549,0.00019821009307152622,0.0018017899142262648,0.0991050465357631,0.0991050465357631,0.0,7.29779084385207e-12,0.999997761842271,0.999997761842271,0.0,0.09239835338904037,2.0680255164496004e-07,0.0,0.0,0.0,1599666.1706078378,266.2488010359522,0.0,1.0,1285748.476709311,2593.1154035081445,,,,,,,,,,,,,,,,,,,2.0,14582.99430941051,1573.1047931432308,0.3700828613548122,6.1796691888313084,2.7812300335969597
5149.0,-30.206873870501262,4.998325745550831,35.05276912125633,27.754360308777564,5.0104951368361155,-26.68513696976934,-40.181518835574366,1.4887582358431286,-6.901209541704247,-6.901209541667794,40.10567548585666,37554.49524591269,20600.106222750062,20600.106222750062,58154.601468662746,82149.34482389253,82140.00751832488,20600.106222750062,102740.11374107495,102740.11374107495,102740.11374107495,130520.72339044153,126002.20610035138,4518.517290090155,0.0,94869.62684041748,50274.777261494615,49549.83286546984,27780.609649366575,77330.44251483641,21044.535584398363,1573.1070763088962,0.0,0.8764695902158444,2.688197790840051,0.0014957518510113484,1.0,1.0,-6.901209541704247,329128.5145818301,1559094.6983731142,4.73703926976367,1559094.6983731142,4.73703926976367,0.7575260532440546,0.09239864716840343,3.593556728141497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593556728141497,1.2847879482005504,1.2850791205566687,2.797003764842723,5926.515346450176,14582.988843051242,6453.777473526445,0.00042601050071535725,26399.924647768625,2692.043118472529,19290.772755159072,1967.1113739308605,0.7307131748495187,0.7307131748495187,32485.234364192696,32395.05729023726,1.0034807945087567,0.8,4299.834213130485,4287.898129693729,1.0034807945087567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.757689472372,3099.015535412006,7.630353754738653,4.998325745550831,-2.371665374851439,7.36999112040227,2.781226978055139,3.5,0.7946362794443254,0.6,0.0002266188740200881,0.9919595796209248,0.00022845575432286263,199.0937798832811,0.0,0.0,0.0,0.05202602090921647,7.725115397356919e-05,0.0001493677200465189,0.0005367613753403236,0.09239864697244321,0.09239864697244321,0.09239864697244321,0.09239844354814106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.01343800226,595.6501933938221,0.0,0.09239864697244321,0.09239864716840343,0.09239864716840343,0.37008313032094603,0.37008313032094603,0.5,10.030802464876151,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,-3.643663148977794e-11,27780.609649366575,21044.535584398363,0.7575260532440546,0.752027268659498,0.48563662672313795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527376990198642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5516497307667,260.5516497307667,-12.598350269233265,244.70368356012844,276.39961590137796,114472.28717673697,114466.81736212329,5.4698146136694445,0.0,nan,276.39961590137796,3.249615901377979,270.0604294331416,-3.089570566858356,263.72124296490466,-9.428757035095316,257.38205649665434,-15.767943503345634,251.04287002839317,-22.10712997160681,244.70368356012844,-28.446316439871538,1.0,1.0,25762.5980482374,25762.5980482374,275.82691067409763,2.6769106740976554,275.82691067409763,275.82691067409763,82140.03083216326,82140.00751832488,0.023313838377362117,0.0,8575.796259387458,8575.796259387458,0.9069449519738761,3611.524511782204,275.82691067409763,2.6769106740976554,1.0,0.002,0.1284238636434016,0.004843566849684141,0.00019821040733414093,0.0018017895997548949,0.09910520366707047,0.09910520366707047,0.0,7.089035955476497e-12,0.9999977661654338,0.9999977661654338,0.0,0.09239844076511151,2.0640329191601234e-07,0.0,0.0,0.0,1599666.1581487092,266.24879045829573,0.0,1.0,1285748.5127373738,2593.115258125951,,,,,,,,,,,,,,,,,,,2.0,14582.988843051242,1573.1070763088962,0.37008313032094603,6.1796691888313084,2.781226978055139
5150.0,-30.20680227324195,4.998324862888018,35.05277422969396,27.75441377833488,5.010494189117636,-26.68507262700333,-40.18145649516953,1.4887645426166434,-6.901220254155703,-6.9012202541448024,40.1056855392286,37554.47949820897,20600.105980181936,20600.105980181936,58154.58547839091,82149.4459418845,82140.09390630572,20600.105980181936,102740.19988648765,102740.19988648765,102740.19988648765,130520.85229070838,126002.33339658185,4518.51889412654,0.0,94869.68697138806,50274.720526764795,49549.96271624807,27780.65240422073,77330.6151204688,21044.565787996,1573.109332756827,0.0,0.8764694926319765,2.6881967142838077,0.0014957518510113484,1.0,1.0,-6.901220254155703,329128.37493726774,1559095.132806321,4.737042599573757,1559095.132806321,4.737042599573757,0.7575259746167332,0.09239873393903614,3.5935525514860713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935525514860713,1.2847879186968254,1.2850790910462573,2.797000578220763,5926.508594380628,14582.983380983998,6453.778359218598,0.00042601171882008913,26399.97206445633,2692.047953629051,19290.775402552186,1967.1116438898287,0.7307119627040958,0.7307119627040958,32485.204159099216,32395.05729023726,1.0034796282008835,0.8,4299.830215101938,4287.898129693729,1.0034796282008835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.755909682014,3099.015535412006,7.63035869513414,4.998324862888018,-2.37167426840342,7.369999131291438,2.781223922225418,3.5,0.7946354063501194,0.6,0.0002266188740200881,0.9919521751362672,0.00022845745964411725,199.09372120878797,0.0,0.0,0.0,0.05202602090921647,7.725169980769082e-05,0.00014936717421239727,0.0005367587899992247,0.09239873374784247,0.09239873374784247,0.09239873374784247,0.09239852879273497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.09168469586,595.6501684450939,0.0,0.09239873374784247,0.09239873393903614,0.09239873393903614,0.3700833992649449,0.3700833992649449,0.5,10.030796317218073,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27780.65240422073,21044.565787996,0.7575259746167332,0.7520253833206332,0.48563533911769696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527372703534127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5516854084255,260.5516854084255,-12.598314591574479,244.7037524673334,276.3996183494897,114471.91233704875,114466.45451873666,5.457818312098561,0.0,nan,276.3996183494897,3.249618349489708,270.0604451730755,-3.089554826924484,263.7212719966546,-9.428728003345384,257.38209882021994,-15.76790117978004,251.04292564377965,-22.107074356220323,244.7037524673334,-28.446247532666575,1.0,1.0,25762.5980482374,25762.5980482374,275.82691003508535,2.6769100350853705,275.82691003508535,275.82691003508535,82140.13585342452,82140.09390630572,0.04194711880700197,0.0,8575.796259387458,8575.796259387458,0.9069452087933034,3611.5203142435016,275.82691003508535,2.6769100350853705,1.0,0.002,0.12842407155643284,0.0048435640609140965,0.00019821072387366063,0.001801789283914101,0.09910536193683031,0.09910536193683031,0.0,7.787761754918243e-12,0.9999977498272175,0.9999977498272175,0.0,0.09239852602591989,2.0791311625146393e-07,0.0,0.0,0.0,1599666.1455308069,266.2487797458443,0.0,1.0,1285748.5492245536,2593.1151108911217,,,,,,,,,,,,,,,,,,,2.0,14582.983380983998,1573.109332756827,0.3700833992649449,6.1796691888313084,2.781223922225418
5151.0,-30.206717415001208,4.99832398323535,35.0527793394744,27.754444477055245,5.010492858332785,-26.684996387698835,-40.18138867160303,1.4887718307456705,-6.901230898140739,-6.901230898132849,40.10569579472121,37554.51497531748,20600.105619343045,20600.105619343045,58154.62059466052,82149.51815046601,82140.18335452747,20600.105619343045,102740.28897387051,102740.28897387051,102740.28897387051,130520.98495791745,126002.46443839217,4518.520519525272,0.0,94869.72131312973,50274.7181369528,49550.00352908548,27780.695984046928,77330.69951313241,21044.59658876478,1573.1116268901137,0.0,0.8764693946468747,2.6881956446084527,0.0014957518510113484,1.0,1.0,-6.901230898140739,329128.2361852557,1559095.5759729387,4.737045943075434,1559095.5759729387,4.737045943075434,0.7575258949901631,0.09239882093298692,3.59355064853761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59355064853761,1.2847878846022214,1.2850790569439265,2.79699917130694,5926.505613299062,14582.977919520077,6453.777411701891,0.0004260120518406483,26399.995600934923,2692.0503536819324,19290.772570361343,1967.1113550867365,0.7307112039699803,0.7307112039699803,32485.19039719165,32395.05729023726,1.0034790968130751,0.8,4299.8283935383215,4287.898129693729,1.0034790968130751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.754129387478,3099.015535412006,7.630363593153134,4.99832398323535,-2.371683118940007,7.370007102175357,2.7812208655313877,3.5,0.7946345330089679,0.6,0.0002266188740200881,0.9919433992973531,0.00022845948083390086,199.09365166686547,0.0,0.0,0.0,0.05202602090921647,7.72522936548017e-05,0.00014936658036528638,0.0005367563717415199,0.09239882073719338,0.09239882073719338,0.09239882073719338,0.09239861644490761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.170817197,595.650143218259,0.0,0.09239882073719338,0.09239882093298692,0.09239882093298692,0.3700836679725718,0.3700836679725718,0.5,10.030790188542907,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27780.695984046928,21044.59658876478,0.7575258949901631,0.7520250167242393,0.4856352679046944,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527368422203841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5517221926436,260.5517221926436,-12.598277807356396,244.70382349119012,276.3996208940678,114471.65621276748,114466.02911795386,5.627094813628965,0.0,nan,276.3996208940678,3.2496208940678457,270.0604614135109,-3.089538586489084,263.72130193294583,-9.428698067054142,257.3821424523662,-15.767857547633753,251.04298297178065,-22.10701702821933,244.70382349119012,-28.446176508809856,1.0,1.0,25762.5980482374,25762.5980482374,275.82690982140826,2.6769098214082874,275.82690982140826,275.82690982140826,82140.20420593747,82140.18335452747,0.02085140999406576,0.0,8575.796259387458,8575.796259387458,0.9069453258041482,3611.518401780298,275.82690982140826,2.6769098214082874,1.0,0.002,0.12842427882578836,0.004843561284309268,0.0001982110394475467,0.001801788967986497,0.09910551972377334,0.09910551972377334,0.0,7.43404383191093e-12,0.9999977567889603,0.9999977567889603,0.0,0.09239861366293174,2.0727005517201039e-07,0.0,0.0,0.0,1599666.1329935465,266.24876910185924,0.0,1.0,1285748.5854785354,2593.114964597322,,,,,,,,,,,,,,,,,,,2.0,14582.977919520077,1573.1116268901137,0.3700836679725718,6.1796691888313084,2.7812208655313877
5152.0,-30.206645918568974,4.998323102827362,35.05278444499599,27.754496863950067,5.010491713521461,-26.68493215535822,-40.18132636612279,1.4887779500388874,-6.901241806194832,-6.901241806207163,40.10570589165069,37554.49966356477,20600.105711159074,20600.105711159074,58154.60537472385,82149.61753310566,82140.2698925583,20600.105711159074,102740.37560371737,102740.37560371737,102740.37560371737,130521.11470468302,126002.59258189649,4518.522122786533,0.0,94869.77992495516,50274.66205443245,49550.13096724746,27780.739100965646,77330.8700682131,21044.627038917708,1573.1139054050157,0.0,0.8764692958197327,2.6881945483956575,0.0014957518510113484,1.0,1.0,-6.901241806194832,329128.09399096615,1559096.0122892417,4.737049315310152,1559096.0122892417,4.737049315310152,0.7575258153655893,0.09239890781761728,3.5935465427396385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935465427396385,1.284787855975551,1.2850790283107685,2.796996037926453,5926.498974041805,14582.972726104392,6453.7783604368315,0.0004260132614992195,26400.04207448739,2692.0550926654255,19290.77540619357,1967.1116442611465,0.73071002507363,0.73071002507363,32485.160704521175,32395.05729023726,1.0034779502917532,0.8,4299.824463335481,4287.898129693729,1.0034779502917532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.752348764228,3099.015535412006,7.630368659772985,4.998323102827362,-2.371692133685954,7.370015236513316,2.7812178082743126,3.5,0.7946336595069464,0.6,0.0002266188740200881,0.9919360053701384,0.0002284611837792155,199.0935930750763,0.0,0.0,0.0,0.05202602090921647,7.725283919057414e-05,0.00014936603482951395,0.0005367537980643283,0.09239890761751783,0.09239890761751783,0.09239890761751783,0.09239870217867203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2493477686,595.6501181793625,0.0,0.09239890761751783,0.09239890781761728,0.09239890781761728,0.370083936697762,0.370083936697762,0.5,10.030784025687446,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27780.739100965646,21044.627038917708,0.7575258153655893,0.7520231612993106,0.4856339988214043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527363347904547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5517586844227,260.5517586844227,-12.598241315577297,244.703893940594,276.3996234282228,114471.26694849438,114465.68458952456,5.582358969855406,0.0,nan,276.3996234282228,3.249623428222833,270.0604775307162,-3.089522469283793,263.7213316331983,-9.428668366801674,257.3821857356689,-15.767814264331093,251.043039838136,-22.10696016186398,244.703893940594,-28.446106059405963,1.0,1.0,25762.5980482374,25762.5980482374,275.82690900429554,2.6769090042955668,275.82690900429554,275.82690900429554,82140.30748882692,82140.2698925583,0.03759626862301957,0.0,8575.796259387458,8575.796259387458,0.9069455782664445,3611.5142754533367,275.82690900429554,2.6769090042955668,1.0,0.002,0.12842448728998165,0.004843558456672508,0.00019821135675818498,0.001801788650861893,0.09910567837909248,0.09910567837909248,0.0,7.620077745879028e-12,0.9999977438617438,0.9999977438617438,0.0,0.09239869935290652,2.0846471076009284e-07,0.0,0.0,0.0,1599666.120145246,266.24875819380514,0.0,1.0,1285748.6226319438,2593.1148146741193,,,,,,,,,,,,,,,,,,,2.0,14582.972726104392,1573.1139054050157,0.370083936697762,6.1796691888313084,2.7812178082743126
5153.0,-30.206574325842844,4.998322226414074,35.052789551351346,27.754533639550232,5.010489832439492,-26.684867910014017,-40.181267832498975,1.4887834163501383,-6.901252384910038,-6.901252384910479,40.10571612654688,37554.51398537893,20600.10523009311,20600.10523009311,58154.61921547204,82149.69686659012,82140.35926357287,20600.10523009311,102740.46449366599,102740.46449366599,102740.46449366599,130521.2470308877,126002.72329694233,4518.523733945362,0.0,94869.82337051975,50274.6404883676,49550.203202391276,27780.782537221712,77330.98573961298,21044.657740967326,1573.1161911044562,0.0,0.8764691982725645,2.6881934852803298,0.0014957518510113484,1.0,1.0,-6.901252384910038,329127.95608988806,1559096.4545669227,4.73705264386936,1559096.4545669227,4.73705264386936,0.7575257361008791,0.09239899469414288,3.593543901371582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593543901371582,1.2847878304035971,1.2850790027330192,2.796994037718059,5926.494735840237,14582.967267835751,6453.778025530886,0.0004260138898001681,26400.073569244523,2692.0583042368726,19290.774405137287,1967.1115421818142,0.7307091154325643,0.7307091154325643,32485.14160244002,32395.05729023726,1.0034772127043665,0.8,4299.821934931924,4287.898129693729,1.0034772127043665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7505671536,3099.015535412006,7.630373516992055,4.998322226414074,-2.37170094398605,7.370023170400124,2.781214749323295,3.5,0.7946327855209414,0.6,0.0002266188740200881,0.9919286015440889,0.0002284628890298365,199.09353440440827,0.0,0.0,0.0,0.05202602090921647,7.725335170388249e-05,0.0001493655223162056,0.0005367515617945816,0.09239899449732958,0.09239899449732958,0.09239899449732958,0.0923987896068633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3284703444,595.6500929547428,0.0,0.09239899449732958,0.09239899469414288,0.09239899469414288,0.3700842052275372,0.3700842052275372,0.5,10.030777878412813,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27780.782537221712,21044.657740967326,0.7575257361008791,0.7520222154064978,0.48563345761337606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452735907260896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55179487875574,260.55179487875574,-12.598205121244234,244.703963929931,276.39962582755084,114470.92124317652,114465.38438636829,5.536856808226234,0.0,nan,276.39962582755084,3.249625827550858,270.0604934480484,-3.0895065519515583,263.7213610685284,-9.428638931471596,257.3822286890045,-15.7677713109955,251.04309630947157,-22.106903690528412,244.703963929931,-28.44603607006897,1.0,1.0,25762.5980482374,25762.5980482374,275.82690884690027,2.6769088469002895,275.82690884690027,275.82690884690027,82140.3827948095,82140.35926357287,0.023531236627604812,0.0,8575.796259387458,8575.796259387458,0.906945740682037,3611.51162087844,275.82690884690027,2.6769088469002895,1.0,0.002,0.12842469516878585,0.004843555688803739,0.00019821167329920695,0.0018017883337866428,0.09910583664960347,0.09910583664960347,0.0,7.085849702131997e-12,0.9999977501933929,0.9999977501933929,0.0,0.09239878681427413,2.0787986875451189e-07,0.0,0.0,0.0,1599666.1076848642,266.24874761508994,0.0,1.0,1285748.6586636063,2593.1146692774537,,,,,,,,,,,,,,,,,,,2.0,14582.967267835751,1573.1161911044562,0.3700842052275372,6.1796691888313084,2.781214749323295
5154.0,-30.206502820984973,4.998321352165321,35.05279465194678,27.754587109107547,5.010488890854774,-26.684803649801612,-40.18120929887516,1.4887897194043749,-6.901263090143857,-6.9012630902036145,40.105726173295416,37554.51196728947,20600.104970406363,20600.104970406363,58154.616937695835,82149.79788529257,82140.44564799269,20600.104970406363,102740.55061839905,102740.55061839905,102740.55061839905,130521.37589909315,126002.85058535424,4518.525313738907,0.0,94869.88344824816,50274.59752928062,49550.31768774171,27780.825280694105,77331.14296843582,21044.6879363237,1573.1184469350528,0.0,0.8764691007536185,2.6881924094508167,0.0014957518510113484,1.0,1.0,-6.901263090143857,329127.8165396025,1559096.8887144984,4.737055971466025,1559096.8887144984,4.737055971466025,0.7575256574882392,0.09239908134592581,3.5935397276083103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935397276083103,1.2847878009172764,1.2850789732400159,2.7969908533087695,5926.487988459071,14582.961813879412,6453.778912473691,0.0004260151073385735,26400.120950211134,2692.0631357508564,19290.777056268686,1967.1118125219812,0.730707904431567,0.730707904431567,32485.111418240725,32395.05729023726,1.0034760472041113,0.8,4299.817939668988,4287.898129693729,1.0034760472041113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.74878538943,3099.015535412006,7.630378456651427,4.998321352165321,-2.3717098320361902,7.370031184201511,2.781211690109999,3.5,0.7946319114599997,0.6,0.0002266188740200881,0.9919212068645181,0.00022846459219924805,199.0934758057833,0.0,0.0,0.0,0.05202602090921647,7.725386422033528e-05,0.0001493650097997528,0.0005367490966300163,0.09239908115184783,0.09239908115184783,0.09239908115184783,0.09239887484650831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.40688356763,595.6500679515368,0.0,0.09239908115184783,0.09239908134592581,0.09239908134592581,0.3700844737610902,0.3700844737610902,0.5,10.03077168956841,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,27780.825280694105,21044.6879363237,0.7575256574882392,0.752020656948427,0.4856324441320887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452735479155778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5518309071434,260.5518309071434,-12.598169092856551,244.70403353621353,276.39962827804453,114470.54012327702,114465.028651981,5.511471295984364,0.0,nan,276.39962827804453,3.249628278044554,270.0605093296977,-3.0894906703022684,263.721390381338,-9.428609618661994,257.38227143297087,-15.76772856702911,251.04315248459596,-22.106847515404013,244.70403353621353,-28.445966463786448,1.0,1.0,25762.5980482374,25762.5980482374,275.8269082146566,2.6769082146566348,275.8269082146566,275.8269082146566,82140.48784272258,82140.44564799269,0.04219472988916095,0.0,8575.796259387458,8575.796259387458,0.906945997323285,3611.5074262463518,275.8269082146566,2.6769082146566348,1.0,0.002,0.1284249044598485,0.004843552894817224,0.00019821199196847007,0.0018017880155172235,0.09910599598423503,0.09910599598423503,0.0,7.485693488684664e-12,0.9999977349170015,0.9999977349170015,0.0,0.09239887205433758,2.0929158823351407e-07,0.0,0.0,0.0,1599666.0950754564,266.2487369098561,0.0,1.0,1285748.6951261917,2593.114522141916,,,,,,,,,,,,,,,,,,,2.0,14582.961813879412,1573.1184469350528,0.3700844737610902,6.1796691888313084,2.781211690109999
5155.0,-30.206431291500795,4.998320482370607,35.05279975520765,27.754623430687957,5.010487153484867,-26.68473944700402,-40.18114699339492,1.4887953087261778,-6.901273634827476,-6.9012736348776915,40.10573645119173,37554.51264520007,20600.104435776437,20600.104435776437,58154.6170809765,82149.87629626549,82140.53573449174,20600.104435776437,102740.64017026818,102740.64017026818,102740.64017026818,130521.50906058238,126002.98213940763,4518.526921174756,0.0,94869.92623259802,50274.56258058672,49550.404057790336,27780.868890314203,77331.27294810454,21044.718764872716,1573.1207401362985,0.0,0.876469003227963,2.6881913497561736,0.0014957518510113484,1.0,1.0,-6.901273634827476,329127.6790822399,1559097.3328509505,4.7370592992921,1559097.3328509505,4.7370592992921,0.7575255780502227,0.0923991682198079,3.5935371389101145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935371389101145,1.284787774769869,1.2850789470866828,2.7969888953479405,5926.483839775023,14582.956360549204,6453.778536203799,0.00042601571495560646,26400.151874142357,2692.06628911426,19290.7759315728,1967.1116978349182,0.7307070059118547,0.7307070059118547,32485.092697055094,32395.05729023726,1.0034753243244912,0.8,4299.815461681802,4287.898129693729,1.0034753243244912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.747003154039,3099.015535412006,7.630383295808796,4.998320482370607,-2.3717186194247173,7.370039101795324,2.781208630088982,3.5,0.7946310371682805,0.6,0.0002266188740200881,0.9919138096977059,0.000228466295966937,199.09341718701145,0.0,0.0,0.0,0.05202602090921647,7.725440976636146e-05,0.00014936446425372664,0.0005367467495291789,0.09239916802339508,0.09239916802339508,0.09239916802339508,0.09239896283491494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.48625743506,595.6500426473185,0.0,0.09239916802339508,0.0923991682198079,0.0923991682198079,0.37008474206942277,0.37008474206942277,0.5,10.030765533297336,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,5.019273885409348e-11,27780.868890314203,21044.718764872716,0.7575255780502227,0.7520193947926203,0.48563163663945047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527350515763402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5518667296522,260.5518667296522,-12.598133270347773,244.7041028261062,276.39963063316884,114470.20377306412,114464.72379613026,5.4799769338436315,0.0,nan,276.39963063316884,3.249630633168863,270.0605250717758,-3.089474928224149,263.7214195103677,-9.428580489632282,257.38231394895854,-15.767686051041437,251.04320838753603,-22.10679161246395,244.7041028261062,-28.44589717389377,1.0,1.0,25762.5980482374,25762.5980482374,275.82690817472127,2.676908174721291,275.82690817472127,275.82690817472127,82140.56218705536,82140.53573449174,0.02645256361574866,0.0,8575.796259387458,8575.796259387458,0.9069461565001375,3611.504824604665,275.82690817472127,2.676908174721291,1.0,0.002,0.12842511263316686,0.004843550132147365,0.00019821230897785547,0.0018017876980827034,0.09910615448892773,0.09910615448892773,0.0,7.060558734894862e-12,0.999997747009549,0.999997747009549,0.0,0.09239896004536421,2.0817444367766414e-07,0.0,0.0,0.0,1599666.0826551553,266.2487263651725,0.0,1.0,1285748.7310419385,2593.114377213026,,,,,,,,,,,,,,,,,,,2.0,14582.956360549204,1573.1207401362985,0.37008474206942277,6.1796691888313084,2.781208630088982
5156.0,-30.206359781828326,4.998319614992561,35.05280485386485,27.754676585923903,5.010486302307139,-26.68467517341284,-40.181088459771104,1.4888016936349953,-6.90128431889309,-6.901284318888691,40.10574652510272,37554.51100442674,20600.104145869784,20600.104145869784,58154.61515029652,82149.9767183632,82140.62256421112,20600.104145869784,102740.72671008091,102740.72671008091,102740.72671008091,130521.63846120477,126003.10995960371,4518.528501601056,0.0,94869.98586915639,50274.52015429283,49550.5174609595,27780.91175112386,77331.42921208336,21044.749045564142,1573.1230011200544,0.0,0.8764689057207947,2.6881902760546037,0.0014957518510113484,1.0,1.0,-6.90128431889309,329127.5398079826,1559097.7681722734,4.73706262648781,1559097.7681722734,4.73706262648781,0.7575254993102518,0.09239925486933835,3.5935330003006367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935330003006367,1.2847877449006275,1.285078917210672,2.796985739133572,5926.4771521355115,14582.950910095838,6453.7793956219175,0.00042601691870131346,26400.198874260936,2692.071081792553,19290.778500431068,1967.1119597855607,0.7307058023429798,0.7307058023429798,32485.06276707295,32395.05729023726,1.003474168640738,0.8,4299.811500067742,4287.898129693729,1.003474168640738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7452208517893,3099.015535412006,7.630388225808323,4.998319614992561,-2.3717274922686506,7.370047107261212,2.781205569954519,3.5,0.7946301628441483,0.6,0.0002266188740200881,0.9919064146391802,0.00022846799927443142,199.0933585845099,0.0,0.0,0.0,0.05202602090921647,7.725492228930366e-05,0.00014936395173078442,0.0005367442895998852,0.09239925467026243,0.09239925467026243,0.09239925467026243,0.09239904845136498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.564796746,595.6500176044436,0.0,0.09239925467026243,0.09239925486933835,0.09239925486933835,0.3700850104494175,0.3700850104494175,0.5,10.030759345543288,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27780.91175112386,21044.749045564142,0.7575254993102518,0.7520178502172261,0.4856306341039239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527346238498957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55190246247815,260.55190246247815,-12.598097537521824,244.70417186177056,276.39963306315695,114469.82988514684,114464.36362770999,5.466257436865602,0.0,nan,276.39963306315695,3.2496330631569776,270.0605408228975,-3.0894591771024693,263.72144858262516,-9.42855141737482,257.38235634235264,-15.76764365764734,251.043264102066,-22.106735897933987,244.70417186177056,-28.445828138229416,1.0,1.0,25762.5980482374,25762.5980482374,275.82690761568483,2.676907615684854,275.82690761568483,275.82690761568483,82140.66657279825,82140.62256421112,0.04400858712324407,0.0,8575.796259387458,8575.796259387458,0.9069464109796288,3611.50066530214,275.82690761568483,2.676907615684854,1.0,0.002,0.12842532188576486,0.004843547340225549,0.0001982126275963303,0.0018017873791545708,0.09910631379816516,0.09910631379816516,0.0,6.750901053453884e-12,0.9999977353270861,0.9999977353270861,0.0,0.09239904561524859,2.0925408976393068e-07,0.0,0.0,0.0,1599666.0700706767,266.2487156811069,0.0,1.0,1285748.767432425,2593.1142303684583,,,,,,,,,,,,,,,,,,,2.0,14582.950910095838,1573.1230011200544,0.3700850104494175,6.1796691888313084,2.781205569954519
