time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5157.0,-30.206288248902286,4.998318752085117,35.05280995608509,27.75471273288133,5.010484627265291,-26.68461096128513,-40.18102992614729,1.4888073393946595,-6.901294858328811,-6.901294858315534,40.1057568250123,37554.52594567388,20600.103609299935,20600.103609299935,58154.62955497381,82150.05469057821,82140.7129977952,20600.103609299935,102740.81660709513,102740.81660709513,102740.81660709513,130521.77203638127,126003.24192327255,4518.530113108713,0.0,94870.0283266655,50274.499580845775,49550.58749535525,27780.95542928615,77331.5429246414,21044.77992419476,1573.1252973623468,0.0,0.8764688081391813,2.6881892168880563,0.0014957518510113484,1.0,1.0,-6.901294858328811,329127.40241912677,1559098.2132601652,4.737065956224253,1559098.2132601652,4.737065956224253,0.7575254198064678,0.09239934173799291,3.593530437185207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593530437185207,1.2847877184892003,1.285078890793259,2.796983801659382,5926.473046860194,14582.945461629894,6453.779000374025,0.00042601751645210075,26400.229519407294,2692.074206727812,19290.777319008663,1967.1118393140027,0.7307049093958694,0.7307049093958694,32485.044230892196,32395.05729023726,1.0034734529049636,0.8,4299.809046568305,4287.898129693729,1.0034734529049636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.743438129041,3099.015535412006,7.63039306563741,4.998318752085117,-2.37173627432107,7.370055026406187,2.781202509099426,3.5,0.7946292883141217,0.6,0.0002266188740200881,0.9918990172354218,0.0002284697031475144,199.09329996298644,0.0,0.0,0.0,0.05202602090921647,7.725543481538929e-05,0.0001493634392046988,0.0005367420649847474,0.0923993415452803,0.0923993415452803,0.0923993415452803,0.09239913663038749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.6442324616,595.6499922811929,0.0,0.0923993415452803,0.09239934173799291,0.09239934173799291,0.3700852786445493,0.3700852786445493,0.5,10.030753198523852,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27780.95542928615,21044.77992419476,0.7575254198064678,0.7520169306804696,0.48563011321615923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527341962421714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5519380491442,260.5519380491442,-12.598061950855765,244.70424068595617,276.39963541230435,114469.49910966876,114464.05521130453,5.443898364266984,0.0,nan,276.39963541230435,3.2496354123043716,270.0605564670537,-3.089443532946291,263.72147752178785,-9.42852247821213,257.3823985765203,-15.767601423479675,251.0433196312429,-22.106680368757083,244.70424068595617,-28.445759314043812,1.0,1.0,25762.5980482374,25762.5980482374,275.8269076214694,2.676907621469411,275.8269076214694,275.8269076214694,82140.74063731867,82140.7129977952,0.027639523468678817,0.0,8575.796259387458,8575.796259387458,0.9069465685833087,3611.498089371133,275.8269076214694,2.676907621469411,1.0,0.002,0.12842552974528404,0.004843544583137119,0.00019821294412350235,0.0018017870634418596,0.09910647206175117,0.09910647206175117,0.0,7.565361965361506e-12,0.9999977504173063,0.9999977504173063,0.0,0.09239913387803284,2.0785996008128753e-07,0.0,0.0,0.0,1599666.0576565545,266.24870514167117,0.0,1.0,1285748.8033302876,2593.1140855117505,,,,,,,,,,,,,,,,,,,2.0,14582.945461629894,1573.1252973623468,0.3700852786445493,6.1796691888313084,2.781202509099426
5158.0,-30.2062168053604,4.998317891594013,35.05281505424044,27.754746295418613,5.010483811400849,-26.684546743684653,-40.18096762066705,1.4888137494637836,-6.9013055380619335,-6.901305538143665,40.10576691238107,37554.52983374064,20600.10331938784,20600.10331938784,58154.63315312848,82150.12735770106,82140.80003608087,20600.10331938784,102740.9033554687,102740.9033554687,102740.9033554687,130521.90168931743,126003.36998954808,4518.531699769337,0.0,94870.06692644964,50274.46940154529,49550.663916560385,27780.99833384873,77331.6622504091,21044.810236836594,1573.127560277843,0.0,0.876468710603946,2.6881881436225408,0.0014957518510113484,1.0,1.0,-6.9013055380619335,329127.2632014376,1559098.6491631262,4.737069284378616,1559098.6491631262,4.737069284378616,0.7575253410240238,0.09239942838289707,3.5935281861531165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935281861531165,1.2847876885022587,1.2850788607995214,2.79698211487555,5926.4694727676615,14582.940016013452,6453.778348116802,0.00042601798971459223,26400.25679832175,2692.076988402946,19290.775369368177,1967.1116405060013,0.7307040805222198,0.7307040805222198,32485.027951663087,32395.05729023726,1.0034728243167315,0.8,4299.806891805145,4287.898129693729,1.0034728243167315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7416553490134,3099.015535412006,7.630397996998245,4.998317891594013,-2.3717451424779386,7.3700630340719515,2.7811994481473343,3.5,0.7946284137563813,0.6,0.0002266188740200881,0.991891629134504,0.00022847140490320417,199.09324141474812,0.0,0.0,0.0,0.05202602090921647,7.725598037166963e-05,0.00014936289364841845,0.000536739768290982,0.09239942819196467,0.09239942819196467,0.09239942819196467,0.09239922237207428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.7227682546,595.6499672401203,0.0,0.09239942819196467,0.09239942838289707,0.09239942838289707,0.3700855469440766,0.3700855469440766,0.5,10.030747024998393,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,8.174083632184193e-11,27780.99833384873,21044.810236836594,0.7575253410240238,0.7520158168179144,0.4856294141477861,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452733768495649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5519735862036,260.5519735862036,-12.59802641379639,244.70430932948258,276.3996378428967,114469.18874401844,114463.7524339534,5.436310065046227,0.0,nan,276.3996378428967,3.249637842896732,270.0605721402324,-3.089427859767568,263.721506437554,-9.428493562445965,257.38244073487317,-15.767559265126806,251.0433750321827,-22.106624967817282,244.70430932948258,-28.445690670517394,1.0,1.0,25762.5980482374,25762.5980482374,275.8269070909362,2.676907090936197,275.8269070909362,275.8269070909362,82140.81338887502,82140.80003608087,0.01335279415070545,0.0,8575.796259387458,8575.796259387458,0.9069467069972277,3611.495827083882,275.8269070909362,2.676907090936197,1.0,0.002,0.12842573851921535,0.0048435417955911535,0.000198213262004933,0.001801786745848753,0.0991066310024665,0.0991066310024665,0.0,7.85368601749492e-12,0.9999977405272513,0.9999977405272513,0.0,0.09239921960890664,2.087739904245798e-07,0.0,0.0,0.0,1599666.0450771772,266.24869446193804,0.0,1.0,1285748.8397060127,2593.1139387267694,,,,,,,,,,,,,,,,,,,2.0,14582.940016013452,1573.127560277843,0.3700855469440766,6.1796691888313084,2.7811994481473343
5159.0,-30.206145370313838,4.998317028084053,35.05282015007829,27.754801057186,5.01048242151105,-26.68448259112369,-40.18090908704323,1.488819642048813,-6.90131660175274,-6.90131660174017,40.105777042016214,37554.52592914151,20600.103684571637,20600.103684571637,58154.62961371315,82150.2310649424,82140.88672160584,20600.103684571637,102740.99040617747,102740.99040617747,102740.99040617747,130522.03216408234,126003.49887596068,4518.533288121666,0.0,94870.12898317428,50274.423846390775,49550.783485315,27781.041757904874,77331.82524321988,21044.840896194284,1573.129857379132,0.0,0.876468610794851,2.6881870317713346,0.0014957518510113484,1.0,1.0,-6.90131660175274,329127.1189786421,1559099.0868927327,4.737072690123437,1559099.0868927327,4.737072690123437,0.75752526055673,0.09239951525432281,3.593523850468115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593523850468115,1.2847876609361604,1.2850788332271759,2.796978800255362,5926.462449485228,14582.934570990778,6453.779373085395,0.0004260192725986215,26400.30591999992,2692.08199742011,19290.77843306789,1967.1119529164284,0.7307028369869719,0.7307028369869719,32484.996596435994,32395.05729023726,1.003471613600731,0.8,4299.8027415417755,4287.898129693729,1.003471613600731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.739872155115,3099.015535412006,7.630403172186821,4.998317028084053,-2.371754249923547,7.3700712780076,2.781196386485993,3.5,0.794627538995998,0.6,0.0002266188740200881,0.9918842419714513,0.00022847310646821497,199.0931828735062,0.0,0.0,0.0,0.05202602090921647,7.725649290424588e-05,0.00014936238111584222,0.0005367372789024874,0.09239951504646536,0.09239951504646536,0.09239951504646536,0.09239930855557295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.8016144508,595.6499421001931,0.0,0.09239951504646536,0.09239951525432281,0.09239951525432281,0.37008581507878424,0.37008581507878424,0.5,10.030740829478443,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27781.041757904874,21044.840896194284,0.75752526055673,0.7520141860199,0.4856283400918968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527333412838697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5520090297216,260.5520090297216,-12.597990970278374,244.70437781851467,276.3996402409008,114468.806776439,114463.38477605344,5.422000385572024,0.0,nan,276.3996402409008,3.249640240900817,270.0605877564432,-3.089412243556751,263.7215352719691,-9.42846472803086,257.3824827874931,-15.767517212506903,251.0434303030089,-22.106569696991073,244.70437781851467,-28.445622181485305,1.0,1.0,25762.5980482374,25762.5980482374,275.82690613550017,2.6769061355001895,275.82690613550017,275.82690613550017,82140.92092700812,82140.88672160584,0.03420540227671154,0.0,8575.796259387458,8575.796259387458,0.9069469735944697,3611.4914697204554,275.82690613550017,2.6769061355001895,1.0,0.002,0.1284259481119073,0.004843538933007367,0.00019821358099393317,0.0018017864262039568,0.09910679049696658,0.09910679049696658,0.0,7.197889853594042e-12,0.9999977316552608,0.9999977316552608,0.0,0.09239930566036848,2.0959395432748643e-07,0.0,0.0,0.0,1599666.0320455441,266.24868339824724,0.0,1.0,1285748.877389515,2593.113786664593,,,,,,,,,,,,,,,,,,,2.0,14582.934570990778,1573.129857379132,0.37008581507878424,6.1796691888313084,2.781196386485993
5160.0,-30.206073905094453,4.998316168551121,35.05282524535784,27.754838112182938,5.010480434577831,-26.68441847112512,-40.180850588344015,1.4888250003519568,-6.901327180553835,-6.901327180556576,40.1057872173725,37554.539487193346,20600.103204132207,20600.103204132207,58154.64269132556,82150.31091797249,82140.97535659166,20600.103204132207,102741.07856072386,102741.07856072386,102741.07856072386,130522.16350516371,126003.62863818642,4518.534866977294,0.0,94870.17283088157,50274.40139917566,49550.8571463399,27781.084944439855,77331.94209077975,21044.871418595092,1573.1321312105426,0.0,0.8764685134757912,2.688185968649773,0.0014957518510113484,1.0,1.0,-6.901327180553835,329126.98107677157,1559099.5265994628,4.737076010902279,1559099.5265994628,4.737076010902279,0.7575251816364732,0.09239960189144245,3.5935211736456703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935211736456703,1.2847876358694867,1.2850788081548215,2.7969767713508045,5926.458150479932,14582.929128179365,6453.779074498652,0.00042601991619483357,26400.337787528504,2692.0852470036666,19290.777540572137,1967.1118619071892,0.7307019211581862,0.7307019211581862,32484.97723792816,32395.05729023726,1.0034708661129028,0.8,4299.8001791968845,4287.898129693729,1.0034708661129028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7380875947324,3099.015535412006,7.63040803802023,4.998316168551121,-2.3717630570862225,7.370079225637343,2.7811933224798118,3.5,0.7946266635656605,0.6,0.0002266188740200881,0.991876851747575,0.0002284748087636194,199.093124307572,0.0,0.0,0.0,0.05202602090921647,7.725700513415509e-05,0.00014936186888593302,0.0005367350383768888,0.09239960169614354,0.09239960169614354,0.09239960169614354,0.09239939530961992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.8806653167,595.6499168959618,0.0,0.09239960169614354,0.09239960189144245,0.09239960189144245,0.370086083066509,0.370086083066509,0.5,10.030734637362015,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27781.084944439855,21044.871418595092,0.7575251816364732,0.7520132188463338,0.48562778163657366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527329141231418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55204434517196,260.55204434517196,-12.597955654828013,244.70444618092574,276.3996425093905,114468.47297030377,114463.07056125876,5.402409044996077,0.0,nan,276.3996425093905,3.249642509390526,270.06060324371657,-3.0893967562834064,263.7215639780294,-9.428436021970583,257.38252471233454,-15.767475287665434,251.0434854466349,-22.106514553365088,244.70444618092574,-28.445553819074235,1.0,1.0,25762.5980482374,25762.5980482374,275.82690589216554,2.676905892165564,275.82690589216554,275.82690589216554,82140.99681529144,82140.97535659166,0.021458699775394052,0.0,8575.796259387458,8575.796259387458,0.9069471381897345,3611.4887795138984,275.82690589216554,2.676905892165564,1.0,0.002,0.1284261574899325,0.0048435361600283715,0.00019821389984873357,0.0018017861072301238,0.09910694992436678,0.09910694992436678,0.0,7.078857465481203e-12,0.9999977339827117,0.9999977339827117,0.0,0.09239939251234713,2.093790953138814e-07,0.0,0.0,0.0,1599666.0195850485,266.24867281944614,0.0,1.0,1285748.9134214518,2593.1136412669034,,,,,,,,,,,,,,,,,,,2.0,14582.929128179365,1573.1321312105426,0.370086083066509,6.1796691888313084,2.7811933224798118
5161.0,-30.20600252465785,4.998315311155213,35.05283033430306,27.754872233513765,5.010479425160611,-26.68435432967619,-40.18078828286377,1.4888312299140873,-6.90133788753036,-6.901337887521609,40.105797225399584,37554.54245497379,20600.102947850424,20600.102947850424,58154.645402824215,82150.3847331064,82141.061287261,20600.102947850424,102741.16423511143,102741.16423511143,102741.16423511143,130522.29178674186,126003.75537282255,4518.53641391931,0.0,94870.21228326733,50274.37000417806,49550.93586565475,27781.127551630434,77332.06341728519,21044.901515197525,1573.1343807186756,0.0,0.8764684160960646,2.688184892647458,0.0014957518510113484,1.0,1.0,-6.90133788753036,329126.8415040887,1559099.9590719896,4.737079333751699,1559099.9590719896,4.737079333751699,0.757525103186909,0.09239968833241075,3.5935188524356363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935188524356363,1.2847876067269786,1.2850787790057085,2.7969750281061594,5926.454456753712,14582.923688353581,6453.778482939327,0.00042602041792057227,26400.365819415598,2692.0881054606416,19290.775772361725,1967.111681599907,0.7307010783227378,0.7307010783227378,32484.960451170813,32395.05729023726,1.0034702179278692,0.8,4299.797957255902,4287.898129693729,1.0034702179278692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.736302894103,3099.015535412006,7.630412987285917,4.998315311155213,-2.371771942960666,7.370087254115879,2.781190258234184,3.5,0.7946257880669096,0.6,0.0002266188740200881,0.9918694703503853,0.00022847650905116908,199.0930658111519,0.0,0.0,0.0,0.05202602090921647,7.725755070068814e-05,0.00014936132331939993,0.0005367327311729981,0.09239968813967571,0.09239968813967571,0.09239968813967571,0.09239948018575125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.9591307753,595.6498918738602,0.0,0.09239968813967571,0.09239968833241075,0.09239968833241075,0.37008635100887527,0.37008635100887527,0.5,10.030728398846142,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27781.127551630434,21044.901515197525,0.757525103186909,0.7520120740736054,0.4856270581107969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527324867822402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55207963699615,260.55207963699615,-12.597920363003823,244.70451443397795,276.39964483998676,114468.16193339469,114462.76313847101,5.398794923665421,0.0,nan,276.39964483998676,3.249644839986786,270.06061875880386,-3.089381241196122,263.7215926776082,-9.428407322391763,257.3825665964043,-15.767433403595703,251.04354051519596,-22.10645948480402,244.70451443397795,-28.44548556602203,1.0,1.0,25762.5980482374,25762.5980482374,275.82690520533936,2.6769052053393807,275.82690520533936,275.82690520533936,82141.07069525459,82141.061287261,0.00940799358068034,0.0,8575.796259387458,8575.796259387458,0.9069472809186933,3611.4864466978142,275.82690520533936,2.6769052053393807,1.0,0.002,0.12842636844399075,0.004843533358497925,0.0001982142210838714,0.0018017857862684156,0.09910711054193569,0.09910711054193569,0.0,7.352286748169012e-12,0.9999977169319998,0.9999977169319998,0.0,0.09239947737763908,2.1095477166095534e-07,0.0,0.0,0.0,1599666.006973578,266.2486621124696,0.0,1.0,1285748.9498899598,2593.1134941075497,,,,,,,,,,,,,,,,,,,2.0,14582.923688353581,1573.1343807186756,0.37008635100887527,6.1796691888313084,2.781190258234184
5162.0,-30.20591803345528,4.998314449245085,35.052835418792924,27.754921686742478,5.010478323138585,-26.68427839783014,-40.18072049422187,1.4888386872023138,-6.901349064530336,-6.901349064573001,40.1058072750067,37554.55802532649,20600.10349305926,20600.10349305926,58154.66151838575,82150.48289338498,82141.14666445514,20600.10349305926,102741.2501575144,102741.2501575144,102741.2501575144,130522.42089151079,126003.8829373367,4518.537954174085,0.0,94870.26644293244,50274.34157374997,49551.027632424964,27781.17073399639,77332.19836642136,21044.931992950675,1573.1366691031335,0.0,0.8764683159715181,2.6881837694102457,0.0014957518510113484,1.0,1.0,-6.901349064530336,329126.69580437534,1559100.3933456338,4.7370827502619965,1559100.3933456338,4.7370827502619965,0.7575250227737004,0.09239977501663048,3.593515155664411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593515155664411,1.284787571841048,1.2850787441118718,2.796972226712196,5926.448520936062,14582.918249211492,6453.7789817554085,0.0004260214459460226,26400.408049869962,2692.0924117685413,19290.777263356376,1967.1118336390487,0.7306999659594805,0.7306999659594805,32484.93371648888,32395.05729023726,1.0034691856249984,0.8,4299.794418580492,4287.898129693729,1.0034691856249984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.734517733801,3099.015535412006,7.630418234734913,4.998314449245085,-2.3717811222040686,7.370095571449154,2.7811871932006706,3.5,0.7946249123430488,0.6,0.0002266188740200881,0.9918607332553292,0.00022847852165325196,199.09299657047552,0.0,0.0,0.0,0.05202602090921647,7.725814428356825e-05,0.00014936072973651985,0.0005367300459692802,0.09239977480975813,0.09239977480975813,0.09239977480975813,0.09239956543224387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.03800277977,595.6498667216131,0.0,0.09239977480975813,0.09239977501663048,0.09239977501663048,0.3700866187062294,0.3700866187062294,0.5,10.030722117702503,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,27781.17073399639,21044.931992950675,0.7575250227737004,0.7520109701632025,0.4856264120073582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527320599485654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5521160929604,260.5521160929604,-12.597883907039602,244.7045848613002,276.39964732459305,114467.85501492492,114462.27813494191,5.57687998302541,0.0,nan,276.39964732459305,3.24964732459307,270.0606348319522,-3.0893651680477774,263.7216223393003,-9.428377660699653,257.3826098466415,-15.767390153358463,251.0435973539749,-22.10640264602509,244.7045848613002,-28.445415138699786,1.0,1.0,25762.5980482374,25762.5980482374,275.8269039838876,2.6769039838875983,275.8269039838876,275.8269039838876,82141.17276239031,82141.14666445514,0.02609793517331127,0.0,8575.796259387458,8575.796259387458,0.9069475082295072,3611.482731442733,275.8269039838876,2.6769039838875983,1.0,0.002,0.12842658092227463,0.004843530466376251,0.0001982145444804069,0.0018017854632663875,0.09910727224020345,0.09910727224020345,0.0,7.746794525309575e-12,0.9999977004391801,0.9999977004391801,0.0,0.09239956253772809,2.1247890239340897e-07,0.0,0.0,0.0,1599665.9938084765,266.24865093546964,0.0,1.0,1285748.9879593942,2593.113340488086,,,,,,,,,,,,,,,,,,,2.0,14582.918249211492,1573.1366691031335,0.3700866187062294,6.1796691888313084,2.7811871932006706
5163.0,-30.20584672640737,4.998313588262592,35.05284050264357,27.75497770579534,5.010475954747629,-26.684214458288913,-40.18065822366623,1.4888436863649497,-6.901359869334101,-6.901359869348552,40.1058174253626,37554.53754046579,20600.10337961042,20600.10337961042,58154.640920076214,82150.58966883743,82141.23449231313,20600.10337961042,102741.33787192355,102741.33787192355,102741.33787192355,130522.55189716814,126004.01240858676,4518.539488581382,0.0,94870.33050067998,50274.27837135393,49551.1690325845,27781.2140252446,77332.3830578291,21044.96257462591,1573.1389535385056,0.0,0.8764682175059887,2.688182683577474,0.0014957518510113484,1.0,1.0,-6.901359869334101,329126.554956547,1559100.8319703874,4.737086110162785,1559100.8319703874,4.737086110162785,0.7575249431325246,0.09239986158913172,3.59351060523416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59351060523416,1.2847875484544726,1.2850787207199963,2.7969687358481576,5926.441124214057,14582.913075101096,6453.7803071493345,0.00042602283466160775,26400.4593064219,2692.0976384822443,19290.781225047514,1967.1122376191172,0.730698697365278,0.730698697365278,32484.900808222206,32395.05729023726,1.0034679149425774,0.8,4299.790062752568,4287.898129693729,1.0034679149425774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7327309472817,3099.015535412006,7.6304232428156915,4.998313588262592,-2.3717900722856022,7.370103660548194,2.7811841253763743,3.5,0.7946240358218212,0.6,0.0002266188740200881,0.9918533595764274,0.00022848022021810366,199.0929381342726,0.0,0.0,0.0,0.05202602090921647,7.725868955172224e-05,0.00014936018446836584,0.0005367274068868031,0.09239986139126906,0.09239986139126906,0.09239986139126906,0.09239965190723284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.1173767807,595.6498414110798,0.0,0.09239986139126906,0.09239986158913172,0.09239986158913172,0.37008688617325197,0.37008688617325197,0.5,10.030715833479954,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27781.2140252446,21044.96257462591,0.7575249431325246,0.752008907789486,0.48562498730166553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527315547167532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5521521877178,260.5521521877178,-12.597847812282168,244.70465477879526,276.399649596613,114467.44297159271,114461.92134743773,5.521624154953239,0.0,nan,276.399649596613,3.2496495966130396,270.0606506330658,-3.0893493669341865,263.7216516695123,-9.428348330487665,257.38265270594536,-15.767347294054616,251.04365374237526,-22.106346257624722,244.70465477879526,-28.445345221204718,1.0,1.0,25762.5980482374,25762.5980482374,275.82690342047687,2.67690342047689,275.82690342047687,275.82690342047687,82141.27942059249,82141.23449231313,0.044928279356099665,0.0,8575.796259387458,8575.796259387458,0.906947788030852,3611.4781582603305,275.82690342047687,2.67690342047689,1.0,0.002,0.12842679342980076,0.004843527639795096,0.00019821486807337837,0.001801785139574314,0.09910743403668919,0.09910743403668919,0.0,7.647692375212234e-12,0.9999977001254448,0.9999977001254448,0.0,0.09239964908104113,2.125080905769984e-07,0.0,0.0,0.0,1599665.9810817724,266.2486401306659,0.0,1.0,1285749.0247611047,2593.11319198422,,,,,,,,,,,,,,,,,,,2.0,14582.913075101096,1573.1389535385056,0.37008688617325197,6.1796691888313084,2.7811841253763743
5164.0,-30.205762206651496,4.998312735388433,35.052845582388144,27.75502719394865,5.010474833123591,-26.684138502704982,-40.18059043502433,1.4888511288970752,-6.901370170998121,-6.901370171008713,40.10582747449491,37554.55315925086,20600.102402663524,20600.102402663524,58154.65556191439,82150.68790181927,82141.32216438596,20600.102402663524,102741.42456704949,102741.42456704949,102741.42456704949,130522.68106345428,126004.14007057651,4518.540992877772,0.0,94870.38470159392,50274.24995801423,49551.26082619966,27781.256496404792,77332.51732260446,21044.99260052502,1573.1411867928114,0.0,0.876468122196312,2.6881816483082193,0.0014957518510113484,1.0,1.0,-6.901370170998121,329126.4206675242,1559101.266221709,4.737089362378102,1559101.266221709,4.737089362378102,0.7575248658478957,0.09239994773813201,3.593506904484697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593506904484697,1.2847875136375755,1.2850786858952086,2.796965931207194,5926.435181516403,14582.907639684508,6453.780810927352,0.0004260238645462272,26400.50157777509,2692.1019489606633,19290.78273087372,1967.112391170657,0.7306975844395854,0.7306975844395854,32484.874044757773,32395.05729023726,1.003466881528806,0.8,4299.7865202674275,4287.898129693729,1.003466881528806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7309434862905,3099.015535412006,7.630427932963436,4.998312735388433,-2.37179870840761,7.370111443796043,2.781181056395397,3.5,0.7946231589701134,0.6,0.0002266188740200881,0.9918446196818609,0.00022848223353046692,199.09286887028557,0.0,0.0,0.0,0.05202602090921647,7.725928314269266e-05,0.00014935959087739544,0.0005367247210689301,0.09239994755381728,0.09239994755381728,0.09239994755381728,0.0923997374466272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.1963522308,595.6498162251686,0.0,0.09239994755381728,0.09239994773813201,0.09239994773813201,0.37008715356810923,0.37008715356810923,0.5,10.03070953040208,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27781.256496404792,21044.99260052502,0.7575248658478957,0.7520077914871609,0.48562434612837296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527311283224684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5521893014397,260.5521893014397,-12.597810698560295,244.70472657269025,276.39965203016243,114467.12466701941,114461.44716587472,5.677501144670545,0.0,nan,276.39965203016243,3.2496520301624514,270.06066693868274,-3.089333061317234,263.72168184719834,-9.428318152801637,257.3826967557026,-15.767303244297352,251.04371166420168,-22.106288335798297,244.70472657269025,-28.44527342730973,1.0,1.0,25762.5980482374,25762.5980482374,275.82690334201584,2.676903342015862,275.82690334201584,275.82690334201584,82141.37778889212,82141.32216438596,0.05562450615980197,0.0,8575.796259387458,8575.796259387458,0.9069480155860882,3611.4744390071205,275.82690334201584,2.676903342015862,1.0,0.002,0.12842700646416366,0.00484352490074577,0.0001982151926840131,0.0018017848145529141,0.09910759634200654,0.09910759634200654,0.0,7.236927203335686e-12,0.9999976944250366,0.9999976944250366,0.0,0.09239973470312589,2.1303500612362371e-07,0.0,0.0,0.0,1599665.9689477042,266.24862982900186,0.0,1.0,1285749.0598490897,2593.113050395646,,,,,,,,,,,,,,,,,,,2.0,14582.907639684508,1573.1411867928114,0.37008715356810923,6.1796691888313084,2.781181056395397
5165.0,-30.20569089529799,4.998311889941846,35.05285066622662,27.75506047708916,5.010473515261199,-26.68407445424178,-40.180528129544086,1.4888570739561287,-6.901380512085382,-6.901380512090978,40.10583775196202,37554.55627230839,20600.10151249742,20600.10151249742,58154.65778480581,82150.76062796472,82141.41293100934,20600.10151249742,102741.51444350676,102741.51444350676,102741.51444350676,130522.81443201542,126004.27189251629,4518.542539499129,0.0,94870.42309545426,50274.218738899064,49551.338173950215,27781.299988508657,77332.63816245887,21045.023357208356,1573.143469668544,0.0,0.8764680257913171,2.688180609077436,0.0014957518510113484,1.0,1.0,-6.901380512085382,329126.28586463735,1559101.7103392186,4.7370926519689895,1559101.7103392186,4.7370926519689895,0.7575247870298846,0.09240003423947529,3.5935046162614914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5935046162614914,1.2847874858260062,1.2850786580773363,2.796964210739632,5926.431536052089,14582.902471339403,6453.780315036017,0.00042602437316509393,26400.529072967453,2692.1047526900065,19290.781248621337,1967.112240022978,0.7306967672997862,0.7306967672997862,32484.857496544708,32395.05729023726,1.003466242555161,0.8,4299.784329900816,4287.898129693729,1.003466242555161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7291566133704,3099.015535412006,7.6304326535995415,4.998311889941846,-2.3718073654876086,7.370119255429454,2.7811779884254633,3.5,0.7946222824072752,0.6,0.0002266188740200881,0.9918372456869522,0.000228483932223306,199.09281043062916,0.0,0.0,0.0,0.05202602090921647,7.725982872409823e-05,0.00014935904529598986,0.0005367224187515487,0.09240003405172399,0.09240003405172399,0.09240003405172399,0.09239982564881372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.27618445054,595.6497907718805,0.0,0.09240003405172399,0.09240003423947529,0.09240003423947529,0.37008742082751583,0.37008742082751583,0.5,10.030703278624827,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27781.299988508657,21045.023357208356,0.7575247870298846,0.7520066451455549,0.48562362754797694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452730622920564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55222603025584,260.55222603025584,-12.59777396974414,244.70479761858203,276.39965444190244,114466.78627096406,114461.16765088587,5.618620078182397,0.0,nan,276.39965444190244,3.2496544419024644,270.0606830772534,-3.0893169227466046,263.7217117125992,-9.42828828740079,257.3827403479346,-15.767259652065377,251.0437689832633,-22.106231016736672,244.70479761858203,-28.445202381417943,1.0,1.0,25762.5980482374,25762.5980482374,275.82690358497973,2.6769035849797547,275.82690358497973,275.82690358497973,82141.4464475292,82141.41293100934,0.03351651986304205,0.0,8575.796259387458,8575.796259387458,0.9069481562865097,3611.472139342799,275.82690358497973,2.6769035849797547,1.0,0.002,0.12842721779101807,0.004843522163345252,0.00019821551464322518,0.0018017844927998806,0.09910775732161259,0.09910775732161259,0.0,7.443105593668564e-12,0.9999977129076956,0.9999977129076956,0.0,0.09239982291206805,2.113274072383186e-07,0.0,0.0,0.0,1599665.9567671993,266.2486194879146,0.0,1.0,1285749.0950713498,2593.1129082652515,,,,,,,,,,,,,,,,,,,2.0,14582.902471339403,1573.143469668544,0.37008742082751583,6.1796691888313084,2.7811779884254633
5166.0,-30.205619604438464,4.998311047400417,35.05285574915789,27.7550934459083,5.010472875852125,-26.68401035641032,-40.18046959592027,1.4888636275597096,-6.901391161340655,-6.901391161325488,40.10584789365946,37554.57435959136,20600.10116541,20600.10116541,58154.67552500136,82150.83207997127,82141.50095468074,20600.10116541,102741.60212009074,102741.60212009074,102741.60212009074,130522.9452721852,126004.40118741694,4518.5440847682685,0.0,94870.46083566915,50274.203114334756,49551.39746814932,27781.343152094465,77332.74062024379,21045.053856846163,1573.145744401884,0.0,0.876467928214176,2.6881795388775136,0.0014957518510113484,1.0,1.0,-6.901391161340655,329126.1470446169,1559102.148590408,4.7370959815570455,1559102.148590408,4.7370959815570455,0.7575247079174987,0.09240012072732016,3.593502431992428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593502431992428,1.2847874551676068,1.285078627411989,2.7969625773810485,5926.428075161249,14582.897041203296,6453.779614513378,0.00042602482088207976,26400.555622573473,2692.107459996377,19290.77915471229,1967.1120265036777,0.7306959531646351,0.7306959531646351,32484.841700116176,32395.05729023726,1.003465632610134,0.8,4299.782239042456,4287.898129693729,1.003465632610134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.727370216784,3099.015535412006,7.6304375740561685,4.998311047400417,-2.371816211806844,7.370127259207261,2.781174921274723,3.5,0.7946214060784923,0.6,0.0002266188740200881,0.9918298738703412,0.0002284856304395942,199.0927520078019,0.0,0.0,0.0,0.05202602090921647,7.726034128027805e-05,0.00014935853273981005,0.0005367202506393281,0.09240012053277892,0.09240012053277892,0.09240012053277892,0.09239991218456202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.355353146,595.6497655276746,0.0,0.09240012053277892,0.09240012072732016,0.09240012072732016,0.3700876882325842,0.3700876882325842,0.5,10.030697028307669,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27781.343152094465,21045.053856846163,0.7575247079174987,0.7520058782163206,0.4856232180365855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273019650108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5522625039652,260.5522625039652,-12.597737496034767,244.70486805510353,276.3996569527998,114466.46338615705,114460.88379135191,5.579594805148683,0.0,nan,276.3996569527998,3.2496569527997963,270.060699173275,-3.0893008267249797,263.7217413937456,-9.42825860625436,257.3827836142074,-15.767216385792551,251.04382583465969,-22.106174165340292,244.70486805510353,-28.445131944896445,1.0,1.0,25762.5980482374,25762.5980482374,275.8269031999433,2.676903199943297,275.8269031999433,275.8269031999433,82141.51793077138,82141.50095468074,0.016976090642856434,0.0,8575.796259387458,8575.796259387458,0.9069482905948699,3611.4699441523903,275.8269031999433,2.676903199943297,1.0,0.002,0.1284274291310155,0.004843519369902265,0.0001982158364974215,0.0018017841709563002,0.09910791824871075,0.09910791824871075,0.0,7.453721667660673e-12,0.9999977127661208,0.9999977127661208,0.0,0.0923999093866336,2.1134068656817253e-07,0.0,0.0,0.0,1599665.9442237066,266.2486088386593,0.0,1.0,1285749.1313432502,2593.11276189933,,,,,,,,,,,,,,,,,,,2.0,14582.897041203296,1573.145744401884,0.3700876882325842,6.1796691888313084,2.781174921274723
5167.0,-30.205548390742734,4.998310202200032,35.0528608317883,27.755147858429723,5.010471601484984,-26.683946391522486,-40.18041113214565,1.4888696019816803,-6.901402201483677,-6.901402201413492,40.10585805100669,37554.57019940487,20600.101487299602,20600.101487299602,58154.671686704474,82150.93495538602,82141.58823385638,20600.101487299602,102741.68972115598,102741.68972115598,102741.68972115598,130523.07640575475,126004.5307672993,4518.545638455461,0.0,94870.52233276032,50274.157575756726,49551.51639667065,27781.38668459876,77332.90308126941,21045.084595466917,1573.148046131266,0.0,0.8764678284272267,2.6881784293956286,0.0014957518510113484,1.0,1.0,-6.901402201483677,329126.0031291765,1559102.587520887,4.737099386550035,1559102.587520887,4.737099386550035,0.7575246273481998,0.09240020741951711,3.5934981387049194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934981387049194,1.2847874272186777,1.2850785994567255,2.7969592965928727,5926.421123564787,14582.891613033671,6453.78061196323,0.00042602608805044376,26400.60427774459,2692.1124214430606,19290.782136156646,1967.1123305263925,0.7306947194545299,0.7306947194545299,32484.81065145891,32395.05729023726,1.0034644337333984,0.8,4299.778129357505,4287.898129693729,1.0034644337333984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.725583509157,3099.015535412006,7.630442743192878,4.998310202200032,-2.3718253015554343,7.370135503755466,2.7811718535912955,3.5,0.794620529597513,0.6,0.0002266188740200881,0.9918225100918422,0.0002284873268293773,199.09269364824448,0.0,0.0,0.0,0.05202602090921647,7.726085322795406e-05,0.00014935802079213403,0.0005367177697171843,0.09240020721504119,0.09240020721504119,0.09240020721504119,0.09239999872262188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.4346161768,595.649740253564,0.0,0.09240020721504119,0.09240020741951711,0.09240020741951711,0.3700879555839661,0.3700879555839661,0.5,10.030690774119508,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,-7.02016222930979e-11,27781.38668459876,21045.084595466917,0.7575246273481998,0.7520042487683352,0.48562214404312026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527297702043935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5522987042125,260.5522987042125,-12.597701295787488,244.70493797394795,276.3996594344513,114466.0701063316,114460.53234471836,5.53776161323868,0.0,nan,276.3996594344513,3.249659434451303,270.0607151423646,-3.0892848576353913,263.721770850272,-9.428229149727997,257.3828265581737,-15.767173441826287,251.0438822660654,-22.106117733934582,244.70493797394795,-28.445062026052028,1.0,1.0,25762.5980482374,25762.5980482374,275.82690233723974,2.676902337239767,275.82690233723974,275.82690233723974,82141.62475182014,82141.58823385638,0.03651796375925187,0.0,8575.796259387458,8575.796259387458,0.9069485545844214,3611.465629398444,275.82690233723974,2.676902337239767,1.0,0.002,0.1284276406802298,0.0048435165065160895,0.00019821615851559288,0.0018017838494228538,0.09910807925779644,0.09910807925779644,0.0,7.938446774935493e-12,0.999997710507885,0.999997710507885,0.0,0.0923999958699708,2.1154954631172462e-07,0.0,0.0,0.0,1599665.931219798,266.2485977985163,0.0,1.0,1285749.1689465218,2593.112610160994,,,,,,,,,,,,,,,,,,,2.0,14582.891613033671,1573.148046131266,0.3700879555839661,6.1796691888313084,2.7811718535912955
5168.0,-30.20547714463991,4.998309361226796,35.052865915220856,27.755184668954485,5.010469679268804,-26.683882462244213,-40.18035263344643,1.4888749966265318,-6.901412763629423,-6.901412763659276,40.10586823918369,37554.58331107305,20600.10097679704,20600.10097679704,58154.68428787009,82151.01430208617,82141.67721459348,20600.10097679704,102741.77819139052,102741.77819139052,102741.77819139052,130523.20811641809,126004.66092836694,4518.54718805115,0.0,94870.56585908544,50274.134867181696,49551.58999100416,27781.429925027565,77333.01991603173,21045.115157373046,1573.1503221791324,0.0,0.8764677311501614,2.6881773679504954,0.0014957518510113484,1.0,1.0,-6.901412763629423,329125.86544478114,1559103.0277800397,4.737102705899659,1559103.0277800397,4.737102705899659,0.7575245483823729,0.09240029387617602,3.59349548507907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59349548507907,1.2847874019820031,1.2850785742143316,2.7969572861124665,5926.416863598058,14582.88618569456,6453.780301156083,0.0004260267235064668,26400.635885868644,2692.1156445747165,19290.781207133285,1967.1122357923741,0.7306938094418771,0.7306938094418771,32484.79146067905,32395.05729023726,1.003463692723091,0.8,4299.775589213547,4287.898129693729,1.003463692723091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.723795515696,3099.015535412006,7.630447607645747,4.998309361226796,-2.3718340951351635,7.3701434563619594,2.7811687837015135,3.5,0.7946196524861467,0.6,0.0002266188740200881,0.9918151430213208,0.0002284890240027486,199.09263526216375,0.0,0.0,0.0,0.05202602090921647,7.726136548459223e-05,0.00014935750853549586,0.000536715532584963,0.09240029369275025,0.09240029369275025,0.09240029369275025,0.09240008566788237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.51395113353,595.6497149575772,0.0,0.09240029369275025,0.09240029387617602,0.09240029387617602,0.37008822286030035,0.37008822286030035,0.5,10.030684535934869,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27781.429925027565,21045.115157373046,0.7575245483823729,0.7520032755867352,0.4856215799130806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527293443693718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55233462476866,260.55233462476866,-12.597665375231315,244.70500746894734,276.3996617805644,114465.72636744431,114460.23139188699,5.494975557309518,0.0,nan,276.3996617805644,3.249661780564395,270.06073091825374,-3.089269081746238,263.72180005594004,-9.42819994405994,257.382869193619,-15.767130806380976,251.04393833128756,-22.106061668712414,244.70500746894734,-28.444992531052634,1.0,1.0,25762.5980482374,25762.5980482374,275.8269021507928,2.6769021507928414,275.8269021507928,275.8269021507928,82141.70005252027,82141.67721459348,0.022837926793727092,0.0,8575.796259387458,8575.796259387458,0.9069487177529123,3611.4629625044654,275.8269021507928,2.6769021507928414,1.0,0.002,0.128427851595063,0.004843513732270275,0.00019821647974897435,0.0018017835288520812,0.09910823987448718,0.09910823987448718,0.0,8.601055631607402e-12,0.9999977173883287,0.9999977173883287,0.0,0.09240008296218678,2.109139892374491e-07,0.0,0.0,0.0,1599665.918778907,266.24858723637055,0.0,1.0,1285749.204921717,2593.112464992373,,,,,,,,,,,,,,,,,,,2.0,14582.88618569456,1573.1503221791324,0.37008822286030035,6.1796691888313084,2.7811687837015135
5169.0,-30.20540598079324,4.998308522812634,35.0528709929751,27.75521861566233,5.010468716472415,-26.68381851105916,-40.18029036289079,1.488881246487637,-6.901423441332952,-6.901423441326977,40.10587824243404,37554.58577365598,20600.100669747953,20600.100669747953,58154.68644340393,82151.08772083743,82141.76323227125,20600.100669747953,102741.86390201919,102741.86390201919,102741.86390201919,130523.33644801589,126004.78773963402,4518.548708381874,0.0,94870.60506962708,50274.103121540196,49551.66883120765,27781.472545996705,77333.14137720436,21045.14526448524,1573.1525718858784,0.0,0.8764676339491565,2.688176294892691,0.0014957518510113484,1.0,1.0,-6.901423441332952,329125.72625406156,1559103.4600486076,4.737106022654367,1559103.4600486076,4.737106022654367,0.7575244699373516,0.0924003801407414,3.593493180576799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593493180576799,1.284787372744545,1.2850785449702473,2.796955556078068,5926.4131978627665,14582.880761378463,6453.779702770941,0.00042602721968876576,26400.66372809958,2692.1184836921457,19290.77941852005,1967.1120534045829,0.73069297110087,0.73069297110087,32484.774794726734,32395.05729023726,1.0034630492036074,0.8,4299.773383262648,4287.898129693729,1.0034630492036074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7220074437046,3099.015535412006,7.630452547687919,4.998308522812634,-2.3718429593171724,7.370151482129806,2.781165713678254,3.5,0.7946187753366439,0.6,0.0002266188740200881,0.9918077845152807,0.0002284907192282645,199.092576943526,0.0,0.0,0.0,0.05202602090921647,7.72619107737655e-05,0.0001493569632463226,0.0005367132288973198,0.09240037994499194,0.09240037994499194,0.09240037994499194,0.09240017067471072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.59258720116,595.6496898797568,0.0,0.09240037994499194,0.0924003801407414,0.0924003801407414,0.37008849014123735,0.37008849014123735,0.5,10.030678257240256,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27781.472545996705,21045.14526448524,0.7575244699373516,0.7520021223468144,0.4856208490287195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527289183408156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55237039622733,260.55237039622733,-12.597629603772646,244.70507661167528,276.39966418075363,114465.40712419678,114459.93495676538,5.472167431404368,0.0,nan,276.39966418075363,3.249664180753655,270.06074666695065,-3.089253333049328,263.7218291531461,-9.428170846853902,257.38291163933087,-15.767088360669106,251.0439941255077,-22.10600587449227,244.70507661167528,-28.444923388324696,1.0,1.0,25762.5980482374,25762.5980482374,275.8269015034098,2.6769015034097947,275.8269015034098,275.8269015034098,82141.77351880101,82141.76323227125,0.010286529766744934,0.0,8575.796259387458,8575.796259387458,0.9069488594541476,3611.460646479683,275.8269015034098,2.6769015034097947,1.0,0.002,0.12842806389300584,0.004843510925573971,0.00019821680307006263,0.001801783203993029,0.09910840153503131,0.09910840153503131,0.0,7.063091431169788e-12,0.9999977024007741,0.9999977024007741,0.0,0.09240016784169951,2.122990418819767e-07,0.0,0.0,0.0,1599665.9062019028,266.248576558667,0.0,1.0,1285749.2412905046,2593.1123182355204,,,,,,,,,,,,,,,,,,,2.0,14582.880761378463,1573.1525718858784,0.37008849014123735,6.1796691888313084,2.781165713678254
