time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5170.0,-30.205334819393784,4.998307681342222,35.05287606801264,27.75527365682649,5.010467231092938,-26.68375461434416,-40.180231899116166,1.4888870257669369,-6.901434515157973,-6.901434515137037,40.105888319749354,37554.58065854133,20600.10103959447,20600.10103959447,58154.6816981358,82151.19186362739,82141.84936584339,20600.10103959447,102741.95040543785,102741.95040543785,102741.95040543785,130523.46617506012,126004.91594492424,4518.550230135883,0.0,94870.6675050749,50274.056298990516,49551.79022898265,27781.51576962227,77333.30599860492,21045.175778668003,1573.154859755461,0.0,0.8764675342849737,2.688175182026984,0.0014957518510113484,1.0,1.0,-6.901434515157973,329125.581899699,1559103.8955187162,4.737109423459684,1559103.8955187162,4.737109423459684,0.7575243897123811,0.09240046664652973,3.5934888104835343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934888104835343,1.2847873457085153,1.2850785179280906,2.7969522135212586,5926.406115385982,14582.87533778937,6453.780765840139,0.00042602851787644616,26400.71320893003,2692.12352933265,19290.782596105026,1967.1123774280745,0.7306917219789323,0.7306917219789323,32484.743190601024,32395.05729023726,1.00346182887929,0.8,4299.769200054378,4287.898129693729,1.00346182887929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7202190042062,3099.015535412006,7.630457739503404,4.998307681342222,-2.3718520704166597,7.370159751758882,2.7811626430253598,3.5,0.7946178980072457,0.6,0.0002266188740200881,0.9918004263211733,0.0002284924144070719,199.09251862692795,0.0,0.0,0.0,0.05202602090921647,7.726242273105672e-05,0.00014935645128903138,0.0005367107364806633,0.09240046644430247,0.09240046644430247,0.09240046644430247,0.09240025629494301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.67170149967,595.6496646500755,0.0,0.09240046644430247,0.09240046664652973,0.09240046664652973,0.37008875720033735,0.37008875720033735,0.5,10.030671953631618,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,27781.51576962227,21045.175778668003,0.7575243897123811,0.7520004601792777,0.48561974913136147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527284928043744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5524059979677,260.5524059979677,-12.597594002032281,244.70514546100867,276.3996665349013,114465.0188187152,114459.57261399929,5.446204715912152,0.0,nan,276.3996665349013,3.249666534901337,270.0607623201338,-3.089237679866187,263.72185810536934,-9.428141894630642,257.3829538905897,-15.767046109410273,251.04404967580314,-22.10595032419684,244.70514546100867,-28.444854538991308,1.0,1.0,25762.5980482374,25762.5980482374,275.8269004733985,2.6769004733985184,275.8269004733985,275.8269004733985,82141.88161810246,82141.84936584339,0.03225225907226559,0.0,8575.796259387458,8575.796259387458,0.9069491281661408,3611.4562545359518,275.8269004733985,2.6769004733985184,1.0,0.002,0.1284282771009835,0.0048435080506029765,0.00019821712763464508,0.001801782880417295,0.09910856381732254,0.09910856381732254,0.0,8.051940190989537e-12,0.9999976925636423,0.9999976925636423,0.0,0.09240025343833352,2.1320819620415867e-07,0.0,0.0,0.0,1599665.8931583154,266.248565484842,0.0,1.0,1285749.2790084938,2593.1121660343156,,,,,,,,,,,,,,,,,,,2.0,14582.87533778937,1573.154859755461,0.37008875720033735,6.1796691888313084,2.7811626430253598
5171.0,-30.20526362232389,4.998306844014057,35.05288114230146,27.75531088644641,5.010465172795697,-26.683690742808697,-40.18017340041695,1.4888922930265542,-6.9014450897444135,-6.901445089731759,40.105898448007636,37554.59311784664,20600.100539265823,20600.100539265823,58154.69365711247,82151.27199711707,82141.93753839823,20600.100539265823,102742.03807766405,102742.03807766405,102742.03807766405,130523.59688012186,126005.04513780551,4518.5517423163365,0.0,94870.71161543015,50274.03273524239,49551.86542243084,27781.558802457806,77333.42422488864,21045.206189640365,1573.157126391636,0.0,0.8764674371697896,2.688174119332607,0.0014957518510113484,1.0,1.0,-6.9014450897444135,329125.4440532662,1559104.3331899329,4.737112737286895,1559104.3331899329,4.737112737286895,0.7575243109748945,0.09240055292716583,3.593486108411817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593486108411817,1.2847873210677645,1.2850784932817554,2.7969501640359686,5926.401772772585,14582.86991652338,6453.780497867997,0.00042602917313258484,26400.74533566497,2692.126805347899,19290.78179511836,1967.1122957501657,0.7306908024698187,0.7306908024698187,32484.723649454896,32395.05729023726,1.0034610743407426,0.8,4299.7666135349855,4287.898129693729,1.0034610743407426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.718429213072,3099.015535412006,7.630462612825313,4.998306844014057,-2.3718608722129426,7.370167716227,2.78115957005314,3.5,0.7946170200151829,0.6,0.0002266188740200881,0.9917930644976095,0.0002284941104472044,199.0924602811322,0.0,0.0,0.0,0.05202602090921647,7.726293499731582e-05,0.00014935593902277227,0.0005367084920871345,0.09240055273623127,0.09240055273623127,0.09240055273623127,0.09240034266114384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.7510519517,595.6496393461064,0.0,0.09240055273623127,0.09240055292716583,0.09240055292716583,0.3700890240997469,0.3700890240997469,0.5,10.030665652133377,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27781.558802457806,21045.206189640365,0.7575243109748945,0.7519994651729933,0.48561916783403264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452728067282816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5524414120073,260.5524414120073,-12.597558587992694,244.7052140712465,276.39966875274393,114464.68029110481,114459.26280004943,5.417491055378068,0.0,nan,276.39966875274393,3.2496687527439576,270.0607778164538,-3.0892221835461555,263.7218868801687,-9.428113119831266,257.3829959438682,-15.767004056131782,251.04410500756262,-22.105894992437356,244.7052140712465,-28.444785928753475,1.0,1.0,25762.5980482374,25762.5980482374,275.82690018036277,2.676900180362793,275.82690018036277,275.82690018036277,82141.95780246049,82141.93753839823,0.02026406225922983,0.0,8575.796259387458,8575.796259387458,0.906949294313352,3611.453538953876,275.82690018036277,2.676900180362793,1.0,0.002,0.12842849013962218,0.004843505262738553,0.00019821745214082344,0.0018017825556169611,0.09910872607041171,0.09910872607041171,0.0,7.757784432210757e-12,0.9999976943983656,0.9999976943983656,0.0,0.09240033988829997,2.1303886584733914e-07,0.0,0.0,0.0,1599665.880702766,266.24855491025556,0.0,1.0,1285749.3150260574,2593.1120206947626,,,,,,,,,,,,,,,,,,,2.0,14582.86991652338,1573.157126391636,0.3700890240997469,6.1796691888313084,2.78115957005314
5172.0,-30.205192505203048,4.998306009074568,35.052886210308046,27.755364530626707,5.010464122313402,-26.683626842454263,-40.180114936642326,1.4888984592992367,-6.901455785986968,-6.901455785979745,40.105908415549784,37554.589514559266,20600.100252772823,20600.100252772823,58154.68976733209,82151.37341109246,82142.02311613673,20600.100252772823,102742.12336890955,102742.12336890955,102742.12336890955,130523.72464813438,126005.17142478915,4518.553223345227,0.0,94870.7720621517,50273.988164660106,49551.98210832398,27781.601279224826,77333.5833875488,21045.236191980093,1573.159369653701,0.0,0.8764673400040334,2.6881730444127743,0.0014957518510113484,1.0,1.0,-6.901455785986968,329125.30462102324,1559104.76391618,4.73711605284023,1559104.76391618,4.73711605284023,0.7575242326912881,0.09240063901876046,3.5934818984934696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934818984934696,1.2847872922213446,1.285078464428798,2.7969469500904593,5926.3949628077135,14582.864498344034,6453.781430805432,0.00042603040771535034,26400.793086483973,2692.1316745763306,19290.784583730787,1967.1125801094959,0.7306895865036269,0.7306895865036269,32484.69320368808,32395.05729023726,1.0034598987443828,0.8,4299.762583650259,4287.898129693729,1.0034598987443828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7166393321086,3099.015535412006,7.630467565614276,4.998306009074568,-2.3718697485480575,7.370175757622626,2.781156496928047,3.5,0.794616141979442,0.6,0.0002266188740200881,0.9917857109996688,0.0002284958045943896,199.09240200088863,0.0,0.0,0.0,0.05202602090921647,7.726344696088156e-05,0.00014935542705920652,0.0005367060235790203,0.09240063882744702,0.09240063882744702,0.09240063882744702,0.09240042722876969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.8298451926,595.6496142154272,0.0,0.09240063882744702,0.09240063901876046,0.09240063901876046,0.3700892909475838,0.3700892909475838,0.5,10.030659305019265,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27781.601279224826,21045.236191980093,0.7575242326912881,0.7519978671607161,0.4856181217719932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527276415482093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5524767568261,260.5524767568261,-12.597523243173896,244.70528248121195,276.3996710324165,114464.30633281813,114458.89943106839,5.406901749723151,0.0,nan,276.3996710324165,3.249671032416529,270.06079332218644,-3.089206677813536,263.72191561195666,-9.428084388043317,257.38303790171693,-15.766962098283045,251.0441601914681,-22.10583980853187,244.70528248121195,-28.444717518788025,1.0,1.0,25762.5980482374,25762.5980482374,275.8268994630993,2.676899463099346,275.8268994630993,275.8268994630993,82142.06307039624,82142.02311613673,0.03995425951143261,0.0,8575.796259387458,8575.796259387458,0.9069495531761856,3611.4493079859367,275.8268994630993,2.676899463099346,1.0,0.002,0.1284287047269964,0.004843502447442262,0.000198217778987857,0.001801782228805974,0.0991088894939285,0.0991088894939285,0.0,7.793831118679817e-12,0.999997677639345,0.999997677639345,0.0,0.0924004244311519,2.145876085544805e-07,0.0,0.0,0.0,1599665.8681039207,266.248544214013,0.0,1.0,1285749.3514579795,2593.1118736831786,,,,,,,,,,,,,,,,,,,2.0,14582.864498344034,1573.159369653701,0.3700892909475838,6.1796691888313084,2.781156496928047
5173.0,-30.20512135621434,4.998305178781688,35.052891281087,27.755401061754696,5.01046230539458,-26.683562990054092,-40.18005266608668,1.4889039389759433,-6.901466323150487,-6.901466323156976,40.10591863134713,37554.588745725174,20600.09969510391,20600.09969510391,58154.68844082908,82151.45202716795,82142.11264611628,20600.09969510391,102742.21234122019,102742.21234122019,102742.21234122019,130523.85702105594,126005.30228745432,4518.554733601618,0.0,94870.81507270968,50273.95179033367,49552.07031375112,27781.644679835757,77333.71499358688,21045.26686925256,1573.1616529949233,0.0,0.8764672427576454,2.6881719854799044,0.0014957518510113484,1.0,1.0,-6.901466323150487,329125.1672625167,1559105.205370737,4.737119371145398,1559105.205370737,4.737119371145398,0.7575241535115975,0.0924007253477322,3.593479284828712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593479284828712,1.2847872665868882,1.2850784387885321,2.796944971578834,5926.390770578994,14582.859080936278,6453.781091405182,0.0004260310279290568,26400.824257772736,2692.134853163184,19290.783569240728,1967.1124766602998,0.7306886853565293,0.7306886853565293,32484.674301886134,32395.05729023726,1.0034591688929888,0.8,4299.760081756205,4287.898129693729,1.0034591688929888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7148490572354,3099.015535412006,7.630472419077019,4.998305178781688,-2.371878525023277,7.370183703804965,2.781153423127991,3.5,0.7946152637508546,0.6,0.0002266188740200881,0.9917783542654525,0.00022849749951230823,199.09234369456357,0.0,0.0,0.0,0.05202602090921647,7.726399226363693e-05,0.00014935488175645115,0.0005367036736798489,0.09240072515793292,0.09240072515793292,0.09240072515793292,0.0924005146913597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.90967455244,595.6495887600324,0.0,0.09240072515793292,0.0924007253477322,0.0924007253477322,0.3700895575525085,0.3700895575525085,0.5,10.030652991981778,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27781.644679835757,21045.26686925256,0.7575241535115975,0.7519965702624234,0.48561728540830473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527272162919205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5525119782298,260.5525119782298,-12.597488021770175,244.70535072585497,276.3996732305804,114463.97647989132,114458.58845768837,5.388022202930391,0.0,nan,276.3996732305804,3.249673230580413,270.0608087296479,-3.089191270352103,263.7219442287136,-9.428055771286381,257.38307972776715,-15.766920272232824,251.0442152268151,-22.105784773184865,244.70535072585497,-28.444649274145007,1.0,1.0,25762.5980482374,25762.5980482374,275.8268993657666,2.6768993657666442,275.8268993657666,275.8268993657666,82142.13785401391,82142.11264611628,0.02520789763366338,0.0,8575.796259387458,8575.796259387458,0.9069497138872419,3611.446681252856,275.8268993657666,2.6768993657666442,1.0,0.002,0.1284289181445035,0.004843499665760609,0.00019821810409397056,0.0018017819037839066,0.09910905204698528,0.09910905204698528,0.0,7.877877170048286e-12,0.9999976903032378,0.9999976903032378,0.0,0.09240051193007603,2.134176561588905e-07,0.0,0.0,0.0,1599665.8556924483,266.2485336768495,0.0,1.0,1285749.3873480707,2593.111728858023,,,,,,,,,,,,,,,,,,,2.0,14582.859080936278,1573.1616529949233,0.3700895575525085,6.1796691888313084,2.781153423127991
5174.0,-30.20505018826181,4.998304346655979,35.05289634403294,27.755440002679848,5.010459662294016,-26.68349920320428,-40.17999420231206,1.488908676703144,-6.901477312003749,-6.90147731201385,40.105928547286446,37554.59893612645,20600.099916202653,20600.099916202653,58154.69885232911,82151.53570194794,82142.19677111992,20600.099916202653,102742.29668732258,102742.29668732258,102742.29668732258,130523.98388198244,126005.42768070684,4518.5562012756045,0.0,94870.8617765676,50273.92500881978,49552.151964164244,27781.687194659855,77333.83915882409,21045.296878611378,1573.163905274925,0.0,0.8764671441814385,2.6881708811547798,0.0014957518510113484,1.0,1.0,-6.901477312003749,329125.02401599695,1559105.6338669898,4.737122734827997,1559105.6338669898,4.737122734827997,0.7575240744434221,0.09240081146566934,3.5934763713503166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934763713503166,1.2847872444233441,1.2850784166199651,2.796942752154416,5926.386067884976,14582.85366653751,6453.781001495452,0.0004260317681559264,26400.85865958208,2692.1383611714587,19290.783300494524,1967.1124492558138,0.7306877230484704,0.7306877230484704,32484.65323185413,32395.05729023726,1.0034583553202987,0.8,4299.757292869307,4287.898129693729,1.0034583553202987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.713058787489,3099.015535412006,7.630477560994831,4.998304346655979,-2.371887581945227,7.370191928601206,2.7811503493380965,3.5,0.7946143855251704,0.6,0.0002266188740200881,0.9917709956292833,0.00022849919489357256,199.09228537273194,0.0,0.0,0.0,0.05202602090921647,7.726450423368022e-05,0.00014935436978640785,0.0005367013987853743,0.09240081126931507,0.09240081126931507,0.09240081126931507,0.092400598628961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.9883711403,595.6495636582451,0.0,0.09240081126931507,0.09240081146566934,0.09240081146566934,0.3700898242336155,0.3700898242336155,0.5,10.030646613158678,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27781.687194659855,21045.296878611378,0.7575240744434221,0.7519954975065198,0.4856166374851613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527267908453216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5525470252741,260.5525470252741,-12.597452974725854,244.70541883099978,276.3996752195239,114463.63043391734,114458.26908450789,5.361349409438468,0.0,nan,276.3996752195239,3.2496752195239083,270.0608239418313,-3.0891760581686754,263.7219726641386,-9.428027335861373,257.3831213864322,-15.76687861356777,251.04427010871885,-22.10572989128113,244.70541883099978,-28.4445811690002,1.0,1.0,25762.5980482374,25762.5980482374,275.8268981864949,2.6768981864948955,275.8268981864949,275.8268981864949,82142.2188906196,82142.19677111992,0.022119499670225196,0.0,8575.796259387458,8575.796259387458,0.9069498930334213,3611.4437532070683,275.8268981864949,2.6768981864948955,1.0,0.002,0.12842913385040886,0.004843496792740935,0.00019821843254836044,0.0018017815752085834,0.09910921627418022,0.09910921627418022,0.0,7.756943958686646e-12,0.9999976655354039,0.9999976655354039,0.0,0.09240059575924632,2.1570642301534992e-07,0.0,0.0,0.0,1599665.8427489393,266.2485226879962,0.0,1.0,1285749.4247766414,2593.111577824756,,,,,,,,,,,,,,,,,,,2.0,14582.85366653751,1573.163905274925,0.3700898242336155,6.1796691888313084,2.7811503493380965
5175.0,-30.204979118325284,4.998303518392918,35.052901398248785,27.755490643344842,5.0104596066856075,-26.683435245823823,-40.17993573853744,1.4889157339317831,-6.901487906585828,-6.901487906639084,40.10593842135859,37554.598951484186,20600.09945054681,20600.09945054681,58154.698402031,82151.63092060552,82142.28141939906,20600.09945054681,102742.38086994588,102742.38086994588,102742.38086994588,130524.11007478926,126005.55245317536,4518.557621613904,0.0,94870.91769734789,50273.885727314984,49552.257744481,27781.72920484338,77333.98694932438,21045.32655213157,1573.166123920301,0.0,0.8764670479341164,2.6881698164523438,0.0014957518510113484,1.0,1.0,-6.901487906585828,329124.88590910094,1559106.06055466,4.737126019043301,1559106.06055466,4.737126019043301,0.7575239970470445,0.09240089722539448,3.5934725269801207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934725269801207,1.2847872114089502,1.285078383598089,2.7969398318024754,5926.3798800096465,14582.848254890287,6453.781634836964,0.00042603285715689143,26400.902465525578,2692.1428281345393,19290.78519359469,1967.1126422983068,0.7306865823539437,0.7306865823539437,32484.625429685268,32395.05729023726,1.0034572818012337,0.8,4299.753612898416,4287.898129693729,1.0034572818012337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.711267388943,3099.015535412006,7.630482451729157,4.998303518392918,-2.371896394451543,7.370199912844461,2.781147273611477,3.5,0.7946135067461363,0.6,0.0002266188740200881,0.9917636471865523,0.00022850088795144224,199.09222713125806,0.0,0.0,0.0,0.05202602090921647,7.726501620685941e-05,0.00014935385781322867,0.0005366989848503324,0.09240089703578597,0.09240089703578597,0.09240089703578597,0.09240068219836058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.06718348037,595.6495385167652,0.0,0.09240089703578597,0.09240089722539448,0.09240089722539448,0.3700900905908294,0.3700900905908294,0.5,10.030640168330391,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,27781.72920484338,21045.32655213157,0.7575239970470445,0.75199405456929,0.4856157096373819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452726365285575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5525821559763,260.5525821559763,-12.597417844023653,244.70548682860095,276.3996774833264,114463.28320116011,114457.90905407628,5.3741470838271015,0.0,nan,276.3996774833264,3.2496774833264226,270.0608393523944,-3.0891606476055813,263.7220012214603,-9.427998778539688,257.3831630905153,-15.766836909484653,251.04432495956056,-22.105675040439422,244.70548682860095,-28.444513171399024,1.0,1.0,25762.5980482374,25762.5980482374,275.8268974624725,2.676897462472539,275.8268974624725,275.8268974624725,82142.320662327,82142.28141939906,0.039242927930899896,0.0,8575.796259387458,8575.796259387458,0.9069501294189017,3611.4398896150215,275.8268974624725,2.676897462472539,1.0,0.002,0.128429351687454,0.004843493981384469,0.00019821876445224785,0.001801781243014086,0.09910938222612392,0.09910938222612392,0.0,7.466333974692763e-12,0.9999976424731417,0.9999976424731417,0.0,0.09240067938779754,2.1783759693874024e-07,0.0,0.0,0.0,1599665.8302698326,266.24851209341415,0.0,1.0,1285749.4608622948,2593.1114322104786,,,,,,,,,,,,,,,,,,,2.0,14582.848254890287,1573.166123920301,0.3700900905908294,6.1796691888313084,2.781147273611477
5176.0,-30.204908014064888,4.998302691903999,35.05290646028888,27.755527418945007,5.010457692244364,-26.68337144343546,-40.17987723983822,1.488921121352852,-6.9014986479264735,-6.901498647941965,40.105948755293795,37554.611679941394,20600.09924059394,20600.09924059394,58154.71092053533,82151.71008336463,82142.37219541274,20600.09924059394,102742.47143600669,102742.47143600669,102742.47143600669,130524.24474863158,126005.68563545021,4518.559113181377,0.0,94870.96111492177,50273.862710552065,49552.33156041078,27781.773312624886,77334.10487303566,21045.35772295875,1573.168446053006,0.0,0.8764669491103532,2.6881687370017104,0.0014957518510113484,1.0,1.0,-6.9014986479264735,329124.74588915793,1559106.5071142463,4.737129391174128,1559106.5071142463,4.737129391174128,0.7575239163511243,0.09240098369513117,3.5934698791949584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934698791949584,1.284787186206078,1.2850783583895051,2.796937825793797,5926.375629517972,14582.84284365174,6453.781326458909,0.0004260334914539503,26400.934000920475,2692.1460438498852,19290.784271832046,1967.1125483046756,0.7306856746492176,0.7306856746492176,32484.606281117434,32395.05729023726,1.0034565424219057,0.8,4299.751078341756,4287.898129693729,1.0034565424219057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7094758605112,3099.015535412006,7.63048743755208,4.998302691903999,-2.371905297272969,7.370207989176968,2.7811441976632136,3.5,0.7946126279037753,0.6,0.0002266188740200881,0.9917562952535998,0.0002285025818385553,199.09216886169006,0.0,0.0,0.0,0.05202602090921647,7.726552848901657e-05,0.00014935334553107152,0.0005366967485229024,0.0924009834937224,0.0924009834937224,0.0924009834937224,0.09240077106745141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.14787326124,595.6495127873958,0.0,0.0924009834937224,0.09240098369513117,0.09240098369513117,0.3700903566226432,0.3700903566226432,0.5,10.030633795304823,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27781.773312624886,21045.35772295875,0.7575239163511243,0.7519930697589587,0.4856151337317113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452725940312179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5526171892611,260.5526171892611,-12.59738281073885,244.70555472724268,276.3996796512543,114462.95407953263,114457.59483484477,5.359244687875604,0.0,nan,276.3996796512543,3.2496796512543256,270.0608546664665,-3.0891453335334518,263.7220296816719,-9.42797031832805,257.3832046968713,-15.766795303128674,251.04437971206,-22.105620287939985,244.70555472724268,-28.444445272757292,1.0,1.0,25762.5980482374,25762.5980482374,275.82689730631074,2.6768973063107637,275.82689730631074,275.82689730631074,82142.39584888441,82142.37219541274,0.023653471667785197,0.0,8575.796259387458,8575.796259387458,0.9069502922278208,3611.437228590933,275.82689730631074,2.6768973063107637,1.0,0.002,0.12842956715719203,0.004843491154359414,0.0001982190926427356,0.001801780914875782,0.0991095463213678,0.0991095463213678,0.0,7.518517492616228e-12,0.9999976680911254,0.9999976680911254,0.0,0.09240076822445727,2.1547067389612715e-07,0.0,0.0,0.0,1599665.8176178595,266.2485013520735,0.0,1.0,1285749.4974478208,2593.111284579128,,,,,,,,,,,,,,,,,,,2.0,14582.84284365174,1573.168446053006,0.3700903566226432,6.1796691888313084,2.7811441976632136
5177.0,-30.204836990319553,4.998301868162777,35.052911517723196,27.75558071387934,5.0104567447727995,-26.68330761680964,-40.17981500420717,1.4889273710042006,-6.901509318961985,-6.901509318950715,40.10595874666373,37554.59420103943,20600.09890890053,20600.09890890053,58154.69310993996,82151.81078041349,82142.4582860152,20600.09890890053,102742.55719491573,102742.55719491573,102742.55719491573,130524.37308167861,126005.81251964673,4518.560562031879,0.0,94871.0210550101,50273.80447470179,49552.462867009235,27781.815886762874,77334.27875377212,21045.387796586183,1573.1706934069662,0.0,0.8764668519910683,2.688167664616727,0.0014957518510113484,1.0,1.0,-6.901509318961985,329124.6067857325,1559106.9388723737,4.737132705144065,1559106.9388723737,4.737132705144065,0.757523837979706,0.09240106964857303,3.593465708579421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593465708579421,1.2847871569696108,1.285078329146412,2.7969346432877034,5926.368886169449,14582.837435469813,6453.782231359163,0.000426034711059044,26400.981322433374,2692.150869301278,19290.78697663946,1967.112824118273,0.7306844674083286,0.7306844674083286,32484.576119557947,32395.05729023726,1.0034553778006379,0.8,4299.747086075487,4287.898129693729,1.0034553778006379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.707683838993,3099.015535412006,7.630492379681316,4.998301868162777,-2.3719141560486934,7.37021602421147,2.781141120869711,3.5,0.7946117488199175,0.6,0.0002266188740200881,0.9917489517043079,0.0002285042738191419,199.09211065813776,0.0,0.0,0.0,0.05202602090921647,7.726607349951122e-05,0.00014935280052057686,0.0005366941671509956,0.09240106945446303,0.09240106945446303,0.09240106945446303,0.09240085596681082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.2270591196,595.649487530222,0.0,0.09240106945446303,0.09240106964857303,0.09240106964857303,0.37009062288097244,0.37009062288097244,0.5,10.030627390648789,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27781.815886762874,21045.387796586183,0.757523837979706,0.7519911486483394,0.485613815842404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452725515133787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55265222342865,260.55265222342865,-12.597347776571326,244.70562253980205,276.39968190702984,114462.58737600398,114457.22799637854,5.359379625429881,0.0,nan,276.39968190702984,3.249681907029867,270.06087003359823,-3.0891299664017424,263.7220581601636,-9.427941839836365,257.38324628671654,-15.766753713283435,251.04443441326148,-22.105565586738493,244.70562253980205,-28.444377460197927,1.0,1.0,25762.5980482374,25762.5980482374,275.8268966740902,2.6768966740902442,275.8268966740902,275.8268966740902,82142.50037239608,82142.4582860152,0.04208638088312,0.0,8575.796259387458,8575.796259387458,0.9069505486735382,3611.433037122318,275.8268966740902,2.6768966740902442,1.0,0.002,0.12842978366653085,0.004843488335203462,0.00019821942246632006,0.0018017805849286762,0.09910971123316002,0.09910971123316002,0.0,7.39499607382843e-12,0.9999976568445622,0.9999976568445622,0.0,0.09240085313850423,2.1651006880462138e-07,0.0,0.0,0.0,1599665.8050486965,266.248490681038,0.0,1.0,1285749.5337938755,2593.111137914092,,,,,,,,,,,,,,,,,,,2.0,14582.837435469813,1573.1706934069662,0.37009062288097244,6.1796691888313084,2.781141120869711
5178.0,-30.20476583757055,4.998301045302556,35.0529165759843,27.755602087732427,5.010453464777762,-26.683243907342806,-40.17975654043255,1.4889315340272178,-6.901520121975693,-6.9015201219082405,40.10596888532177,37554.62157095069,20600.098804019024,20600.098804019024,58154.72037496971,82151.87080186335,82142.54614975154,20600.098804019024,102742.64495377056,102742.64495377056,102742.64495377056,130524.50415493926,126005.94212537051,4518.562029568752,0.0,94871.04970406146,50273.80047126066,49552.49914755644,27781.859201168696,77334.35834872513,21045.418393209136,1573.1729792291644,0.0,0.876466753579551,2.6881665789689637,0.0014957518510113484,1.0,1.0,-6.901520121975693,329124.4659619397,1559107.376992676,4.7371360632089035,1559107.376992676,4.7371360632089035,0.7575237582488296,0.0924011558498186,3.593464440222774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593464440222774,1.2847871374945914,1.285078309666979,2.796933698472601,5926.366884219622,14582.832028045043,6453.780831486592,0.0004260348178475011,26400.99861352183,2692.1526325016016,19290.782792326667,1967.1123974371135,0.730683830362632,0.730683830362632,32484.56694690228,32395.05729023726,1.0034550236190756,0.8,4299.745871957767,4287.898129693729,1.0034550236190756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.705891497164,3099.015535412006,7.630497406736005,4.998301045302556,-2.371923096562898,7.370224141865454,2.7811380435276156,3.5,0.7946108695793187,0.6,0.0002266188740200881,0.9917415948754101,0.00022850596888452341,199.0920523489018,0.0,0.0,0.0,0.05202602090921647,7.726658548230402e-05,0.00014935228853778405,0.0005366921379264184,0.09240115565600093,0.09240115565600093,0.09240115565600093,0.0924009425333739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.30690172303,595.6494620667271,0.0,0.09240115565600093,0.0924011558498186,0.0924011558498186,0.37009088895178305,0.37009088895178305,0.5,10.030620997492798,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,27781.859201168696,21045.418393209136,0.7575237582488296,0.7519907272357733,0.48561366994997224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527250904370952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5526870579976,260.5526870579976,-12.597312942002361,244.70569028300636,276.3996838329632,114462.28978126957,114456.96093533274,5.328845936820408,0.0,nan,276.3996838329632,3.2496838329632283,270.06088512298584,-3.08911487701414,263.7220864130062,-9.427913586993782,257.3832877030126,-15.76671229698735,251.04448899301147,-22.105511006988507,244.70569028300636,-28.444309716993615,1.0,1.0,25762.5980482374,25762.5980482374,275.8268961166812,2.6768961166812346,275.8268961166812,275.8268961166812,82142.55027617501,82142.54614975154,0.0041264234750997275,0.0,8575.796259387458,8575.796259387458,0.9069506266631144,3611.4317624238874,275.8268961166812,2.6768961166812346,1.0,0.002,0.12842999981600145,0.004843485495324126,0.00019821975168080933,0.0018017802561617533,0.09910987584040466,0.09910987584040466,0.0,7.842562536886089e-12,0.9999976607444873,0.9999976607444873,0.0,0.0924009396999054,2.161499132052311e-07,0.0,0.0,0.0,1599665.7923240778,266.2484798780243,0.0,1.0,1285749.5705894525,2593.110989435141,,,,,,,,,,,,,,,,,,,2.0,14582.832028045043,1573.1729792291644,0.37009088895178305,6.1796691888313084,2.7811380435276156
5179.0,-30.204694891814526,4.998300223515072,35.052921618929425,27.75565063292163,5.0104540966732385,-26.683179992968952,-40.17969804173333,1.4889391975589565,-6.901530912913756,-6.901530912871149,40.10597856042765,37554.62378742174,20600.0986739419,20600.0986739419,58154.722461363635,82151.96171467041,82142.62753547145,20600.0986739419,102742.72620941335,102742.72620941335,102742.72620941335,130524.62675419652,126006.06335306856,4518.5634011279635,0.0,94871.10250209714,50273.764573878085,49552.59769802117,27781.900544783173,77334.49824280434,21045.447573762638,1573.1751710215356,0.0,0.8764666570179552,2.6881654945350837,0.0014957518510113484,1.0,1.0,-6.901530912913756,329124.3252956076,1559107.7950823612,4.737139358149923,1559107.7950823612,4.737139358149923,0.7575236812844508,0.09240124132281977,3.5934608471926914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934608471926914,1.2847871016438592,1.285078273808122,2.7969309799226116,5926.361123938412,14582.826625572105,6453.781260950519,0.00042603580709358224,26401.039704165138,2692.1568225811197,19290.784076023083,1967.1125283377182,0.7306827417474657,0.7306827417474657,32484.54096238736,32395.05729023726,1.003454020285344,0.8,4299.742432576508,4287.898129693729,1.003454020285344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.7040985097115,3099.015535412006,7.63050242628944,4.998300223515072,-2.3719320299419184,7.37023225345699,2.781134965078387,3.5,0.7946099900223963,0.6,0.0002266188740200881,0.9917342595071278,0.000228507659030266,199.09199420932936,0.0,0.0,0.0,0.05202602090921647,7.726709777408052e-05,0.00014935177624600756,0.0005366897603987116,0.09240124113507592,0.09240124113507592,0.09240124113507592,0.09240102381368238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.3851067307,595.6494371129552,0.0,0.09240124113507592,0.09240124132281977,0.09240124132281977,0.3700911550077066,0.3700911550077066,0.5,10.030614479080603,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,27781.900544783173,21045.447573762638,0.7575236812844508,0.7519893939025419,0.4856128201609693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527246649692562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5527220660676,260.5527220660676,-12.59727793393239,244.7057579692759,276.39968616283346,114461.96006611497,114456.60467868742,5.355387427545921,0.0,nan,276.39968616283346,3.249686162833484,270.06090052413526,-3.089099475864714,263.72211488543564,-9.427885114564333,257.383329246723,-15.76667075327697,251.04454360800204,-22.105456391997933,244.7057579692759,-28.44424203072407,1.0,1.0,25762.5980482374,25762.5980482374,275.8268948158831,2.676894815883145,275.8268948158831,275.8268948158831,82142.65141816766,82142.62753547145,0.02388269621587824,0.0,8575.796259387458,8575.796259387458,0.906950847593736,3611.428151428655,275.8268948158831,2.676894815883145,1.0,0.002,0.12843022015260425,0.004843482639300034,0.00019822008736264255,0.0018017799205750733,0.09911004368132127,0.09911004368132127,0.0,7.937715588990368e-12,0.9999976154370153,0.9999976154370153,0.0,0.09240102098623997,2.2033657980208472e-07,0.0,0.0,0.0,1599665.7796136807,266.2484690870862,0.0,1.0,1285749.6073438996,2593.1108411221812,,,,,,,,,,,,,,,,,,,2.0,14582.826625572105,1573.1751710215356,0.3700911550077066,6.1796691888313084,2.781134965078387
5180.0,-30.204623898673695,4.998299398361595,35.05292667085857,27.755708677601092,5.010451583109361,-26.683116350496636,-40.17963961288331,1.4889440346486202,-6.90154202210158,-6.9015420220946,40.10598890526851,37554.61431007969,20600.099083032757,20600.099083032757,58154.71339311245,82152.07203993759,82142.71764731641,20600.099083032757,102742.81673034918,102742.81673034918,102742.81673034918,130524.76174541668,126006.19688229871,4518.564863117967,0.0,94871.16949209303,50273.71176121043,49552.73081209178,27781.945015067493,77334.67582715927,21045.478979754327,1573.1775194299487,0.0,0.8764665561293968,2.6881643781191076,0.0014957518510113484,1.0,1.0,-6.90154202210158,329124.1804807493,1559108.2421135113,4.7371428007390195,1559108.2421135113,4.7371428007390195,0.757523599169905,0.09240132785305422,3.5934561047646207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934561047646207,1.2847870790154938,1.2850782511746282,2.796927337966547,5926.353407070534,14582.821221324166,6453.782640843666,0.0004260372554518081,26401.09318889462,2692.1622765057,19290.788200616043,1967.1129489291495,0.7306814177198745,0.7306814177198745,32484.506665507375,32395.05729023726,1.003452695988596,0.8,4299.73789294794,4287.898129693729,1.003452695988596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.702304911178,3099.015535412006,7.6305076472905835,4.998299398361595,-2.3719411623835933,7.370240560745188,2.781131885581334,3.5,0.7946091101660954,0.6,0.0002266188740200881,0.9917269192981156,0.00022850935031639075,199.09193603095935,0.0,0.0,0.0,0.05202602090921647,7.726760945729975e-05,0.00014935126456278833,0.0005366872133974677,0.09240132764615654,0.09240132764615654,0.09240132764615654,0.0924011127372643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.46620230394,595.6494112521707,0.0,0.09240132764615654,0.09240132785305422,0.09240132785305422,0.3700914205005253,0.3700914205005253,0.5,10.030608032818344,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27781.945015067493,21045.478979754327,0.757523599169905,0.7519875498422793,0.4856115824939016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527242407394094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55275693445,260.55275693445,-12.597243065550003,244.70582558855185,276.399688280322,114461.5594079589,114456.22538933762,5.33401862127499,0.0,nan,276.399688280322,3.2496882803220046,270.0609157419813,-3.0890842580186586,263.7221432036395,-9.427856796360459,257.38337066528464,-15.766629334715333,251.0445981269205,-22.105401873079472,244.70582558855185,-28.44417441144813,1.0,1.0,25762.5980482374,25762.5980482374,275.8268942143539,2.676894214353922,275.8268942143539,275.8268942143539,82142.76151095341,82142.71764731641,0.043863636994501576,0.0,8575.796259387458,8575.796259387458,0.9069511391991781,3611.423385288444,275.8268942143539,2.676894214353922,1.0,0.002,0.1284304381491636,0.0048434797366740355,0.0001982204193034328,0.001801779589088617,0.0991102096517164,0.0991102096517164,0.0,8.392049642008681e-12,0.9999976407620313,0.9999976407620313,0.0,0.0924011098563332,2.179967210247979e-07,0.0,0.0,0.0,1599665.7665284225,266.2484579778984,0.0,1.0,1285749.645182318,2593.1106884351534,,,,,,,,,,,,,,,,,,,2.0,14582.821221324166,1573.1775194299487,0.3700914205005253,6.1796691888313084,2.781131885581334
5181.0,-30.204552876703502,4.998298583169558,35.05293171980798,27.755744370538764,5.010450022697328,-26.68305258676241,-40.17957737725226,1.488949732515866,-6.901552197808826,-6.9015521977456915,40.105998922934845,37554.61415028422,20600.097879732602,20600.097879732602,58154.712030016824,82152.1489289906,82142.80549481341,20600.097879732602,102742.903374546,102742.903374546,102742.903374546,130524.89068385639,126006.32441115727,4518.566272699119,0.0,94871.21125994029,50273.67648036576,49552.81642174948,27781.987309310378,77334.80373105986,21045.5088855473,1573.1797414614177,0.0,0.8764664616324076,2.6881633555133817,0.0014957518510113484,1.0,1.0,-6.901552197808826,329124.0478344027,1559108.6750066883,4.737146025231031,1559108.6750066883,4.737146025231031,0.7575235223901521,0.09240141344463598,3.5934535887343655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934535887343655,1.28478705236033,1.2850782245134236,2.7969254376689885,5926.349380568036,14582.81582039036,6453.782228073901,0.00042603783785782765,26401.12329747786,2692.165346726748,19290.786966819593,1967.112823116925,0.730680537697518,0.730680537697518,32484.488469763804,32395.05729023726,1.0034519934010957,0.8,4299.735484509698,4287.898129693729,1.0034519934010957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.700509922717,3099.015535412006,7.630512274979089,4.998298583169558,-2.3719497143258623,7.37024829749542,2.781128803699227,3.5,0.7946082296283505,0.6,0.0002266188740200881,0.9917195761669828,0.00022851104230086377,199.0918778289979,0.0,0.0,0.0,0.05202602090921647,7.726815448136538e-05,0.0001493507195387227,0.0005366848791064829,0.09240141326361952,0.09240141326361952,0.09240141326361952,0.09240119813632251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.54575137724,595.649385878178,0.0,0.09240141326361952,0.09240141344463598,0.09240141344463598,0.3700916862205507,0.3700916862205507,0.5,10.030601579194839,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,-6.31530383543577e-11,27781.987309310378,21045.5088855473,0.7575235223901521,0.751986288505446,0.4856107772754484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527238162264662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5527917778142,260.5527917778142,-12.59720822218577,244.70589316666133,276.39969038894134,114461.24144065194,114455.91124932075,5.330191331197997,0.0,nan,276.39969038894134,3.24969038894136,270.060930944497,-3.089069055502989,263.7221715000545,-9.427828499945463,257.38341205559965,-15.766587944400328,251.0446526111316,-22.10534738886838,244.70589316666133,-28.44410683333865,1.0,1.0,25762.5980482374,25762.5980482374,275.82689428235767,2.6768942823576936,275.82689428235767,275.82689428235767,82142.8346942066,82142.80549481341,0.02919939318962861,0.0,8575.796259387458,8575.796259387458,0.9069512939063928,3611.420856678037,275.82689428235767,2.6768942823576936,1.0,0.002,0.12843065619895305,0.004843476997599424,0.0001982207517058844,0.0018017792555655606,0.09911037585294219,0.09911037585294219,0.0,7.271444731060672e-12,0.99999764018311,0.99999764018311,0.0,0.09240119539421987,2.1805041610721028e-07,0.0,0.0,0.0,1599665.7545426874,266.24844780219115,0.0,1.0,1285749.67984126,2593.1105485780886,,,,,,,,,,,,,,,,,,,2.0,14582.81582039036,1573.1797414614177,0.3700916862205507,6.1796691888313084,2.781128803699227
5182.0,-30.204481868508758,4.998297771108504,35.0529367670737,27.755777618754678,5.010449244492976,-26.682988757204924,-40.17951887855304,1.4889561329289125,-6.90156284492241,-6.901562844933631,40.10600897246916,37554.63089354908,20600.09750731204,20600.09750731204,58154.72840086112,82152.220963918,82142.8925492385,20600.09750731204,102742.99005655054,102742.99005655054,102742.99005655054,130525.0202100656,126006.45251504917,4518.567695016436,0.0,94871.24947748263,50273.659406173916,49552.877857009684,27782.03015351507,77334.90801052476,21045.539153924223,1573.1820012722026,0.0,0.8764663644207443,2.6881622855341387,0.0014957518510113484,1.0,1.0,-6.90156284492241,329123.909043048,1559109.1092767445,4.737149342355495,1559109.1092767445,4.737149342355495,0.7575234436660302,0.09240149932605027,3.5934513597667803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934513597667803,1.2847870224185913,1.2850781945648992,2.7969237679581824,5926.345842651198,14582.810422400542,6453.781579063655,0.0004260383057830368,26401.150309055498,2692.1681011411133,19290.785026884536,1967.112625298602,0.7306797166435535,0.7306797166435535,32484.472350033953,32395.05729023726,1.0034513709742543,0.8,4299.733350858294,4287.898129693729,1.0034513709742543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.698715882698,3099.015535412006,7.63051720776057,4.998297771108504,-2.3719585561054464,7.3702563272139505,2.7811257234468987,3.5,0.7946073495562568,0.6,0.0002266188740200881,0.9917122345187528,0.00022851273396869932,199.09181963835937,0.0,0.0,0.0,0.05202602090921647,7.726866678275961e-05,0.00014935020723732848,0.0005366827052784285,0.09240149913670308,0.09240149913670308,0.09240149913670308,0.09240128383965665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.62547343894,595.649360449501,0.0,0.09240149913670308,0.09240149932605027,0.09240149932605027,0.3700919518496681,0.3700919518496681,0.5,10.03059512165161,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27782.03015351507,21045.539153924223,0.7575234436660302,0.7519854862043238,0.48561033897445316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527233915413824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55282667056474,260.55282667056474,-12.597173329435236,244.70596071581895,276.3996926252852,114460.94089553933,114455.6031490869,5.337746452431956,0.0,nan,276.3996926252852,3.2496926252852063,270.0609462434045,-3.08905375659549,263.72219986152334,-9.427800138476641,257.38345347963065,-15.766546520369332,251.04470709772593,-22.105292902274044,244.70596071581895,-28.44403928418103,1.0,1.0,25762.5980482374,25762.5980482374,275.82689378634666,2.6768937863466817,275.82689378634666,275.82689378634666,82142.90668059811,82142.8925492385,0.014131359610473737,0.0,8575.796259387458,8575.796259387458,0.9069514309624878,3611.4186165656142,275.82689378634666,2.6768937863466817,1.0,0.002,0.12843087447204887,0.004843474178056639,0.00019822108426131773,0.0018017789238607437,0.09911054213065887,0.09911054213065887,0.0,8.12206161701634e-12,0.9999976377763613,0.9999976377763613,0.0,0.0924012810530443,2.182730059590083e-07,0.0,0.0,0.0,1599665.7420016944,266.24843715507757,0.0,1.0,1285749.7161058218,2593.1104022419495,,,,,,,,,,,,,,,,,,,2.0,14582.810422400542,1573.1820012722026,0.3700919518496681,6.1796691888313084,2.7811257234468987
