time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5183.0,-30.204410931655243,4.998296956702596,35.05294181391118,27.755832170974486,5.010447873323023,-26.682925051160733,-40.179460449703015,1.4889619925429396,-6.901573875159102,-6.901573875158065,40.106019054802935,37554.625567585084,20600.097791540302,20600.097791540302,58154.72335912539,82152.32416667961,82142.97911445351,20600.097791540302,102743.07690599382,102743.07690599382,102743.07690599382,130525.15036109643,126006.58123460824,4518.569126488186,0.0,94871.31126470541,50273.61266457954,49552.9984445843,27782.073455102607,77335.07189968691,21045.569724901896,1573.1842921983603,0.0,0.8764662649761469,2.68816117705342,0.0014957518510113484,1.0,1.0,-6.901573875159102,329123.7652575108,1559109.544965006,4.737152735674186,1559109.544965006,4.737152735674186,0.7575233633628073,0.09240158543078454,3.593447037345245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593447037345245,1.284786995006763,1.2850781671468585,2.796920463322661,5926.338840525074,14582.805026502154,6453.782615119209,0.00042603958693576455,26401.199260416575,2692.173092790767,19290.78812372392,1967.112941088335,0.7306784791646445,0.7306784791646445,32484.441090593227,32395.05729023726,1.003450163962003,0.8,4299.729213273469,4287.898129693729,1.003450163962003,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6969216006737,3099.015535412006,7.630522384463188,4.998296956702596,-2.371967636279779,7.370264592982375,2.78112264278043,3.5,0.7946064693658371,0.6,0.0002266188740200881,0.9917049003051439,0.0002285144239484531,199.09176150621832,0.0,0.0,0.0,0.05202602090921647,7.726917847558558e-05,0.0001493496955445025,0.0005366802209828069,0.0924015852269578,0.0924015852269578,0.0924015852269578,0.09240136981159765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.70537665224,595.6493349635306,0.0,0.0924015852269578,0.09240158543078454,0.09240158543078454,0.37009221740160614,0.37009221740160614,0.5,10.03058865943024,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27782.073455102607,21045.569724901896,0.7575233633628073,0.751983827396698,0.485609240996091,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452722966938919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55286154333197,260.55286154333197,-12.597138456668006,244.70602822357486,276.39969486306444,114460.56666888329,114455.23197941064,5.334689472647909,0.0,nan,276.39969486306444,3.2496948630644624,270.0609615351791,-3.0890384648208737,263.72222820729235,-9.427771792707631,257.38349487939536,-15.76650512060462,251.04476155148566,-22.105238448514314,244.70602822357486,-28.443971776425116,1.0,1.0,25762.5980482374,25762.5980482374,275.82689285025367,2.6768928502536937,275.82689285025367,275.82689285025367,82143.01369105493,82142.97911445351,0.034576601421576925,0.0,8575.796259387458,8575.796259387458,0.9069516967420431,3611.414272531971,275.82689285025367,2.6768928502536937,1.0,0.002,0.1284310929844358,0.004843471285483217,0.00019822141703029455,0.0018017785907943307,0.09911070851514726,0.09911070851514726,0.0,7.82462506246362e-12,0.9999976351808921,0.9999976351808921,0.0,0.09240136691774972,2.1851303482416127e-07,0.0,0.0,0.0,1599665.7290094255,266.2484261248409,0.0,1.0,1285749.753675321,2593.110250640113,,,,,,,,,,,,,,,,,,,2.0,14582.805026502154,1573.1842921983603,0.37009221740160614,6.1796691888313084,2.78112264278043
5184.0,-30.204339957333953,4.998296146947801,35.05294686176336,27.755869086273037,5.010445890244776,-26.68286137257687,-40.17940202085299,1.4889673052244634,-6.901584419007122,-6.9015844190112166,40.10602917751657,37554.63766848496,20600.097230178253,20600.097230178253,58154.73489866321,82152.40361136112,82143.06753221153,20600.097230178253,102743.16476238979,102743.16476238979,102743.16476238979,130525.28126571134,126006.7107101248,4518.570555586538,0.0,94871.35491050441,50273.58896667756,49553.073270918714,27782.116503321547,77335.18977424027,21045.600147454537,1573.1865591011895,0.0,0.8764661680506274,2.6881601174524237,0.0014957518510113484,1.0,1.0,-6.901584419007122,329123.6278123654,1559109.982397142,4.737156043035586,1559109.982397142,4.737156043035586,0.7575232846258632,0.09240167131539642,3.5934443680653896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934443680653896,1.2847869701535377,1.2850781422880007,2.7969184398219396,5926.334552969858,14582.799631541502,6453.782331873333,0.00042604023100902585,26401.231017688053,2692.176331131228,19290.78727708304,1967.112854754992,0.7306775681845584,0.7306775681845584,32484.421786550116,32395.05729023726,1.0034494185804013,0.8,4299.726658137678,4287.898129693729,1.0034494185804013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6951261175764,3099.015535412006,7.630527251350485,4.998296146947801,-2.3719764147485947,7.370272561696396,2.7811195600531615,3.5,0.7946055885866176,0.6,0.0002266188740200881,0.9916975622762639,0.00022851611483235384,199.09170334340675,0.0,0.0,0.0,0.05202602090921647,7.726969017154437e-05,0.0001493491838485437,0.0005366779835757118,0.09240167112195442,0.09240167112195442,0.09240167112195442,0.09240145631813106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.78538855416,595.6493094441988,0.0,0.09240167112195442,0.09240167131539642,0.09240167131539642,0.37009248287328667,0.37009248287328667,0.5,10.030582215165134,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27782.116503321547,21045.600147454537,0.7575232846258632,0.7519828304350278,0.48560865730226876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452722542763297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5528963475278,260.5528963475278,-12.597103652472185,244.70609569836634,276.3996969966642,114460.23927119856,114454.91507159003,5.324199608521692,0.0,nan,276.3996969966642,3.249696996664227,270.06097673701777,-3.0890232629822094,263.722256477369,-9.427743522630976,257.38353621770966,-15.766463782290316,251.04481595803992,-22.105184041960058,244.70609569836634,-28.443904301633637,1.0,1.0,25762.5980482374,25762.5980482374,275.82689261655196,2.6768926165519815,275.82689261655196,275.82689261655196,82143.0892159747,82143.06753221153,0.021683763174223714,0.0,8575.796259387458,8575.796259387458,0.9069518608722069,3611.4115899057165,275.82689261655196,2.6768926165519815,1.0,0.002,0.1284313107964998,0.004843468482937649,0.00019822174891612318,0.0018017782584558112,0.09911087445806159,0.09911087445806159,0.0,7.371934226257926e-12,0.9999976427603177,0.9999976427603177,0.0,0.09240145350251008,2.178128863389979e-07,0.0,0.0,0.0,1599665.716590062,266.24841558099286,0.0,1.0,1285749.7895881622,2593.1101057232963,,,,,,,,,,,,,,,,,,,2.0,14582.799631541502,1573.1865591011895,0.37009248287328667,6.1796691888313084,2.7811195600531615
5185.0,-30.204269060482687,4.998295339929723,35.05295190472044,27.755922555830352,5.010444876067202,-26.682797666826456,-40.17934355707837,1.4889734821526956,-6.901595094668778,-6.901595094665734,40.10603913218926,37554.63356837881,20600.09690194126,20600.09690194126,58154.73047032007,82152.504579319,82143.15321636395,20600.09690194126,102743.25011830521,102743.25011830521,102743.25011830521,130525.40907742773,126006.83711791775,4518.571959509985,0.0,94871.41507046997,50273.54405859696,49553.19001319223,27782.158959122524,77335.34897231475,21045.630134863128,1573.188801087003,0.0,0.8764660710467658,2.688159044605284,0.0014957518510113484,1.0,1.0,-6.901595094668778,329123.4886490112,1559110.412568921,4.737159353070698,1559110.412568921,4.737159353070698,0.7575232063796326,0.09240175701909686,3.593440176771081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593440176771081,1.2847869412572863,1.2850781133852005,2.7969152404791395,5926.327773946376,14582.794239696017,6453.7832612277225,0.00042604146006359084,26401.278552998632,2692.181178383916,19290.790054985504,1967.11313802221,0.730676357823378,0.730676357823378,32484.39147540035,32395.05729023726,1.0034482481847011,0.8,4299.722646071231,4287.898129693729,1.0034482481847011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6933306603255,3099.015535412006,7.630532204523624,4.998295339929723,-2.371985273784368,7.370280613714091,2.7811164773716364,3.5,0.7946047078204675,0.6,0.0002266188740200881,0.9916902323154754,0.00022851780388212633,199.09164524411506,0.0,0.0,0.0,0.05202602090921647,7.727020217649383e-05,0.00014934867184359426,0.0005366755177501715,0.09240175682725699,0.09240175682725699,0.09240175682725699,0.09240154089745643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.86474666535,595.6492841292036,0.0,0.09240175682725699,0.09240175701909686,0.09240175701909686,0.3700927483554183,0.3700927483554183,0.5,10.030575737971988,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27782.158959122524,21045.630134863128,0.7575232063796326,0.7519812251851202,0.4856076046391538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45272211836388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5529311766588,260.5529311766588,-12.597068823341203,244.70616314161467,276.3996992116771,114459.87394822018,114454.54593421564,5.328014004538166,0.0,nan,276.3996992116771,3.2496992116771253,270.06099199767874,-3.0890080023212363,263.7222847836763,-9.42771521632369,257.3835775696633,-15.766422430336661,251.04487035564244,-22.105129644357532,244.70616314161467,-28.44383685838531,1.0,1.0,25762.5980482374,25762.5980482374,275.82689193229066,2.676891932290687,275.82689193229066,275.82689193229066,82143.19412202001,82143.15321636395,0.04090565606020391,0.0,8575.796259387458,8575.796259387458,0.9069521185887495,3611.4073776549367,275.82689193229066,2.676891932290687,1.0,0.002,0.12843152973308344,0.004843465654326445,0.0001982220824839375,0.0018017779252989816,0.09911104124196875,0.09911104124196875,0.0,7.782919274335054e-12,0.9999976305984714,0.9999976305984714,0.0,0.09240153808223253,2.1893686433059956e-07,0.0,0.0,0.0,1599665.704015438,266.2484049053312,0.0,1.0,1285749.8259499543,2593.1099589948503,,,,,,,,,,,,,,,,,,,2.0,14582.794239696017,1573.188801087003,0.3700927483554183,6.1796691888313084,2.7811164773716364
5186.0,-30.204198101200827,4.998294534022117,35.05295694832054,27.755963417608314,5.010441575011791,-26.682734133581775,-40.17928132144732,1.488977606875274,-6.901605884078094,-6.901605884003643,40.10604923658629,37554.62668289259,20600.096769431024,20600.096769431024,58154.72345232361,82152.59211754751,82143.24075185336,20600.096769431024,102743.33752128438,102743.33752128438,102743.33752128438,130525.53968584424,126006.96630455632,4518.573381287926,0.0,94871.46463940611,50273.49920288219,49553.29492947103,27782.20216455985,77335.49709403087,21045.66065292682,1573.1910816034706,0.0,0.8764659728413239,2.6881579603274486,0.0014957518510113484,1.0,1.0,-6.901605884078094,329123.34800293646,1559110.8492104916,4.737162704107462,1559110.8492104916,4.737162704107462,0.7575231267942306,0.0924018429644223,3.593437026940205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593437026940205,1.2847869219614465,1.2850780940849877,2.7969128308484104,5926.322668228008,14582.788848664359,6453.783377449046,0.00042604229642784376,26401.315489362765,2692.184944844852,19290.790402378818,1967.1131734464693,0.7306753487397696,0.7306753487397696,32484.368696037243,32395.05729023726,1.003447368611891,0.8,4299.719630932607,4287.898129693729,1.003447368611891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.691534897074,3099.015535412006,7.63053723106792,4.998294534022117,-2.3719942031432115,7.370288737165328,2.7811133941660957,3.5,0.7946038269045987,0.6,0.0002266188740200881,0.9916828959585617,0.00022851949443076564,199.0915870936961,0.0,0.0,0.0,0.05202602090921647,7.727074721746795e-05,0.00014934812680262016,0.0005366730887566961,0.09240184276656642,0.09240184276656642,0.09240184276656642,0.09240162722016891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.9447792945,595.6492586022318,0.0,0.09240184276656642,0.0924018429644223,0.0924018429644223,0.3700930136441502,0.3700930136441502,0.5,10.030569271036068,-7.44648787076585e-11,-7.44648787076585e-11,-7.44648787076585e-11,-7.44648787076585e-11,-7.44648787076585e-11,-7.44648787076585e-11,27782.20216455985,21045.66065292682,0.7575231267942306,0.7519796941579661,0.48560658551441876,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527216944279517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5529658239684,260.5529658239684,-12.59703417603157,244.70623054904604,276.39970109886485,114459.51834790457,114454.21814816924,5.3001997353210974,0.0,nan,276.39970109886485,3.2497010988648753,270.06100698891527,-3.0889930110847104,263.72231287896176,-9.427687121038218,257.38361876899705,-15.766381231002924,251.0449246590254,-22.105075340974565,244.70623054904604,-28.443769450953937,1.0,1.0,25762.5980482374,25762.5980482374,275.82689135022525,2.676891350225276,275.82689135022525,275.82689135022525,82143.27540491577,82143.24075185336,0.03465306240832433,0.0,8575.796259387458,8575.796259387458,0.9069523122671582,3611.404212074906,275.82689135022525,2.676891350225276,1.0,0.002,0.1284317483515373,0.004843462804321328,0.0001982224155144875,0.0018017775918449058,0.09911120775724375,0.09911120775724375,0.0,7.35939347656922e-12,0.9999976340345537,0.9999976340345537,0.0,0.09240162434485467,2.1861956763178785e-07,0.0,0.0,0.0,1599665.6913068295,266.2483941159219,0.0,1.0,1285749.8626991783,2593.1098107030543,,,,,,,,,,,,,,,,,,,2.0,14582.788848664359,1573.1910816034706,0.3700930136441502,6.1796691888313084,2.7811133941660957
5187.0,-30.20412717521186,4.998293736839322,35.05296198272751,27.75601283591243,5.010441895589932,-26.68267026813092,-40.1792228576727,1.4889849882659074,-6.901616137265194,-6.901616137258207,40.106059058641584,37554.62774106034,20600.09571826307,20600.09571826307,58154.72345932342,82152.6847936426,82143.32570316903,20600.09571826307,102743.4214214321,102743.4214214321,102743.4214214321,130525.66513019346,126007.09039223095,4518.574737962506,0.0,94871.5187189282,50273.461665467934,49553.39672606696,27782.24370876136,77335.64043482832,21045.690013832576,1573.193269911257,0.0,0.8764658786705951,2.688156929937358,0.0014957518510113484,1.0,1.0,-6.901616137265194,329123.21434686275,1559111.2736518963,4.7371659174692855,1559111.2736518963,4.7371659174692855,0.7575230508540836,0.09240192818412875,3.593433327446132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593433327446132,1.2847868874306092,1.2850780595463247,2.796910026558947,5926.316726275141,14582.783461246623,6453.7839017867245,0.00042604332930511093,26401.35771945817,2692.1892511161477,19290.79196965923,1967.1133332645938,0.7306742393570784,0.7306742393570784,32484.34194154211,32395.05729023726,1.0034463355486802,0.8,4299.716089634668,4287.898129693729,1.0034463355486802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6897385447455,3099.015535412006,7.630541919001201,4.998293736839322,-2.37200279779488,7.370296534634202,2.7811103099505177,3.5,0.7946029457001479,0.6,0.0002266188740200881,0.9916755631022335,0.0002285211841977451,199.09152897059423,0.0,0.0,0.0,0.05202602090921647,7.72712592288934e-05,0.0001493476147911947,0.000536670696365266,0.09240192800597335,0.09240192800597335,0.09240192800597335,0.09240171040454133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.0237371109,595.6492334108827,0.0,0.09240192800597335,0.09240192818412875,0.09240192818412875,0.37009327891232113,0.37009327891232113,0.5,10.03056274386086,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27782.24370876136,21045.690013832576,0.7575230508540836,0.7519783004620114,0.4856056991305074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527212701189602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5530006487283,260.5530006487283,-12.596999351271677,244.70629795434948,276.39970334308094,114459.18459972236,114453.85725448481,5.327345237548293,0.0,nan,276.39970334308094,3.2497033430809665,270.06102226534966,-3.0889777346503138,263.72234118761264,-9.427658812387335,257.3836601098653,-15.766339890134702,251.04497903211154,-22.105020967888436,244.70629795434948,-28.443702045650497,1.0,1.0,25762.5980482374,25762.5980482374,275.8268910029098,2.6768910029098265,275.8268910029098,275.8268910029098,82143.37444067477,82143.32570316903,0.04873750574188307,0.0,8575.796259387458,8575.796259387458,0.906952539743457,3611.400494083363,275.8268910029098,2.6768910029098265,1.0,0.002,0.12843196887306196,0.004843460044606698,0.00019822275170024647,0.0018017772558597438,0.09911137585012324,0.09911137585012324,0.0,7.559990394118143e-12,0.9999976134510651,0.9999976134510651,0.0,0.09240170766240545,2.2052172329223976e-07,0.0,0.0,0.0,1599665.6792298243,266.2483838627348,0.0,1.0,1285749.8976220011,2593.1096697812127,,,,,,,,,,,,,,,,,,,2.0,14582.783461246623,1573.193269911257,0.37009327891232113,6.1796691888313084,2.7811103099505177
5188.0,-30.204056218715237,4.998292942559699,35.05296702872104,27.756048563774698,5.010440284810691,-26.682606568364417,-40.17916439389808,1.488990634193541,-6.901626792290074,-6.901626792350839,40.10606946150149,37554.641233515984,20600.095374993594,20600.095374993594,58154.73660850958,82152.76184527318,82143.41780448411,20600.095374993594,102743.51317947771,102743.51317947771,102743.51317947771,130525.80126902895,126007.22506962693,4518.576199402016,0.0,94871.56060999828,50273.43999727934,49553.46734746549,27782.288089551243,77335.75543701673,21045.72138552028,1573.195603155625,0.0,0.8764657800556049,2.688155859165105,0.0014957518510113484,1.0,1.0,-6.901626792290074,329123.07545265707,1559111.7231902948,4.737169282481885,1559111.7231902948,4.737169282481885,0.7575229699470093,0.09240201445152217,3.59343079860935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59343079860935,1.2847868610184314,1.285078033128161,2.796908115763957,5926.312677529846,14582.778075527229,6453.783506482346,0.0004260439179396464,26401.387956799776,2692.1923344668953,19290.790788067985,1967.113212775819,0.730673357765631,0.730673357765631,32484.32365315948,32395.05729023726,1.003445629385028,0.8,4299.713668934467,4287.898129693729,1.003445629385028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.687942942265,3099.015535412006,7.6305468670362355,4.998292942559699,-2.3720116394171677,7.370304581976867,2.7811072270237447,3.5,0.794602064863927,0.6,0.0002266188740200881,0.9916682271503264,0.00022852287470306849,199.09147082252565,0.0,0.0,0.0,0.05202602090921647,7.727177124345525e-05,0.00014934710277663283,0.0005366684788006284,0.09240201425360685,0.09240201425360685,0.09240201425360685,0.09240180024503822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.10498582845,595.649207503139,0.0,0.09240201425360685,0.09240201445152217,0.09240201445152217,0.37009354387737137,0.37009354387737137,0.5,10.030556324029506,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,6.076561476220377e-11,27782.288089551243,21045.72138552028,0.7575229699470093,0.751977352259416,0.4856051514761627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527208460092949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5530354458693,260.5530354458693,-12.596964554130693,244.70636534562192,276.39970554609135,114458.86607743606,114453.54295712781,5.3231203082487974,0.0,nan,276.39970554609135,3.249705546091377,270.0610375060117,-3.0889624939882765,263.7223694659242,-9.427630534075774,257.38370142583466,-15.766298574165319,251.04503338573184,-22.104966614268136,244.70636534562192,-28.44363465437806,1.0,1.0,25762.5980482374,25762.5980482374,275.82689108749804,2.6768910874980634,275.82689108749804,275.82689108749804,82143.44746126662,82143.41780448411,0.02965678251348436,0.0,8575.796259387458,8575.796259387458,0.9069526952377579,3611.397952602397,275.82689108749804,2.6768910874980634,1.0,0.002,0.12843218589229935,0.004843457227381395,0.0001982230823171632,0.0018017769255469782,0.0991115411585816,0.0991115411585816,0.0,7.864141195884633e-12,0.999997651352855,0.999997651352855,0.0,0.09240179743179473,2.170197274328565e-07,0.0,0.0,0.0,1599665.666679502,266.2483732077099,0.0,1.0,1285749.9339135028,2593.1095233364663,,,,,,,,,,,,,,,,,,,2.0,14582.778075527229,1573.195603155625,0.37009354387737137,6.1796691888313084,2.7811072270237447
5189.0,-30.203985344440426,4.998292151593881,35.052972072784044,27.756081707216822,5.010439530487174,-26.68254285694714,-40.179105930123455,1.4889970427405892,-6.901637413176559,-6.9016374131689435,40.106079497943014,37554.65767802863,20600.094975535045,20600.094975535045,58154.75265356367,82152.83360311974,82143.5047636083,20600.094975535045,102743.59973914335,102743.59973914335,102743.59973914335,130525.93059830263,126007.35296870975,4518.577629592884,0.0,94871.5986487628,50273.422722756724,49553.528806673414,27782.33085915928,77335.85966583269,21045.751601946384,1573.1978587877466,0.0,0.8764656830380478,2.6881547918238717,0.0014957518510113484,1.0,1.0,-6.901637413176559,329122.93700350594,1559112.156896123,4.737172592986172,1559112.156896123,4.737172592986172,0.7575228913886475,0.09240210022096276,3.593428581267981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593428581267981,1.28478683103865,1.2850780031415854,2.796906455184456,5926.309158961148,14582.772692783205,6453.782854736931,0.00042604438233455013,26401.41483354215,2692.19507513189,19290.788839957324,1967.1130141238166,0.7306725401492119,0.7306725401492119,32484.307617489252,32395.05729023726,1.0034450102047432,0.8,4299.711546409424,4287.898129693729,1.0034450102047432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6861470752337,3099.015535412006,7.630551795012404,4.998292151593881,-2.3720204588402467,7.370312610434127,2.7811041436441237,3.5,0.794601183898321,0.6,0.0002266188740200881,0.9916608997574969,0.00022852456326099576,199.09141274187084,0.0,0.0,0.0,0.05202602090921647,7.727228326115436e-05,0.00014934659075893373,0.000536666307748085,0.09240210002417099,0.09240210002417099,0.09240210002417099,0.09240188581318995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.1844983328,595.64918214195,0.0,0.09240210002417099,0.09240210022096276,0.09240210022096276,0.37009380921065577,0.37009380921065577,0.5,10.030549896828552,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27782.33085915928,21045.751601946384,0.7575228913886475,0.7519765462600358,0.48560470964313124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527204217174539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55307029079853,260.55307029079853,-12.596929709201447,244.70643271899849,276.3997078625736,114458.56629567836,114453.2358649502,5.330430728162627,0.0,nan,276.3997078625736,3.2497078625736435,270.0610528338729,-3.0889471661270704,263.7223978051655,-9.427602194834492,257.3837427764516,-15.766257223548394,251.04508774772896,-22.10491225227102,244.70643271899849,-28.443567281001492,1.0,1.0,25762.5980482374,25762.5980482374,275.8268906067441,2.6768906067441094,275.8268906067441,275.8268906067441,82143.51925434466,82143.5047636083,0.014490736357402056,0.0,8575.796259387458,8575.796259387458,0.9069528315786491,3611.395724174321,275.8268906067441,2.6768906067441094,1.0,0.002,0.12843240314884283,0.004843454412186553,0.00019822341331420497,0.0018017765936895894,0.09911170665710248,0.09911170665710248,0.0,7.003794245952211e-12,0.9999976487782815,0.9999976487782815,0.0,0.09240188296313788,2.172578248786034e-07,0.0,0.0,0.0,1599665.6541693895,266.2483625868234,0.0,1.0,1285749.9700887238,2593.109377360935,,,,,,,,,,,,,,,,,,,2.0,14582.772692783205,1573.1978587877466,0.37009380921065577,6.1796691888313084,2.7811041436441237
5190.0,-30.20391453959313,4.998291358150554,35.052977116639745,27.756136224512034,5.010438161260208,-26.682479269505887,-40.179043729417,1.4890028908926058,-6.9016484417884385,-6.901648441785364,40.10608958024747,37554.6379803897,20600.095275865533,20600.095275865533,58154.73325625523,82152.93668182986,82143.59136068582,20600.095275865533,102743.68663655136,102743.68663655136,102743.68663655136,130526.06077482928,126007.4817030859,4518.579071743381,0.0,94871.66037088522,50273.3616684326,49553.665224947355,27782.374138277926,77336.03936322528,21045.782157299473,1573.2001485104697,0.0,0.87646558360209,2.688153683508857,0.0014957518510113484,1.0,1.0,-6.9016484417884385,329122.7932394802,1559112.5925837134,4.7371759860133835,1559112.5925837134,4.7371759860133835,0.7575228111374064,0.09240218624317521,3.5934242617139867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934242617139867,1.2847868036804504,1.2850779757771855,2.796903152663246,5926.302161314996,14582.767310757221,6453.783894646745,0.0004260456633483699,26401.463746346908,2692.2000628498936,19290.79194831735,1967.1133310883279,0.7306713041994333,0.7306713041994333,32484.27637874677,32395.05729023726,1.003443803993237,0.8,4299.707411564275,4287.898129693729,1.003443803993237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6843510186186,3099.015535412006,7.630556982742411,4.998291358150554,-2.3720295319888027,7.370320890139356,2.781101059940368,3.5,0.7946003028401051,0.6,0.0002266188740200881,0.9916535796007925,0.00022852625017631407,199.09135471814494,0.0,0.0,0.0,0.05202602090921647,7.72728280098322e-05,0.0001493460460102559,0.0005366637051243069,0.09240218604054193,0.09240218604054193,0.09240218604054193,0.09240197172014329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.2642417784,595.6491567079173,0.0,0.09240218604054193,0.09240218624317521,0.09240218624317521,0.3700940744532503,0.3700940744532503,0.5,10.030543467723842,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27782.374138277926,21045.782157299473,0.7575228111374064,0.7519745481549561,0.48560332659403843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452719997917514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5531051126149,260.5531051126149,-12.596894887385076,244.70650006015157,276.39971016505353,114458.19235985896,114452.86546478294,5.326895076027598,0.0,nan,276.39971016505353,3.249710165053557,270.06106814408736,-3.0889318559126195,263.7224261231152,-9.427573876884765,257.3837841021342,-15.766215897865777,251.04514208114753,-22.104857918852446,244.70650006015157,-28.443499939848408,1.0,1.0,25762.5980482374,25762.5980482374,275.82688967597454,2.6768896759745644,275.82688967597454,275.82688967597454,82143.62618040599,82143.59136068582,0.03481972016743384,0.0,8575.796259387458,8575.796259387458,0.9069530971812528,3611.3913830225565,275.82688967597454,2.6768896759745644,1.0,0.002,0.12843262054909854,0.004843451527795881,0.00019822374436726946,0.0018017762635542298,0.09911187218363472,0.09911187218363472,0.0,7.921499393936937e-12,0.999997647234071,0.999997647234071,0.0,0.09240196884245966,2.1740071555529762e-07,0.0,0.0,0.0,1599665.6411790224,266.24835155821154,0.0,1.0,1285750.0076526746,2593.1092257815753,,,,,,,,,,,,,,,,,,,2.0,14582.767310757221,1573.2001485104697,0.3700940744532503,6.1796691888313084,2.781101059940368
5191.0,-30.203830604621427,4.99829056802948,35.05298216048472,27.75618693502622,5.01043659104635,-26.682403885087208,-40.1789760106243,1.4890098712243425,-6.901659068418212,-6.901659068434515,40.10609966747741,37554.650139585065,20600.094874395058,20600.094874395058,58154.74501398012,82153.03725837552,82143.67908489973,20600.094874395058,102743.77395929479,102743.77395929479,102743.77395929479,130526.19105997917,126007.61055342053,4518.58050655864,0.0,94871.71640587276,50273.32928604294,49553.763466477576,27782.41710068439,77336.18056716197,21045.812512535875,1573.2024133327823,0.0,0.8764654863574866,2.6881526155911266,0.0014957518510113484,1.0,1.0,-6.901659068418212,329122.65471555496,1559113.0284836304,4.737179304266057,1559113.0284836304,4.737179304266057,0.7575227323189757,0.09240227204230456,3.5934204027119026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934204027119026,1.28478677102581,1.2850779431151447,2.7969002201375517,5926.295947644942,14582.761929702847,6453.784553845865,0.00042604676041778334,26401.50769285844,2692.204544146925,19290.793918707634,1967.1135320122198,0.7306701625955156,0.7306701625955156,32484.248470680355,32395.05729023726,1.0034427263882983,0.8,4299.703717576495,4287.898129693729,1.0034427263882983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.682553758095,3099.015535412006,7.6305619139252805,4.99829056802948,-2.3720383562165015,7.370328924245982,2.781097974170954,3.5,0.7945994211917011,0.6,0.0002266188740200881,0.9916449020621251,0.0002285282499298229,199.09128593448278,0.0,0.0,0.0,0.05202602090921647,7.727342108949299e-05,0.0001493454529305951,0.0005366609976130505,0.09240227185127398,0.09240227185127398,0.09240227185127398,0.09240205778407201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.3439708314,595.649131278805,0.0,0.09240227185127398,0.09240227204230456,0.09240227204230456,0.3700943396270003,0.3700943396270003,0.5,10.030537046545316,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27782.41710068439,21045.812512535875,0.7575227323189757,0.751973327199371,0.4856025971824538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527195745329702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5531410908965,260.5531410908965,-12.596858909103503,244.7065696410414,276.3997125407264,114457.87998782072,114452.37618147627,5.503806344478822,0.0,nan,276.3997125407264,3.2497125407264207,270.0610839608044,-3.088916039195567,263.7224553808744,-9.42754461912557,257.38382680093724,-15.766173199062735,251.04519822099502,-22.10480177900496,244.7065696410414,-28.44343035895858,1.0,1.0,25762.5980482374,25762.5980482374,275.82688927860454,2.6768892786045626,275.82688927860454,275.82688927860454,82143.72685354872,82143.67908489973,0.04776864899031352,0.0,8575.796259387458,8575.796259387458,0.9069533344651403,3611.387504725462,275.82688927860454,2.6768892786045626,1.0,0.002,0.1284328376037856,0.00484344871455848,0.0001982240750504009,0.0018017759328108859,0.09911203752520044,0.09911203752520044,0.0,7.861286708404913e-12,0.9999976509784761,0.9999976509784761,0.0,0.09240205498737868,2.1705492588009582e-07,0.0,0.0,0.0,1599665.628662142,266.24834093158177,0.0,1.0,1285750.043847452,2593.109079727147,,,,,,,,,,,,,,,,,,,2.0,14582.761929702847,1573.2024133327823,0.3700943396270003,6.1796691888313084,2.781097974170954
5192.0,-30.20375973752375,4.998289781194877,35.052987202619015,27.75620607370513,5.010433454320299,-26.682340418336867,-40.17891761669887,1.489014134639502,-6.901669696432805,-6.901669696450778,40.10610970580818,37554.6787036109,20600.0944791371,20600.0944791371,58154.773182748,82153.09323947217,82143.76608820012,20600.0944791371,102743.86056733722,102743.86056733722,102743.86056733722,130526.3204508957,126007.73851566002,4518.581935235678,0.0,94871.74187953184,50273.32734188645,49553.7939307171,27782.459883558473,77336.25381427557,21045.842737998853,1573.2046697666829,0.0,0.8764653892933341,2.688151547534662,0.0014957518510113484,1.0,1.0,-6.901669696432805,329122.51617363404,1559113.4622709646,4.737182616361709,1559113.4622709646,4.737182616361709,0.7575226537249022,0.09240235777120512,3.5934193348476553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934193348476553,1.2847867510811586,1.285077923165973,2.796899432395114,5926.2942785132445,14582.756814048793,6453.783120215107,0.00042604680866281804,26401.52262762675,2692.206067069463,19290.78963348936,1967.1130950415647,0.730669586961751,0.730669586961751,32484.240747950545,32395.05729023726,1.0034424281931273,0.8,4299.702695374916,4287.898129693729,1.0034424281931273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.680756310282,3099.015535412006,7.630566847945288,4.998289781194877,-2.3720471802468444,7.370336961441722,2.781094888081348,3.5,0.7945985394518137,0.6,0.0002266188740200881,0.9916375755971764,0.00022852993835334993,199.09122785981745,0.0,0.0,0.0,0.05202602090921647,7.727393250555623e-05,0.00014934494151453185,0.0005366590004000111,0.0924023575811698,0.0924023575811698,0.0924023575811698,0.09240214336943584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.423487438,595.6491059163689,0.0,0.0924023575811698,0.09240235777120512,0.09240235777120512,0.3700946047713009,0.3700946047713009,0.5,10.030530620389989,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,1.7962520360015333e-11,27782.459883558473,21045.842737998853,0.7575226537249022,0.7519729792240487,0.4856025066044594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452719072635876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5531766849793,260.5531766849793,-12.596823315020686,244.7066387830238,276.39971458690894,114457.57605759612,114452.13102443311,5.445033163009846,0.0,nan,276.39971458690894,3.249714586908965,270.0610994261512,-3.0889005738487754,263.7224842653761,-9.427515734623853,257.38386910459917,-15.766130895400806,251.04525394381636,-22.104746056183615,244.7066387830238,-28.44336121697617,1.0,1.0,25762.5980482374,25762.5980482374,275.8268887958037,2.676888795803734,275.8268887958037,275.8268887958037,82143.77265712783,82143.76608820012,0.0065689277107594535,0.0,8575.796259387458,8575.796259387458,0.9069534001263939,3611.3864315218934,275.8268887958037,2.676888795803734,1.0,0.002,0.12843305482257317,0.004843445899754428,0.00019822440598622865,0.0018017756015774756,0.09911220299311432,0.09911220299311432,0.0,7.56370400339934e-12,0.9999976492006424,0.9999976492006424,0.0,0.09240214055180182,2.1721940329111761e-07,0.0,0.0,0.0,1599665.6161436283,266.2483303035672,0.0,1.0,1285750.0800469406,2593.1089336537284,,,,,,,,,,,,,,,,,,,2.0,14582.756814048793,1573.2046697666829,0.3700946047713009,6.1796691888313084,2.781094888081348
5193.0,-30.203689035233406,4.998288990068796,35.05299222639937,27.75626069577413,5.010432032818111,-26.682276928428106,-40.17885538106782,1.4890199254640921,-6.901680856557448,-6.901680856560893,40.10611926123425,37554.65848658927,20600.094995687326,20600.094995687326,58154.7534822766,82153.19658982469,82143.84497500467,20600.094995687326,102743.939970692,102743.939970692,102743.939970692,130526.44103208503,126007.85776804393,4518.583264041096,0.0,94871.80382346059,50273.26571824328,49553.93122801923,27782.501061393035,77336.43228941227,21045.87177321407,1573.2068628430452,0.0,0.8764652911614228,2.6881504260043294,0.0014957518510113484,1.0,1.0,-6.901680856557448,329122.37069540523,1559113.875190484,4.737185964892694,1559113.875190484,4.737185964892694,0.7575225760527268,0.09240244299808852,3.5934149960105164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934149960105164,1.2847867239911452,1.2850778960698201,2.796896114280896,5926.287247827378,14582.751439399497,6453.784179402025,0.00042604809791898786,26401.57174409002,2692.211075554855,19290.79279946994,1967.1134178817374,0.7306683475686698,0.7306683475686698,32484.20936973741,32395.05729023726,1.0034412165969098,0.8,4299.698542069053,4287.898129693729,1.0034412165969098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6789586721175,3099.015535412006,7.630572120256784,4.998288990068796,-2.37205633567765,7.370345325746446,2.7810918016662916,3.5,0.7945976576189404,0.6,0.0002266188740200881,0.9916302662287126,0.00022853162286176127,199.09116992024332,0.0,0.0,0.0,0.05202602090921647,7.7274477570857e-05,0.0001493443964492311,0.0005366563937708067,0.09240244280533112,0.09240244280533112,0.09240244280533112,0.09240222328269623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.5014326706,595.6490810411723,0.0,0.09240244280533112,0.09240244299808852,0.09240244299808852,0.37009486983449286,0.37009486983449286,0.5,10.030524035829247,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,27782.501061393035,21045.87177321407,0.7575225760527268,0.7519709891018371,0.48560112452628207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45271864887964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55321210566285,260.55321210566285,-12.596787894337126,244.70670755302822,276.39971665827255,114457.19017752979,114451.77167000485,5.4185075249642685,0.0,nan,276.39971665827255,3.2497166582725754,270.0611148372411,-3.0888851627588565,263.7225130161949,-9.427486983805068,257.38391119514705,-15.766088804852927,251.04530937409316,-22.104690625906812,244.70670755302822,-28.443292446971753,1.0,1.0,25762.5980482374,25762.5980482374,275.82688683446673,2.6768868344667567,275.82688683446673,275.82688683446673,82143.88296754488,82143.84497500467,0.0379925402085064,0.0,8575.796259387458,8575.796259387458,0.9069536669144305,3611.382070990569,275.82688683446673,2.6768868344667567,1.0,0.002,0.12843327744361188,0.00484344296900156,0.00019822474504356977,0.0018017752630522046,0.09911237252178488,0.09911237252178488,0.0,8.095774484823126e-12,0.9999975907444606,0.9999975907444606,0.0,0.09240222037699086,2.2262109764760388e-07,0.0,0.0,0.0,1599665.602998351,266.24831914344253,0.0,1.0,1285750.118058825,2593.108780266882,,,,,,,,,,,,,,,,,,,2.0,14582.751439399497,1573.2068628430452,0.37009486983449286,6.1796691888313084,2.7810918016662916
5194.0,-30.20360522139671,4.9982882025802455,35.05299725061273,27.756307809054874,5.010431656456844,-26.682201533641692,-40.17878769719971,1.4890279684150745,-6.901691470559058,-6.901691470552922,40.106129320939495,37554.67474579927,20600.094558391695,20600.094558391695,58154.769304190966,82153.28977453912,82143.93252876766,20600.094558391695,102744.02708715935,102744.02708715935,102744.02708715935,130526.57103963278,126007.98642168425,4518.58461794853,0.0,94871.85447950654,50273.239449731125,49554.01669975046,27782.54395247342,77336.56065222388,21045.90207674034,1573.209124212473,0.0,0.8764651940919729,2.6881493593567214,0.0014957518510113484,1.0,1.0,-6.901691470559058,329122.2323362388,1559114.309901498,4.737189277170043,1559114.309901498,4.737189277170043,0.7575224973185607,0.09240252854138192,3.5934115717510213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934115717510213,1.2847866863654782,1.2850778584356262,2.7968935309536804,5926.281774067,14582.746063810797,6453.784481281121,0.00042604902168532407,26401.6109997878,2692.2150785220033,19290.793701806757,1967.1135098944858,0.7306672953389778,0.7306672953389778,32484.18460569027,32395.05729023726,1.003440260391429,0.8,4299.695264232237,4287.898129693729,1.003440260391429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6771595153346,3099.015535412006,7.6305770435491524,4.9982882025802455,-2.3720651531264343,7.37035335570668,2.7810887126452486,3.5,0.7945967750414996,0.6,0.0002266188740200881,0.9916216014331551,0.00022853361977246558,199.0911012359773,0.0,0.0,0.0,0.05202602090921647,7.72750703563474e-05,0.0001493438036637407,0.0005366537522545983,0.09240252834848586,0.09240252834848586,0.09240252834848586,0.0924023092055636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.5817657444,595.6490554143066,0.0,0.09240252834848586,0.09240252854138192,0.09240252854138192,0.37009513420135304,0.37009513420135304,0.5,10.030517461745482,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27782.54395247342,21045.90207674034,0.7575224973185607,0.7519699455695755,0.48560052876775234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527182261091303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5532486714481,260.5532486714481,-12.596751328551875,244.70677829290887,276.39971904996264,114456.89505874483,114451.30137860273,5.593680142108374,0.0,nan,276.39971904996264,3.249719049962664,270.0611308985684,-3.0888691014315555,263.7225427471631,-9.42745725283686,257.38395459575037,-15.76604540424961,251.04536644433517,-22.104633555664805,244.70677829290887,-28.443221707091112,1.0,1.0,25762.5980482374,25762.5980482374,275.8268864298781,2.6768864298780954,275.8268864298781,275.8268864298781,82143.97939825339,82143.93252876766,0.04686948572634719,0.0,8575.796259387458,8575.796259387458,0.9069538774664905,3611.3786296097765,275.8268864298781,2.6768864298780954,1.0,0.002,0.1284334996150921,0.0048434401356858845,0.00019822508362908343,0.0018017749239875656,0.09911254181454171,0.09911254181454171,0.0,7.61664906492876e-12,0.9999975956056734,0.9999975956056734,0.0,0.09240230636926654,2.2217211539193263e-07,0.0,0.0,0.0,1599665.5904963394,266.2483085294409,0.0,1.0,1285750.1542105842,2593.1086343860893,,,,,,,,,,,,,,,,,,,2.0,14582.746063810797,1573.209124212473,0.37009513420135304,6.1796691888313084,2.7810887126452486
5195.0,-30.203534502110763,4.998287419048381,35.05300228262119,27.756342070084088,5.010429967823354,-26.68213805511766,-40.17872923342509,1.4890335205649554,-6.901702060054106,-6.901702060048384,40.10613959404513,37554.688676315025,20600.094084255114,20600.094084255114,58154.78276057014,82153.36432209978,82144.02310398883,20600.094084255114,102744.11718824395,102744.11718824395,102744.11718824395,130526.7049209682,126008.11889779069,4518.58602317751,0.0,94871.89432243178,50273.21867568866,49554.0840519368,27782.587732724252,77336.67178466106,21045.93302103845,1573.2114273039015,0.0,0.8764650963360852,2.6881482951722266,0.0014957518510113484,1.0,1.0,-6.901702060054106,329122.0942965747,1559114.753834369,4.737192612871008,1559114.753834369,4.737192612871008,0.7575224174042325,0.09240261440012669,3.5934091553959924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934091553959924,1.2847866603920102,1.2850778324562717,2.796891706751985,5926.277908802505,14582.740953246817,6453.7841175108015,0.0004260495857187589,26401.639841087603,2692.2180195161045,19290.792614472928,1967.1133990172923,0.730666455969587,0.730666455969587,32484.167130747235,32395.05729023726,1.0034395856376828,0.8,4299.692951201119,4287.898129693729,1.0034395856376828,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.675360228904,3099.015535412006,7.630581953568091,4.998287419048381,-2.3720739540415883,7.3703613730899695,2.7810856234029835,3.5,0.7945958924008524,0.6,0.0002266188740200881,0.991614290434693,0.0002285353047108119,199.09104328254918,0.0,0.0,0.0,0.05202602090921647,7.727558239425712e-05,0.00014934329162583098,0.0005366515514252347,0.09240261420489956,0.09240261420489956,0.09240261420489956,0.09240239759113983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.6627649014,595.6490295813327,0.0,0.09240261420489956,0.09240261440012669,0.09240261440012669,0.3700953985475108,0.3700953985475108,0.5,10.030510963538367,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27782.587732724252,21045.93302103845,0.7575224174042325,0.7519690389896575,0.48560001109025763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527177249373049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5532848644224,260.5532848644224,-12.596715135577597,244.70684837079153,276.39972135802896,114456.5542366777,114451.01758752968,5.536649148022485,0.0,nan,276.39972135802896,3.249721358028978,270.061146760595,-3.088853239404955,263.72257216315575,-9.427427836844231,257.38399756570846,-15.766002434291522,251.04542296825468,-22.104577031745293,244.70684837079153,-28.443151629208444,1.0,1.0,25762.5980482374,25762.5980482374,275.8268864021099,2.676886402109915,275.8268864021099,275.8268864021099,82144.04992607098,82144.02310398883,0.026822082145372406,0.0,8575.796259387458,8575.796259387458,0.9069540260441245,3611.3762011729723,275.8268864021099,2.676886402109915,1.0,0.002,0.12843371924327152,0.004843437318805196,0.00019822541829919973,0.0018017745893855884,0.09911270914959987,0.09911270914959987,0.0,7.684788135703391e-12,0.9999976231319136,0.9999976231319136,0.0,0.09240239477130142,2.1962882526307516e-07,0.0,0.0,0.0,1599665.5780231925,266.24829793994587,0.0,1.0,1285750.19027887,2593.108488842142,,,,,,,,,,,,,,,,,,,2.0,14582.740953246817,1573.2114273039015,0.3700953985475108,6.1796691888313084,2.7810856234029835
