time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5196.0,-30.203463827033193,4.998286634078306,35.053007308786626,27.756380766537063,5.0104273631614245,-26.68207470801288,-40.17867083949966,1.4890382436052925,-6.901713025154152,-6.901713025144357,40.1061494898199,37554.697512665734,20600.09425712485,20600.09425712485,58154.79176979058,82153.44741553935,82144.10735602134,20600.09425712485,102744.20161314619,102744.20161314619,102744.20161314619,130526.83182339714,126008.2444362384,4518.5873871587355,0.0,94871.94070210632,50273.19079729758,49554.1665608986,27782.630210250947,77336.79677114954,21045.96300347021,1573.2136775291892,0.0,0.8764649979667979,2.6881471932418473,0.0014957518510113484,1.0,1.0,-6.901713025154152,329121.9513607413,1559115.1814611764,4.737195969503335,1559115.1814611764,4.737195969503335,0.7575223383891453,0.09240269992659189,3.593406260080345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593406260080345,1.284786638297193,1.2850778103564473,2.796889501312769,5926.273235741452,14582.735583149131,6453.784032539706,0.00042605032191903513,26401.67402056707,2692.2215048530406,19290.79236048864,1967.1133731181023,0.7306655004323207,0.7306655004323207,32484.14619198499,32395.05729023726,1.0034387771368394,0.8,4299.690179689445,4287.898129693729,1.0034387771368394,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.673560872435,3099.015535412006,7.630587103452485,4.998286634078306,-2.3720829882158716,7.370369622294177,2.781082534041838,3.5,0.7945950097262394,0.6,0.0002266188740200881,0.9916069840646036,0.00022853698860729663,199.09098536538295,0.0,0.0,0.0,0.05202602090921647,7.727609382354467e-05,0.00014934278019654342,0.0005366492812560621,0.09240269973185068,0.09240269973185068,0.09240269973185068,0.09240248150935461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.7421698087,595.6490042482153,0.0,0.09240269973185068,0.09240269992659189,0.09240269992659189,0.37009566313528747,0.37009566313528747,0.5,10.030504417566341,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,27782.630210250947,21045.96300347021,0.7575223383891453,0.7519679402015936,0.48559934055447584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452717302065706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55332066507543,260.55332066507543,-12.596679334924545,244.70691789107553,276.39972343905015,114456.19383363242,114450.71720010939,5.476633523049469,0.0,nan,276.39972343905015,3.2497234390501717,270.0611623294678,-3.0888376705322003,263.72260121988324,-9.427398780116732,257.384040110289,-15.765959889710984,251.04547900068678,-22.104520999313195,244.70691789107553,-28.443082108924443,1.0,1.0,25762.5980482374,25762.5980482374,275.8268852614115,2.6768852614115417,275.8268852614115,275.8268852614115,82144.13034504025,82144.10735602134,0.022989018907537684,0.0,8575.796259387458,8575.796259387458,0.9069542040721975,3611.3732913807467,275.8268852614115,2.6768852614115417,1.0,0.002,0.12843394053854892,0.00484343442802178,0.0001982257553895991,0.0018017742525910756,0.09911287769479955,0.09911287769479955,0.0,7.980674714830327e-12,0.9999976050956351,0.9999976050956351,0.0,0.0924024786309625,2.2129562938578433e-07,0.0,0.0,0.0,1599665.5651076238,266.2482869748458,0.0,1.0,1285750.2276264883,2593.1083381358176,,,,,,,,,,,,,,,,,,,2.0,14582.735583149131,1573.2136775291892,0.37009566313528747,6.1796691888313084,2.781082534041838
5197.0,-30.203393206919433,4.998285848428651,35.05301232353718,27.756437134835892,5.01042538014392,-26.68201134821495,-40.178608673717804,1.489043520914388,-6.901723943311083,-6.901723943287605,40.10615921305067,37554.67492229925,20600.094337675735,20600.094337675735,58154.769259974986,82153.5541895108,82144.18938583758,20600.094337675735,102744.28372351332,102744.28372351332,102744.28372351332,130526.95565195395,126008.36696266265,4518.588689291298,0.0,94872.00516951949,50273.1259004114,49554.310299008976,27782.671928440628,77336.9822274496,21045.99244297127,1573.2158905345257,0.0,0.8764649005194436,2.6881460960293815,0.0014957518510113484,1.0,1.0,-6.901723943311083,329121.80903689074,1559115.601632451,4.737199294677224,1559115.601632451,4.737199294677224,0.7575222605363188,0.09240278509327683,3.5934017158415337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5934017158415337,1.284786613609457,1.2850777856631161,2.796886018096261,5926.265855223646,14582.730214523115,6453.785264403142,0.00042605169367700005,26401.725348790158,2692.2267388751675,19290.796042610884,1967.1137485900776,0.7306642193933311,0.7306642193933311,32484.113328295025,32395.05729023726,1.0034375081833433,0.8,4299.685829761816,4287.898129693729,1.0034375081833433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6717605018725,3099.015535412006,7.630592222013742,4.998285848428651,-2.3720919946685344,7.370377843097185,2.781079442940946,3.5,0.794594126554556,0.6,0.0002266188740200881,0.9915996834346565,0.0002285386712056384,199.09092749329236,0.0,0.0,0.0,0.05202602090921647,7.727663829117687e-05,0.00014934223572891123,0.0005366466461158804,0.09240278490129285,0.09240278490129285,0.09240278490129285,0.09240256350070249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.8212008954,595.6489790281796,0.0,0.09240278490129285,0.09240278509327683,0.09240278509327683,0.3700959274696619,0.3700959274696619,0.5,10.03049777607212,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,27782.671928440628,21045.99244297127,0.7575222605363188,0.7519658458994516,0.4855978839703133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527168794587015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5533561962544,260.5533561962544,-12.596643803745565,244.70698695129926,276.3997254411852,114455.79250677698,114450.35709616654,5.435410610444096,0.0,nan,276.3997254411852,3.2497254411852055,270.0611777432184,-3.0888222567815546,263.7226300452538,-9.427369954746155,257.38408234727655,-15.76591765272343,251.04553464929313,-22.104465350706846,244.70698695129926,-28.44301304870072,1.0,1.0,25762.5980482374,25762.5980482374,275.8268839085394,2.6768839085394234,275.8268839085394,275.8268839085394,82144.24082925079,82144.18938583758,0.05144341320556123,0.0,8575.796259387458,8575.796259387458,0.9069544834896648,3611.3687244207413,275.8268839085394,2.6768839085394234,1.0,0.002,0.12843416502041705,0.004843431531239203,0.00019822609741727373,0.001801773910402311,0.09911304870863687,0.09911304870863687,0.0,7.819584823404169e-12,0.9999975706114863,0.9999975706114863,0.0,0.0924025606110121,2.2448226473872725e-07,0.0,0.0,0.0,1599665.5522473482,266.2482760566889,0.0,1.0,1285750.264814207,2593.1081880747215,,,,,,,,,,,,,,,,,,,2.0,14582.730214523115,1573.2158905345257,0.3700959274696619,6.1796691888313084,2.781079442940946
5198.0,-30.203322505829423,4.998285072432396,35.05301733959294,27.756469055917137,5.010425017490887,-26.681947753493024,-40.17855020994318,1.4890502649176678,-6.901734139449559,-6.901734139404375,40.106169279823256,37554.69231597379,20600.093176455997,20600.093176455997,58154.785492429786,82153.62341029843,82144.27817802761,20600.093176455997,102744.3713544836,102744.3713544836,102744.3713544836,130527.08588289152,126008.49587275356,4518.590010137969,0.0,94872.04138673827,50273.11029155835,49554.367883533254,27782.71452840792,77337.08241194117,21046.022565169515,1573.2181279649685,0.0,0.8764648057201944,2.6881450713759483,0.0014957518510113484,1.0,1.0,-6.901734139449559,329121.67612496804,1559116.0366494763,4.737202529490879,1559116.0366494763,4.737202529490879,0.7575221832139507,0.09240287030875427,3.5933996431919906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933996431919906,1.2847865820603923,1.2850777541069014,2.7968844735514837,5926.262582518603,14582.724847151825,6453.7844998560395,0.0004260521013819144,26401.750655951015,2692.2293194873905,19290.793757328433,1967.113515556121,0.7306634324637198,0.7306634324637198,32484.098339002576,32395.05729023726,1.0034369294074488,0.8,4299.683845738189,4287.898129693729,1.0034369294074488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.669959249114,3099.015535412006,7.630596883104075,4.998285072432396,-2.3721005512108055,7.370385623643202,2.7810763503267637,3.5,0.7945932429505039,0.6,0.0002266188740200881,0.9915923744915573,0.00022854035574475628,199.0908695548767,0.0,0.0,0.0,0.05202602090921647,7.727715033869226e-05,0.00014934172368139583,0.0005366444965904046,0.09240287012662134,0.09240287012662134,0.09240287012662134,0.09240264969986164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.90175297944,595.6489533304431,0.0,0.09240287012662134,0.09240287030875427,0.09240287030875427,0.37009619135869526,0.37009619135869526,0.5,10.030491163647488,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,-4.519051799434237e-11,27782.71452840792,21046.022565169515,0.7575221832139507,0.7519650816753651,0.4855974798213385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527164571806024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55339166162463,260.55339166162463,-12.596608338375347,244.70705566383108,276.3997276593925,114455.49048373626,114450.06514068917,5.42534304708974,0.0,nan,276.3997276593925,3.2497276593925335,270.06119326029255,-3.0888067397074224,263.7226588611921,-9.42734113880789,257.38412446207985,-15.765875537920124,251.0455900629594,-22.104409937040572,244.70705566383108,-28.442944336168893,1.0,1.0,25762.5980482374,25762.5980482374,275.82688406623555,2.676884066235573,275.82688406623555,275.82688406623555,82144.30902783455,82144.27817802761,0.0308498069352936,0.0,8575.796259387458,8575.796259387458,0.906954610933294,3611.3666414079507,275.82688406623555,2.676884066235573,1.0,0.002,0.1284343883891375,0.004843428768573969,0.00019822643802045004,0.0018017735694715264,0.09911321901022502,0.09911321901022502,0.0,7.491976223433783e-12,0.9999975826593799,0.9999975826593799,0.0,0.09240264693954246,2.2336921181303208e-07,0.0,0.0,0.0,1599665.5402375238,266.2482658605504,0.0,1.0,1285750.299542697,2593.1080479371917,,,,,,,,,,,,,,,,,,,2.0,14582.724847151825,1573.2181279649685,0.37009619135869526,6.1796691888313084,2.7810763503267637
5199.0,-30.203251881937756,4.998284296760677,35.053022360829964,27.756502339057647,5.010424203158299,-26.681884273426327,-40.178491816017754,1.4890565943779164,-6.901744981100137,-6.901744981102221,40.106179461560416,37554.707755199,20600.09314237995,20600.09314237995,58154.80089757895,82153.69539689431,82144.36686908164,20600.09314237995,102744.46001146159,102744.46001146159,102744.46001146159,130527.21816870428,126008.62678848277,4518.591380221508,0.0,94872.07964718011,50273.092004513295,49554.430714074246,27782.75815724268,77337.18887131693,21046.05338273206,1573.220430129401,0.0,0.8764647069291998,2.6881439818526216,0.0014957518510113484,1.0,1.0,-6.901744981100137,329121.53479851066,1559116.4766338724,4.737205900514438,1559116.4766338724,4.737205900514438,0.7575221028674424,0.09240295605670754,3.5933974042740324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933974042740324,1.2847865524505995,1.2850777244903981,2.7968827953717237,5926.259026657068,14582.719483756764,6453.783874704632,0.0004260525758110459,26401.77775337013,2692.2320826551504,19290.791888709038,1967.1133250099717,0.7306626117722929,0.7306626117722929,32484.08214726374,32395.05729023726,1.003436304202021,0.8,4299.68170255548,4287.898129693729,1.003436304202021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.668158929023,3099.015535412006,7.63060195907639,4.998284296760677,-2.3721095064729223,7.3703938032336,2.7810732593152747,3.5,0.7945923598043642,0.6,0.0002266188740200881,0.9915850735870795,0.0002285420384559538,199.0908116797575,0.0,0.0,0.0,0.05202602090921647,7.727766177757396e-05,0.00014934121224251414,0.0005366423244233876,0.09240295586037715,0.09240295586037715,0.09240295586037715,0.09240273705035021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.9826220959,595.6489275352633,0.0,0.09240295586037715,0.09240295605670754,0.09240295605670754,0.37009645530103147,0.37009645530103147,0.5,10.030484600772267,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27782.75815724268,21046.05338273206,0.7575221028674424,0.7519642457439721,0.48559701100187536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452716034418546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5534270250686,260.5534270250686,-12.596572974931405,244.70712407444316,276.39972997566707,114455.17918575763,114449.76943482987,5.409750927757347,0.0,nan,276.39972997566707,3.249729975667094,270.0612087954368,-3.088791204563165,263.7226876152015,-9.427312384798483,257.38416643495873,-15.765833565041248,251.04564525470428,-22.104354745295694,244.70712407444316,-28.44287592555682,1.0,1.0,25762.5980482374,25762.5980482374,275.8268835665574,2.6768835665574215,275.8268835665574,275.8268835665574,82144.38096575145,82144.36686908164,0.014096669809077866,0.0,8575.796259387458,8575.796259387458,0.906954748600449,3611.3643912954026,275.8268835665574,2.6768835665574215,1.0,0.002,0.12843461023048178,0.004843425899413355,0.00019822677600379973,0.001801773232403923,0.09911338800189987,0.09911338800189987,0.0,8.407722434933262e-12,0.9999975991977822,0.9999975991977822,0.0,0.0924027342154857,2.2184122183274587e-07,0.0,0.0,0.0,1599665.5274673596,266.24825501889984,0.0,1.0,1285750.3364698293,2593.107898927657,,,,,,,,,,,,,,,,,,,2.0,14582.719483756764,1573.220430129401,0.37009645530103147,6.1796691888313084,2.7810732593152747
5200.0,-30.203181293681155,4.998283514897946,35.05302737884142,27.756561675947182,5.010421213849368,-26.681821042924575,-40.178433422092326,1.4890609625349955,-6.901756282626366,-6.901756282640706,40.10618941124687,37554.695281280845,20600.09388682652,20600.09388682652,58154.78916810737,82153.80832498436,82144.45112085433,20600.09388682652,102744.54500768085,102744.54500768085,102744.54500768085,130527.34617560318,126008.75344797909,4518.592727624089,0.0,94872.14862211663,50273.035576398455,49554.57005079796,27782.80116792233,77337.37121872029,21046.083724825305,1573.2227140456882,0.0,0.8764646065023495,2.688142846114802,0.0014957518510113484,1.0,1.0,-6.901756282626366,329121.38747738913,1559116.9065910387,4.737209327358439,1559116.9065910387,4.737209327358439,0.7575220222619181,0.09240304170630494,3.5933924938928827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933924938928827,1.2847865320159626,1.28507770405113,2.7968790179131777,5926.251022675691,14582.714121171866,6453.785412282671,0.00042605409429827203,26401.833026410477,2692.237718936689,19290.796484632694,1967.1137936637583,0.7306612561838256,0.7306612561838256,32484.04663563428,32395.05729023726,1.003434933005307,0.8,4299.677002139359,4287.898129693729,1.003434933005307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6663579118704,3099.015535412006,7.630607325403062,4.998283514897946,-2.3721187496559804,7.370402264553927,2.78107016710836,3.5,0.7945914763166744,0.6,0.0002266188740200881,0.9915777764244033,0.0002285437203295018,199.09075383387432,0.0,0.0,0.0,0.05202602090921647,7.727817321958473e-05,0.00014934070080050338,0.0005366397532892317,0.09240304149972405,0.09240304149972405,0.09240304149972405,0.09240282156785685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.062537787,595.6489020387031,0.0,0.09240304149972405,0.09240304170630494,0.09240304170630494,0.37009671937906174,0.37009671937906174,0.5,10.030478002920214,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27782.80116792233,21046.083724825305,0.7575220222619181,0.7519623210832697,0.48559570476052527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527156121183478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55346210415394,260.55346210415394,-12.59653789584604,244.70719221210314,276.3997319961776,114454.76189285498,114449.3956418246,5.36625103037698,0.0,nan,276.3997319961776,3.2497319961776157,270.06122403937957,-3.08877596062041,263.7227160825698,-9.427283917430202,257.38420812575885,-15.765791874241131,251.04570016893481,-22.104299831065163,244.70719221210314,-28.44280778789684,1.0,1.0,25762.5980482374,25762.5980482374,275.8268820893863,2.676882089386311,275.8268820893863,275.8268820893863,82144.49524845781,82144.45112085433,0.04412760348350275,0.0,8575.796259387458,8575.796259387458,0.9069550505310975,3611.3594563623474,275.8268820893863,2.676882089386311,1.0,0.002,0.12843483333469005,0.0048434229385885385,0.00019822711574927134,0.0018017728922126248,0.09911355787463567,0.09911355787463567,0.0,7.961896333202878e-12,0.999997585523977,0.999997585523977,0.0,0.09240281860137628,2.2310492865259782e-07,0.0,0.0,0.0,1599665.5141555169,266.2482437173736,0.0,1.0,1285750.374963314,2593.1077435975308,,,,,,,,,,,,,,,,,,,2.0,14582.714121171866,1573.2227140456882,0.37009671937906174,6.1796691888313084,2.78107016710836
5201.0,-30.20311068635771,4.998282744154853,35.053032392152055,27.756594644766324,5.010420503727839,-26.681757567349464,-40.1783750281669,1.489067384478465,-6.901766377994647,-6.901766378046206,40.1061993112985,37554.7110696112,20600.092544705545,20600.092544705545,58154.80361431674,82153.87964558444,82144.53783339384,20600.092544705545,102744.63037809939,102744.63037809939,102744.63037809939,130527.47333414902,126008.8793055675,4518.594028581521,0.0,94872.18639673154,50273.01781988742,49554.63175204903,27782.842956049622,77337.47470809866,21046.113270752772,1573.2249102986307,0.0,0.876464512898524,2.6881418315891814,0.0014957518510113484,1.0,1.0,-6.901766377994647,329121.25587919215,1559117.334403965,4.737212521382263,1559117.334403965,4.737212521382263,0.7575219463337912,0.09240312660030621,3.593390293887815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593390293887815,1.2847865019735272,1.285077674001886,2.7968773709624917,5926.247532984817,14582.70876022721,6453.784756032535,0.000426054553357545,26401.859702828442,2692.240439174279,19290.79452305712,1967.1135936387168,0.7306604436274043,0.7306604436274043,32484.030725305143,32395.05729023726,1.003434318666088,0.8,4299.674896204804,4287.898129693729,1.003434318666088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6645550531753,3099.015535412006,7.630611924043203,4.998282744154853,-2.3721272435707954,7.370409987725648,2.7810670717410377,3.5,0.7945905919260108,0.6,0.0002266188740200881,0.9915704773486083,0.00022854540266875582,199.09069597239977,0.0,0.0,0.0,0.05202602090921647,7.72786846647251e-05,0.000149340189355363,0.0005366375869169297,0.09240312642074741,0.09240312642074741,0.09240312642074741,0.09240290582225828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.1423108969,595.6488765860678,0.0,0.09240312642074741,0.09240312660030621,0.09240312660030621,0.37009698325434803,0.37009698325434803,0.5,10.030471384860546,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,5.155698090675287e-11,27782.842956049622,21046.113270752772,0.7575219463337912,0.7519615016370177,0.4855952591076591,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527151900314774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55349715951553,260.55349715951553,-12.596502840484447,244.70726015045307,276.3997341685509,114454.45820900869,114449.0955872639,5.362621744773183,0.0,nan,276.3997341685509,3.2497341685509014,270.06123936494913,-3.0887606350508463,263.7227445613334,-9.427255438666577,257.38424975771704,-15.765750242282934,251.04575495408963,-22.104245045910346,244.70726015045307,-28.44273984954691,1.0,1.0,25762.5980482374,25762.5980482374,275.82688210529136,2.6768821052913836,275.82688210529136,275.82688210529136,82144.56514061954,82144.53783339384,0.02730722569685895,0.0,8575.796259387458,8575.796259387458,0.9069551858054663,3611.3572453572538,275.82688210529136,2.6768821052913836,1.0,0.002,0.1284350568704001,0.004843420191973307,0.00019822745665110813,0.0018017725504633731,0.09911372832555407,0.09911372832555407,0.0,7.114481313102994e-12,0.9999975808557171,0.9999975808557171,0.0,0.09240290306381077,2.235364954367252e-07,0.0,0.0,0.0,1599665.5022643819,266.24823362200533,0.0,1.0,1285750.4093485707,2593.1076048450686,,,,,,,,,,,,,,,,,,,2.0,14582.70876022721,1573.2249102986307,0.37009698325434803,6.1796691888313084,2.7810670717410377
5202.0,-30.20304015300135,4.998281974223619,35.053037408305265,27.756628242228203,5.0104195953366775,-26.6816941781707,-40.17831659931687,1.4890736202295436,-6.9017771883242744,-6.901777188296477,40.10620942010455,37554.72586245548,20600.09245300514,20600.09245300514,58154.81831546062,82153.9521813776,82144.62559003916,20600.09245300514,102744.7180430443,102744.7180430443,102744.7180430443,130527.60432750643,126009.00894866051,4518.595378845913,0.0,94872.22508046504,50272.99876054443,49554.69591102289,27782.88628446213,77337.58219548503,21046.143873671306,1573.2271975612646,0.0,0.8764644145601622,2.688140745214426,0.0014957518510113484,1.0,1.0,-6.9017771883242744,329121.11496115697,1559117.7712374774,4.737215876962149,1559117.7712374774,4.737215876962149,0.7575218664535075,0.0924032121798005,3.5933880197207104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933880197207104,1.2847864728021179,1.2850776448238657,2.7968756643923367,5926.243916967441,14582.703402017465,6453.784162392093,0.0004260550422484155,26401.88717717126,2692.24324077756,19290.792748626114,1967.11341269711,0.7306596160787383,0.7306596160787383,32484.01427863774,32395.05729023726,1.0034336836175315,0.8,4299.672719279053,4287.898129693729,1.0034336836175315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6627533884443,3099.015535412006,7.63061698249132,4.998281974223619,-2.3721361786370867,7.370418152860705,2.7810639784250344,3.5,0.7945897081214384,0.6,0.0002266188740200881,0.9915631859770747,0.0002285470832570095,199.09063817157354,0.0,0.0,0.0,0.05202602090921647,7.727919641888554e-05,0.00014933967760120254,0.0005366354083611145,0.09240321197387022,0.09240321197387022,0.09240321197387022,0.09240299245305476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.2229447633,595.6488508637987,0.0,0.09240321197387022,0.0924032121798005,0.0924032121798005,0.3700972469857747,0.3700972469857747,0.5,10.03046479763433,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,27782.88628446213,21046.143873671306,0.7575218664535075,0.7519606466163318,0.48559477548094243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452714767830841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5535321707158,260.5535321707158,-12.596467829284165,244.7073279111509,276.3997364302542,114454.15019630932,114448.79432989557,5.35586641374599,0.0,nan,276.3997364302542,3.249736430254245,270.0612547264471,-3.088745273552888,263.7227730226361,-9.427226977363887,257.3842913188175,-15.765708681182502,251.04580961498888,-22.104190385011094,244.7073279111509,-28.442672088849065,1.0,1.0,25762.5980482374,25762.5980482374,275.826881528102,2.676881528102001,275.826881528102,275.826881528102,82144.63775194154,82144.62559003916,0.012161902384832501,0.0,8575.796259387458,8575.796259387458,0.9069553256398932,3611.354959819314,275.826881528102,2.676881528102001,1.0,0.002,0.12843527952252295,0.004843417322024491,0.00019822779589850827,0.0018017722109913495,0.09911389794925414,0.09911389794925414,0.0,6.889857608050054e-12,0.9999975904095019,0.9999975904095019,0.0,0.09240298952589844,2.226539020652657e-07,0.0,0.0,0.0,1599665.4895311068,266.2482228116757,0.0,1.0,1285750.4461690143,2593.1074562660706,,,,,,,,,,,,,,,,,,,2.0,14582.703402017465,1573.2271975612646,0.3700972469857747,6.1796691888313084,2.7810639784250344
5203.0,-30.202969682320383,4.998281202102331,35.05304242403522,27.756682934146397,5.0104181453997425,-26.6816308995507,-40.17825443353502,1.4890793623430107,-6.90178820960341,-6.901788209563629,40.106219440327195,37554.704813677716,20600.092716894866,20600.092716894866,58154.797530572585,82154.05558676449,82144.71161040534,20600.092716894866,102744.80432730021,102744.80432730021,102744.80432730021,130527.73366768566,126009.1369433734,4518.5967243122595,0.0,94872.28711636255,50272.9363422391,49554.834193470495,27782.929340385457,77337.76353385595,21046.174267908635,1573.2294766912485,0.0,0.8764643154027087,2.6881396376408775,0.0014957518510113484,1.0,1.0,-6.90178820960341,329120.9712933433,1559118.2042427298,4.7372192604922105,1559118.2042427298,4.7372192604922105,0.7575217864919582,0.09240329771348041,3.593383670473182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593383670473182,1.2847864459399911,1.2850776179556513,2.796872337677992,5926.236868058939,14582.698044679491,6453.785237958781,0.00042605633691793443,26401.93639658568,2692.248259761048,19290.79596356692,1967.1137405298366,0.7306583757266237,0.7306583757266237,32483.982825082458,32395.05729023726,1.0034324691142704,0.8,4299.668556000697,4287.898129693729,1.0034324691142704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6609511173733,3099.015535412006,7.630622174376605,4.998281202102331,-2.372145245892125,7.370426447994456,2.78106088406937,3.5,0.7945888240198199,0.6,0.0002266188740200881,0.991555901142348,0.00022854876236327762,199.09058042214218,0.0,0.0,0.0,0.05202602090921647,7.727974090672916e-05,0.00014933913311335895,0.0005366328022921649,0.09240329751164117,0.09240329751164117,0.09240329751164117,0.0924030777910032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.3031684808,595.6488252705396,0.0,0.09240329751164117,0.09240329771348041,0.09240329771348041,0.3700975107777997,0.3700975107777997,0.5,10.030458206637729,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,27782.929340385457,21046.174267908635,0.7575217864919582,0.751958614695579,0.48559336471163267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45271434607274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5535670908567,260.5535670908567,-12.596432909143289,244.70739551074962,276.39973867093704,114453.77094780128,114448.42901132171,5.34193647958757,0.0,nan,276.39973867093704,3.249738670937063,270.0612700389134,-3.0887299610865853,263.72280140688486,-9.427198593115122,257.38433277485007,-15.765667225149912,251.0458641428051,-22.104135857194876,244.70739551074962,-28.442604489250357,1.0,1.0,25762.5980482374,25762.5980482374,275.826880537433,2.6768805374330213,275.826880537433,275.826880537433,82144.74492886422,82144.71161040534,0.033318458881694824,0.0,8575.796259387458,8575.796259387458,0.9069555930671743,3611.350588825548,275.826880537433,2.6768805374330213,1.0,0.002,0.1284355023393007,0.004843414417114028,0.00019822813531425535,0.001801771872722018,0.09911406765712767,0.09911406765712767,0.0,8.036273469597122e-12,0.9999975886452183,0.9999975886452183,0.0,0.09240307489634662,2.2281713378989804e-07,0.0,0.0,0.0,1599665.476549356,266.24821179039657,0.0,1.0,1285750.4837079574,2593.107304787776,,,,,,,,,,,,,,,,,,,2.0,14582.698044679491,1573.2294766912485,0.3700975107777997,6.1796691888313084,2.78106088406937
5204.0,-30.202886136568992,4.998280433685035,35.0530474399463,27.75673378435897,5.01041652384539,-26.68155587056069,-40.1781867845915,1.4890862575352501,-6.9017988226726175,-6.9017988226755005,40.10622947683136,37554.715537522156,20600.092269627516,20600.092269627516,58154.80780714967,82154.1563218982,82144.79891656141,20600.092269627516,102744.89118618894,102744.89118618894,102744.89118618894,130527.86332846251,126009.26526373999,4518.598064722518,0.0,94872.34335799779,50272.902572531566,49554.93420607358,27782.97214227358,77337.90634834715,21046.204507066057,1573.2317338371931,0.0,0.8764642184270467,2.6881385710903434,0.0014957518510113484,1.0,1.0,-6.9017988226726175,329120.832946792,1559118.6379525077,4.73722256957391,1559118.6379525077,4.73722256957391,0.7575217078752674,0.09240338304694024,3.5933797903548994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933797903548994,1.2847864136836593,1.2850775856920091,2.7968693878480435,5926.2306177232485,14582.692688437033,6453.785925787226,0.0004260574442277288,26401.980556758164,2692.252762845433,19290.798019532172,1967.1139501799466,0.7306572314929711,0.7306572314929711,32483.954764241575,32395.05729023726,1.0034313856127504,0.8,4299.664841791271,4287.898129693729,1.0034313856127504,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6591477133065,3099.015535412006,7.630627106046488,4.998280433685035,-2.372154060170981,7.370434493856016,2.7810577877698206,3.5,0.7945879393628059,0.6,0.0002266188740200881,0.9915472647603442,0.00022855075302422585,199.0905119579737,0.0,0.0,0.0,0.05202602090921647,7.728033342365328e-05,0.0001493385405964348,0.0005366300937003235,0.09240338285590698,0.09240338285590698,0.09240338285590698,0.09240316347775739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.38342136337,595.6487996685971,0.0,0.09240338285590698,0.09240338304694024,0.09240338304694024,0.37009777449197173,0.37009777449197173,0.5,10.030451625922476,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27782.97214227358,21046.204507066057,0.7575217078752674,0.7519573589852234,0.48559260666260284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527139246896545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55360310953535,260.55360310953535,-12.596396890464632,244.70746523540132,276.39974098364326,114453.4545770765,114447.94459095782,5.5099861186348615,0.0,nan,276.39974098364326,3.249740983643278,270.061285834009,-3.0887141659909503,263.7228306843685,-9.427169315631488,257.3843755347229,-15.765624465277085,251.04592038506698,-22.104079614933,244.70746523540132,-28.442534764598662,1.0,1.0,25762.5980482374,25762.5980482374,275.8268801048517,2.676880104851705,275.8268801048517,275.8268801048517,82144.84580628994,82144.79891656141,0.046889728531823494,0.0,8575.796259387458,8575.796259387458,0.9069558316484532,3611.346689306674,275.8268801048517,2.676880104851705,1.0,0.002,0.1284357247316356,0.004843411583751549,0.00019822847424086945,0.0018017715335721992,0.09911423712043473,0.09911423712043473,0.0,7.813068768347531e-12,0.9999975932403079,0.9999975932403079,0.0,0.09240316065420251,2.223927377308083e-07,0.0,0.0,0.0,1599665.4640484252,266.24820117732736,0.0,1.0,1285750.5198565223,2593.1071589200033,,,,,,,,,,,,,,,,,,,2.0,14582.692688437033,1573.2317338371931,0.37009777449197173,6.1796691888313084,2.7810577877698206
5205.0,-30.20281561980489,4.998279673033776,35.05305245778464,27.75676769614222,5.010414921985323,-26.681492565624698,-40.17812835574148,1.4890918675526206,-6.901809147554104,-6.901809147568441,40.106239564088064,37554.729181579954,20600.091335879435,20600.091335879435,58154.82051745939,82154.23018747465,82144.88763712734,20600.091335879435,102744.97897300677,102744.97897300677,102744.97897300677,130527.99391150574,126009.39449388345,4518.599417622287,0.0,94872.38274287993,50272.881736073265,49555.00111867407,27783.014938498956,77338.01605717302,21046.2347614308,1573.2339837580957,0.0,0.8764641228407044,2.6881375335012687,0.0014957518510113484,1.0,1.0,-6.901809147554104,329120.6983569517,1559119.0738551207,4.737225831248571,1559119.0738551207,4.737225831248571,0.7575216299605774,0.09240346832061073,3.5933774076589677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933774076589677,1.2847863874394927,1.2850775594418948,2.796867590432965,5926.22680921638,14582.68759648084,6453.785542558157,0.00042605799617095603,26402.009023785755,2692.25566567439,19290.79687403484,1967.1138333717265,0.7306564003010387,0.7306564003010387,32483.937532688768,32395.05729023726,1.0034307202581205,0.8,4299.6625609759485,4287.898129693729,1.0034307202581205,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.657344209714,3099.015535412006,7.63063185780335,4.998279673033776,-2.3721626930945003,7.370442366128277,2.7810546913007737,3.5,0.7945870546573639,0.6,0.0002266188740200881,0.9915399752880953,0.0002285524332533776,199.0904541708514,0.0,0.0,0.0,0.05202602090921647,7.72808451879086e-05,0.00014933802883217948,0.0005366278989098773,0.09240346813414732,0.09240346813414732,0.09240346813414732,0.09240324988203176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.4637582024,595.6487740418453,0.0,0.09240346813414732,0.09240346832061073,0.09240346832061073,0.3700980381845957,0.3700980381845957,0.5,10.030445078698717,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27783.014938498956,21046.2347614308,0.7575216299605774,0.7519564566340539,0.48559209424013655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527134251238252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5536388443546,260.5536388443546,-12.596361155645354,244.70753444845005,276.399743240234,114453.12257471574,114447.6560122005,5.466562515245686,0.0,nan,276.399743240234,3.249743240234011,270.0613014818911,-3.088698518108856,263.72285972354194,-9.427140276458033,257.38441796518725,-15.765582034812724,251.04597620682333,-22.10402379317665,244.70753444845005,-28.44246555154993,1.0,1.0,25762.5980482374,25762.5980482374,275.8268801254198,2.676880125419814,275.8268801254198,275.8268801254198,82144.91561213881,82144.88763712734,0.027975011471426114,0.0,8575.796259387458,8575.796259387458,0.9069559781559603,3611.3442946972627,275.8268801254198,2.676880125419814,1.0,0.002,0.12843594594441055,0.004843408807013175,0.0001982288114641009,0.0018017711960746198,0.09911440573205045,0.09911440573205045,0.0,7.538720515898323e-12,0.9999976060067107,0.9999976060067107,0.0,0.09240324710732767,2.212132830651467e-07,0.0,0.0,0.0,1599665.451886946,266.2481908524459,0.0,1.0,1285750.5550235012,2593.1070170131493,,,,,,,,,,,,,,,,,,,2.0,14582.68759648084,1573.2339837580957,0.3700980381845957,6.1796691888313084,2.7810546913007737
5206.0,-30.20274514487152,4.998278911207407,35.053057470580136,27.756806287821405,5.010412349732348,-26.681429395408735,-40.178069996740646,1.4890965997472068,-6.901820092569153,-6.901820092627623,40.10624945463132,37554.73754225603,20600.091479622974,20600.091479622974,58154.829021879006,82154.3129201632,82144.9719669286,20600.091479622974,102745.06344655158,102745.06344655158,102745.06344655158,130528.12087116292,126009.52011825188,4518.600752911032,0.0,94872.42889779485,50272.853518001,49555.083755326494,27783.05742461134,77338.14117993784,21046.26475023982,1573.236234110801,0.0,0.8764640246013106,2.68813643359284,0.0014957518510113484,1.0,1.0,-6.901820092569153,329120.55568341905,1559119.501257851,4.737229183453274,1559119.501257851,4.737229183453274,0.757521550943353,0.09240355363026856,3.593374526909204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593374526909204,1.284786365301861,1.285077537299246,2.796865396423272,5926.222160373115,14582.682246295462,6453.785454508848,0.0004260587280035365,26402.04303429461,2692.259133781119,19290.79661084956,1967.1138065342968,0.7306554491177829,0.7306554491177829,32483.91669922938,32395.05729023726,1.0034299158247193,0.8,4299.659803402447,4287.898129693729,1.0034299158247193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6555413239034,3099.015535412006,7.630637006942282,4.998278911207407,-2.372171709908744,7.370450621116151,2.7810515958937856,3.5,0.7945861702553673,0.6,0.0002266188740200881,0.9915326901977352,0.00022855411249718342,199.09039641804205,0.0,0.0,0.0,0.05202602090921647,7.728135634349923e-05,0.00014933751767658886,0.0005366256319309074,0.09240355343313914,0.09240355343313914,0.09240355343313914,0.09240333388964408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.5433324769,595.6487486533874,0.0,0.09240355343313914,0.09240355363026856,0.09240355363026856,0.37009830194883114,0.37009830194883114,0.5,10.030438492351132,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,5.849187800777145e-11,27783.05742461134,21046.26475023982,0.757521550943353,0.7519553500332233,0.48559141672256845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527130034657183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55367425490573,260.55367425490573,-12.596325745094248,244.70760322686624,276.3997452829187,114452.76860062993,114447.35164342106,5.416957208873204,0.0,nan,276.3997452829187,3.2497452829186955,270.061316871726,-3.088683128273999,263.7228884605194,-9.427111539480563,257.3844600493103,-15.765539950689686,251.0460316380935,-22.10396836190648,244.70760322686624,-28.442396773133737,1.0,1.0,25762.5980482374,25762.5980482374,275.8268790138266,2.6768790138266354,275.8268790138266,275.8268790138266,82144.99584239698,82144.9719669286,0.023875468381447718,0.0,8575.796259387458,8575.796259387458,0.9069561552878155,3611.34139954375,275.8268790138266,2.6768790138266354,1.0,0.002,0.1284361685877643,0.004843405913711389,0.0001982291506431472,0.001801770856985266,0.0991145753215736,0.0991145753215736,0.0,7.628413092181097e-12,0.9999975905237998,0.9999975905237998,0.0,0.09240333098610527,2.2264416328852317e-07,0.0,0.0,0.0,1599665.4389950198,266.2481799074308,0.0,1.0,1285750.5923026805,2593.106866583105,,,,,,,,,,,,,,,,,,,2.0,14582.682246295462,1573.236234110801,0.37009830194883114,6.1796691888313084,2.7810515958937856
5207.0,-30.20267475840041,4.99827815402127,35.053062476435834,27.75685661416503,5.010412336002015,-26.68136604895691,-40.17800783095879,1.4891036263060085,-6.9018306323262095,-6.9018306323224845,40.10625928002767,37554.72165608082,20600.09092048025,20600.09092048025,58154.812576561075,82154.40739211072,82145.0564999851,20600.09092048025,102745.14742046535,102745.14742046535,102745.14742046535,130528.24671187825,126009.64466409192,4518.602047786338,0.0,94872.48441251615,50272.798675574384,49555.20637437973,27783.099291412906,77338.30566579264,21046.294321691028,1573.238445076178,0.0,0.8764639288410464,2.6881353744107566,0.0014957518510113484,1.0,1.0,-6.9018306323262095,329120.4182926667,1559119.9258436307,4.737232451063551,1559119.9258436307,4.737232451063551,0.7575214737902166,0.09240363856643141,3.5933707042916763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933707042916763,1.2847863324309885,1.285077504420924,2.796862492685874,5926.216007702007,14582.676897622634,6453.786098163495,0.0004260598128921502,26402.086569918025,2692.263573179223,19290.798534776375,1967.1140027202334,0.7306543171764273,0.7306543171764273,32483.889054217343,32395.05729023726,1.0034288483799663,0.8,4299.656144233262,4287.898129693729,1.0034288483799663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.653737492432,3099.015535412006,7.630641898399386,4.99827815402127,-2.3721804749164335,7.370458628937704,2.781048498864554,3.5,0.7945852853898725,0.6,0.0002266188740200881,0.9915254143094512,0.00022855578964450148,199.0903387377592,0.0,0.0,0.0,0.05202602090921647,7.728190084541243e-05,0.00014933697317467566,0.0005366231044734714,0.09240363837500067,0.09240363837500067,0.09240363837500067,0.09240341724504891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.622824445,595.6487232884933,0.0,0.09240363837500067,0.09240363856643141,0.09240363856643141,0.3700985654938441,0.3700985654938441,0.5,10.030431857732601,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27783.099291412906,21046.294321691028,0.7575214737902166,0.7519535381065818,0.48559017853802794,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527125820579845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55370962469686,260.55370962469686,-12.596290375303113,244.70767165765548,276.399747591713,114452.41491644796,114447.0041945607,5.410721887293824,0.0,nan,276.399747591713,3.249747591713003,270.0613324049176,-3.08866759508237,263.7229172181104,-9.427082781889567,257.384502031301,-15.76549796869898,251.04608684448397,-22.10391315551601,244.70767165765548,-28.442328342344496,1.0,1.0,25762.5980482374,25762.5980482374,275.8268783312989,2.6768783312988944,275.8268783312989,275.8268783312989,82145.09681609842,82145.0564999851,0.04031611331447493,0.0,8575.796259387458,8575.796259387458,0.9069563903332563,3611.3375578131345,275.8268783312989,2.6768783312988944,1.0,0.002,0.12843639276742957,0.004843403085083072,0.00019822949235810154,0.0018017705146569354,0.09911474617905076,0.09911474617905076,0.0,7.015036988800016e-12,0.9999975738959268,0.9999975738959268,0.0,0.09240341438558751,2.2418084390399538e-07,0.0,0.0,0.0,1599665.4265804393,266.24816936767377,0.0,1.0,1285750.628201529,2593.106721723013,,,,,,,,,,,,,,,,,,,2.0,14582.676897622634,1573.238445076178,0.3700985654938441,6.1796691888313084,2.781048498864554
5208.0,-30.202591310985753,4.998277397884234,35.05306749071316,27.756907045282446,5.010410843395945,-26.681291095580125,-40.17794014709068,1.4891106276878896,-6.901841422860912,-6.901841422847152,40.10626953452213,37554.73256248702,20600.090798060843,20600.090798060843,58154.82336054786,82154.50727121205,82145.1464626093,20600.090798060843,102745.23726067014,102745.23726067014,102745.23726067014,130528.38044182281,126009.77702490942,4518.603416913385,0.0,94872.54004893027,50272.765339112826,49555.30523313049,27783.143181152667,77338.44841428316,21046.325330349668,1573.2407583794097,0.0,0.8764638300505931,2.6881342900272926,0.0014957518510113484,1.0,1.0,-6.901841422860912,329120.27763294417,1559120.368973361,4.7372358220729,1559120.368973361,4.7372358220729,0.7575213932103595,0.09240372422897977,3.593366871748931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593366871748931,1.2847862996778976,1.2850774716604103,2.7968595809667383,5926.209838118556,14582.671549526776,6453.786750284241,0.00042606090178610464,26402.1302124252,2692.268023476437,19290.800484008927,1967.1142014866368,0.7306531832393742,0.7306531832393742,32483.86133742064,32395.05729023726,1.0034277781636514,0.8,4299.652475562461,4287.898129693729,1.0034277781636514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6519337359277,3099.015535412006,7.630646951421363,4.998277397884234,-2.3721893948024713,7.370466792686705,2.781045401965415,3.5,0.7945844005615471,0.6,0.0002266188740200881,0.9915167883788555,0.00022855777801867913,199.09027035434178,0.0,0.0,0.0,0.05202602090921647,7.728249368355134e-05,0.00014933638033653675,0.0005366204018482097,0.09240372403097101,0.09240372403097101,0.09240372403097101,0.0924035054253408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.70401777804,595.648697391452,0.0,0.09240372403097101,0.09240372422897977,0.09240372422897977,0.3700988287825865,0.3700988287825865,0.5,10.030425300584614,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,27783.143181152667,21046.325330349668,0.7575213932103595,0.751952289617018,0.48558942327515414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527121611794582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55374601405254,260.55374601405254,-12.596253985947442,244.70774204655706,276.3997499815233,114452.09476143523,114446.5280706143,5.566690820944443,0.0,nan,276.3997499815233,3.249749981523337,270.061348394545,-3.08865160545497,263.7229468075557,-9.427053192444305,257.38454522056696,-15.765454779433014,251.0461436335672,-22.10385636643278,244.70774204655706,-28.44225795344292,1.0,1.0,25762.5980482374,25762.5980482374,275.8268780310682,2.676878031068213,275.8268780310682,275.8268780310682,82145.19670888102,82145.1464626093,0.05024627172679175,0.0,8575.796259387458,8575.796259387458,0.9069566259888855,3611.3337061076754,275.8268780310682,2.676878031068213,1.0,0.002,0.1284366144069195,0.004843400226777311,0.00019822983005055728,0.0018017701781798561,0.09911491502527864,0.09911491502527864,0.0,8.23041331268759e-12,0.9999976013991859,0.9999976013991859,0.0,0.09240350258933161,2.2163964815962893e-07,0.0,0.0,0.0,1599665.413870468,266.24815857713907,0.0,1.0,1285750.664954546,2593.106573416193,,,,,,,,,,,,,,,,,,,2.0,14582.671549526776,1573.2407583794097,0.3700988287825865,6.1796691888313084,2.781045401965415
