time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5209.0,-30.20252087997829,4.9982766497565905,35.05307250806027,27.756940642744325,5.010409344105354,-26.68122785757316,-40.17788175316525,1.4891163214517322,-6.901851721653884,-6.901851721633581,40.10627965143681,37554.7463331989,20600.08983289135,20600.08983289135,58154.836166090245,82154.58044193176,82145.23567787917,20600.08983289135,102745.32551077052,102745.32551077052,102745.32551077052,130528.5115842071,126009.90679986858,4518.604784338515,0.0,94872.5789427201,50272.74483308964,49555.37123292273,27783.186073436573,77338.5573063593,21046.35565570355,1573.2430121959217,0.0,0.8764637344932932,2.688133255061296,0.0014957518510113484,1.0,1.0,-6.901851721653884,329120.143383362,1559120.8061587033,4.737239082758377,1559120.8061587033,4.737239082758377,0.7575213152326656,0.092403809490475,3.593364527369868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593364527369868,1.2847862730419624,1.2850774450184383,2.7968578142276783,5926.20609461049,14582.66646543137,6453.786338894303,0.00042606143899439735,26402.158261455665,2692.2708836815495,19290.79925433687,1967.1140760949838,0.7306523604359793,0.7306523604359793,32483.84438296159,32395.05729023726,1.0034271235087948,0.8,4299.650231424024,4287.898129693729,1.0034271235087948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.650129427924,3099.015535412006,7.630651693838807,4.9982766497565905,-2.3721980076768476,7.370474657433438,2.7810423041207777,3.5,0.7945835154630794,0.6,0.0002266188740200881,0.9915095080128006,0.0002285594562519943,199.09021263763543,0.0,0.0,0.0,0.05202602090921647,7.728300515512722e-05,0.0001493358688649609,0.0005366182138433087,0.09240380930618772,0.09240380930618772,0.09240380930618772,0.09240359215115139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.78433732595,595.648671771773,0.0,0.09240380930618772,0.092403809490475,0.092403809490475,0.370099092318762,0.370099092318762,0.5,10.030418786698135,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,-2.029310053330846e-11,27783.186073436573,21046.35565570355,0.7575213152326656,0.751951396451875,0.4855889176266143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527116622028493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5537820536831,260.5537820536831,-12.59621794631687,244.7078117892026,276.39975231813827,114451.75955497388,114446.24636392438,5.513191049518577,0.0,nan,276.39975231813827,3.2497523181382917,270.0613642123649,-3.0886357876350985,263.72297610658484,-9.42702389341514,257.3845880008011,-15.765411999198875,251.0461998950067,-22.10380010499327,244.7078117892026,-28.442188210797383,1.0,1.0,25762.5980482374,25762.5980482374,275.82687813542884,2.676878135428865,275.82687813542884,275.82687813542884,82145.2658726181,82145.23567787917,0.03019473892345559,0.0,8575.796259387458,8575.796259387458,0.9069567701401663,3611.3313500067175,275.82687813542884,2.676878135428865,1.0,0.002,0.12843683449942023,0.004843397458775587,0.00019823016555530057,0.001801769842173133,0.09911508277765028,0.09911508277765028,0.0,7.728433344678098e-12,0.9999976181420821,0.9999976181420821,0.0,0.09240358939772972,2.200927452789309e-07,0.0,0.0,0.0,1599665.401739711,266.2481482783461,0.0,1.0,1285750.700032657,2593.106431867993,,,,,,,,,,,,,,,,,,,2.0,14582.66646543137,1573.2430121959217,0.370099092318762,6.1796691888313084,2.7810423041207777
5210.0,-30.202450523146517,4.998275905155783,35.05307752464309,27.756973716337257,5.010408588882116,-26.681164611945242,-40.177823359239824,1.4891226774197261,-6.901862327086917,-6.901862327153648,40.10628966425898,37554.76116814553,20600.08941130275,20600.08941130275,58154.85057944828,82154.65190532203,82145.32257806683,20600.08941130275,102745.41198936958,102745.41198936958,102745.41198936958,130528.64078360592,126010.0346283253,4518.606155280614,0.0,94872.61687743517,50272.7261393157,49555.43415346607,27783.228794236344,77338.66294770241,21046.38583645211,1573.245265411877,0.0,0.8764636376505086,2.688132189280149,0.0014957518510113484,1.0,1.0,-6.901862327086917,329120.0051366256,1559121.2388444762,4.737242387308688,1559121.2388444762,4.737242387308688,0.7575212367260281,0.09240389479596968,3.593362310855985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593362310855985,1.2847862433081778,1.2850774152779154,2.796856153754797,5926.202576267706,14582.66112335552,6453.785704829293,0.0004260619060294997,26402.185104133096,2692.273620872887,19290.797359074124,1967.1138828319686,0.7306515458091486,0.7306515458091486,32483.82835321655,32395.05729023726,1.0034265045595807,0.8,4299.648109683255,4287.898129693729,1.0034265045595807,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.648325792382,3099.015535412006,7.63065663571434,4.998275905155783,-2.3722068084655623,7.370482713621345,2.781039207432079,3.5,0.7945826306948797,0.6,0.0002266188740200881,0.9915022353717606,0.00022856113272918448,199.09015498174784,0.0,0.0,0.0,0.05202602090921647,7.72835166298337e-05,0.0001493353573902544,0.0005366160449243489,0.09240389460322172,0.09240389460322172,0.09240389460322172,0.0924036776467788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.8641276245,595.648646319069,0.0,0.09240389460322172,0.09240389479596968,0.09240389479596968,0.3700993559659465,0.3700993559659465,0.5,10.030412278191204,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,6.673417374258861e-11,27783.228794236344,21046.38583645211,0.7575212367260281,0.7519505556848517,0.48558844615067415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527112410585499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55381786807095,260.55381786807095,-12.596182131929027,244.70788099704433,276.39975473907253,114451.44060247323,114445.96186780448,5.47873466876175,0.0,nan,276.39975473907253,3.249754739072557,270.0613799906792,-3.0886200093207776,263.72300524228115,-9.42699475771883,257.38463049388105,-15.76536950611893,251.04625574546725,-22.103744254532728,244.70788099704433,-28.44211900295565,1.0,1.0,25762.5980482374,25762.5980482374,275.8268776631005,2.6768776631005267,275.8268776631005,275.8268776631005,82145.3374201689,82145.32257806683,0.014842102071270347,0.0,8575.796259387458,8575.796259387458,0.906956906429235,3611.329122410265,275.8268776631005,2.6768776631005267,1.0,0.002,0.1284370544725535,0.004843394636952866,0.00019823050075112202,0.0018017695067988615,0.09911525037556101,0.09911525037556101,0.0,7.549983641746971e-12,0.9999976194320073,0.9999976194320073,0.0,0.09240367482221533,2.199737543551022e-07,0.0,0.0,0.0,1599665.3892477665,266.24813767291306,0.0,1.0,1285750.7361551996,2593.1062861053,,,,,,,,,,,,,,,,,,,2.0,14582.66112335552,1573.245265411877,0.3700993559659465,6.1796691888313084,2.781039207432079
5211.0,-30.202380228070577,4.998275158581267,35.05308254153827,27.757028093934082,5.010407231296929,-26.68110148213941,-40.17776503516359,1.4891284850813595,-6.901873317239961,-6.901873317247193,40.10629970658251,37554.75392298588,20600.08965095597,20600.08965095597,58154.84357394185,82154.75461670566,82145.40893696963,20600.08965095597,102745.4985879256,102745.4985879256,102745.4985879256,130528.77052928986,126010.16298990056,4518.607539389303,0.0,94872.67844181719,50272.677747070295,49555.556327496546,27783.27194136426,77338.8282688608,21046.416297783588,1573.247548222699,0.0,0.8764635385785895,2.6881310848374063,0.0014957518510113484,1.0,1.0,-6.901873317239961,329119.8618749411,1559121.672806752,4.7372457679238655,1559121.672806752,4.7372457679238655,0.7575211566946255,0.09240398032736857,3.593357996991827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593357996991827,1.2847862161394206,1.2850773881030009,2.796852855247233,5926.195587125988,14582.655782141384,6453.786758354537,0.00042606318773289094,26402.233933061965,2692.27860003793,19290.80050813158,1967.1142039464628,0.7306503137969262,0.7306503137969262,32483.79715550755,32395.05729023726,1.0034252999369297,0.8,4299.643980269409,4287.898129693729,1.0034252999369297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.646522049478,3099.015535412006,7.630661822836381,4.998275158581267,-2.3722158483160216,7.370491006897288,2.7810361105604295,3.5,0.7945817458744084,0.6,0.0002266188740200881,0.9914949691717505,0.00022856280774616046,199.09009737650118,0.0,0.0,0.0,0.05202602090921647,7.728402749585205e-05,0.00014933484652423606,0.0005366135649874108,0.09240398012351193,0.09240398012351193,0.09240398012351193,0.09240376331652239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.94404072413,595.6486208278839,0.0,0.09240398012351193,0.09240398032736857,0.09240398032736857,0.37009961957266346,0.37009961957266346,0.5,10.030405773801615,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27783.27194136426,21046.416297783588,0.7575211566946255,0.7519488577170096,0.48558731446551645,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45271082035803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.553853437797,260.553853437797,-12.59614656220299,244.70794975117735,276.39975712439104,114451.05160713338,114445.61029987335,5.441307260036026,0.0,nan,276.39975712439104,3.249757124391067,270.06139564976274,-3.088604350237233,263.72303417512643,-9.426965824873548,257.38467270048716,-15.765327299512819,251.04631122583694,-22.103688774163032,244.70794975117735,-28.442050248822625,1.0,1.0,25762.5980482374,25762.5980482374,275.82687674308096,2.6768767430809817,275.82687674308096,275.82687674308096,82145.44394556637,82145.40893696963,0.035008596736588515,0.0,8575.796259387458,8575.796259387458,0.9069571716801468,3611.324786976786,275.82687674308096,2.6768767430809817,1.0,0.002,0.12843727438707836,0.0048433917467360435,0.00019823083570005154,0.0018017691718949732,0.09911541785002577,0.09911541785002577,0.0,7.595024869438971e-12,0.9999976200654715,0.9999976200654715,0.0,0.09240376041194523,2.1991542334745037e-07,0.0,0.0,0.0,1599665.3763026658,266.24812668276,0.0,1.0,1285750.7735881016,2593.1061350549876,,,,,,,,,,,,,,,,,,,2.0,14582.655782141384,1573.247548222699,0.37009961957266346,6.1796691888313084,2.7810361105604295
5212.0,-30.20230988572843,4.99827441697588,35.053087560033305,27.757064869534247,5.010405241617614,-26.681038372998692,-40.17770664123816,1.4891337286250725,-6.901883823621006,-6.901883823616317,40.10630978628728,37554.76406628533,20600.089051437913,20600.089051437913,58154.85311772324,82154.83368111313,82145.49708927417,20600.089051437913,102745.58614071208,102745.58614071208,102745.58614071208,130528.90096655133,126010.29204177791,4518.608924773426,0.0,94872.72194079496,50272.652325017945,49555.632906418905,27783.31482583924,77338.94773225815,21046.44660381321,1573.2498066373573,0.0,0.8764634420229171,2.688130029011005,0.0014957518510113484,1.0,1.0,-6.901883823621006,329119.7249194796,1559122.1083836516,4.737249062678018,1559122.1083836516,4.737249062678018,0.7575210782350362,0.09240406564644352,3.5933553295140954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933553295140954,1.2847861916096586,1.2850773635676795,2.796850832442494,5926.191301045476,14582.6504420353,6453.7864983571935,0.00042606383508792743,26402.265637788718,2692.28183302032,19290.799730982122,1967.1141246992727,0.7306494069725523,0.7306494069725523,32483.777864401665,32395.05729023726,1.003424555058561,0.8,4299.641426846025,4287.898129693729,1.003424555058561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6447172361745,3099.015535412006,7.63066670214581,4.99827441697588,-2.3722245878359827,7.370499004811863,2.7810330118523767,3.5,0.7945808605292505,0.6,0.0002266188740200881,0.9914876981434693,0.0002285644839007333,199.09003973255432,0.0,0.0,0.0,0.05202602090921647,7.728453897681357e-05,0.00014933433504327453,0.000536611328707194,0.09240406545490766,0.09240406545490766,0.09240406545490766,0.09240384948969911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.02401233686,595.6485953195058,0.0,0.09240406545490766,0.09240406564644352,0.09240406564644352,0.37009988313390324,0.37009988313390324,0.5,10.03039929476955,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27783.31482583924,21046.44660381321,0.7575210782350362,0.7519478196037932,0.48558669554565453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527104000270237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5538887541789,260.5538887541789,-12.596111245821078,244.7080181365111,276.39975937182095,114450.71217746426,114445.3096257801,5.402551684171799,0.0,nan,276.39975937182095,3.2497593718209714,270.0614111247744,-3.0885888752255823,263.72306287771784,-9.42693712228214,257.38471463065986,-15.76528536934012,251.0463663835894,-22.103633616410576,244.7080181365111,-28.441981863488877,1.0,1.0,25762.5980482374,25762.5980482374,275.8268765159094,2.6768765159094414,275.8268765159094,275.8268765159094,82145.51901731684,82145.49708927417,0.021928042668150738,0.0,8575.796259387458,8575.796259387458,0.9069573356979779,3611.322106161666,275.8268765159094,2.6768765159094414,1.0,0.002,0.12843749335431204,0.00484338894681171,0.0001982311693836061,0.0018017688379941418,0.09911558469180304,0.09911558469180304,0.0,7.377747718306793e-12,0.9999976303201673,0.9999976303201673,0.0,0.0924038466783927,2.1896805082114394e-07,0.0,0.0,0.0,1599665.3639273893,266.24811617637897,0.0,1.0,1285750.809373264,2593.10599065371,,,,,,,,,,,,,,,,,,,2.0,14582.6504420353,1573.2498066373573,0.37009988313390324,6.1796691888313084,2.7810330118523767
5213.0,-30.20223961136256,4.998273678467394,35.05309257405781,27.757098711468302,5.010404227118422,-26.680975227509112,-40.177644475456304,1.4891398430141578,-6.901894457798278,-6.901894457796479,40.106319694486984,37554.76367328823,20600.08867993551,20600.08867993551,58154.852353223745,82154.90671021797,82145.58246077846,20600.08867993551,102745.67114071397,102745.67114071397,102745.67114071397,130529.0282433846,126010.41795566579,4518.610287718816,0.0,94872.76104014153,50272.61800230589,49555.71448648404,27783.35710267063,77339.07158915467,21046.47646396362,1573.2520393260997,0.0,0.8764633454244322,2.6881289603422367,0.0014957518510113484,1.0,1.0,-6.901894457798278,329119.5862981855,1559122.5365491405,4.737252358893525,1559122.5365491405,4.737252358893525,0.7575210002948334,0.0924041507865851,3.5933530177038007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933530177038007,1.2847861630060053,1.285077334957544,2.79684909533619,5926.187620325665,14582.645105219286,6453.785945526344,0.0004260643405814222,26402.293504902133,2692.2846746750556,19290.798078533717,1967.1139561964299,0.730648573198839,0.730648573198839,32483.76114546796,32395.05729023726,1.0034239094983524,0.8,4299.639213882365,4287.898129693729,1.0034239094983524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.642912570432,3099.015535412006,7.630671665506081,4.998273678467394,-2.372233405183496,7.37050708365089,2.7810299133990535,3.5,0.7945799752568724,0.6,0.0002266188740200881,0.9914804341990778,0.00022856615844683994,199.08998214434575,0.0,0.0,0.0,0.05202602090921647,7.728508349945833e-05,0.00014933379052062978,0.0005366090268124523,0.0924041505974134,0.0924041505974134,0.0924041505974134,0.09240393370578785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.1032844694,595.6485700301487,0.0,0.0924041505974134,0.0924041507865851,0.0924041507865851,0.370100146734868,0.370100146734868,0.5,10.030392788812478,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,-1.8189894035458565e-12,27783.35710267063,21046.47646396362,0.7575210002948334,0.7519466054901395,0.48558591280729274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452709979413632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55392394575296,260.55392394575296,-12.596076054247021,244.70808621722668,276.3997616742529,114450.39729795766,114445.01383903013,5.383458927569841,0.0,nan,276.3997616742529,3.249761674252909,270.06142658286376,-3.0885734171362174,263.72309149146287,-9.42690850853711,257.3847564000627,-15.765243599937264,251.04642130864855,-22.10357869135143,244.70808621722668,-28.441913782773298,1.0,1.0,25762.5980482374,25762.5980482374,275.82687583666547,2.676875836665488,275.82687583666547,275.82687583666547,82145.59211086038,82145.58246077846,0.009650081919971853,0.0,8575.796259387458,8575.796259387458,0.906957477846498,3611.3197827923195,275.82687583666547,2.676875836665488,1.0,0.002,0.12843771324488437,0.004843386121722876,0.0001982315044402722,0.0018017685033395352,0.0991157522201361,0.0991157522201361,0.0,7.779807180419152e-12,0.9999976203361342,0.9999976203361342,0.0,0.09240393089576641,2.198908186812048e-07,0.0,0.0,0.0,1599665.3514015824,266.2481055422017,0.0,1.0,1285750.8455937044,2593.105844496008,,,,,,,,,,,,,,,,,,,2.0,14582.645105219286,1573.2520393260997,0.370100146734868,6.1796691888313084,2.7810299133990535
5214.0,-30.20215640918478,4.998272936374817,35.05309758533774,27.75714799007403,5.010403107745683,-26.68090045752759,-40.17757686143739,1.489147155763994,-6.901905561611613,-6.901905561620573,40.10632964358116,37554.775184727594,20600.08911347746,20600.08911347746,58154.86429820505,82155.00422229285,82145.6672479039,20600.08911347746,102745.75636138135,102745.75636138135,102745.75636138135,130529.15631408978,126010.54466107406,4518.611653015711,0.0,94872.81500470548,50272.58596596825,49555.81004304137,27783.39995270843,77339.2099957498,21046.506703833693,1573.2543107966028,0.0,0.8764632460861743,2.6881278444783474,0.0014957518510113484,1.0,1.0,-6.901905561611613,329119.44155502657,1559122.9664820314,4.7372557485983595,1559122.9664820314,4.7372557485983595,0.757520920393402,0.09240423618912041,3.5933493183565575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933493183565575,1.2847861287963165,1.2850773007401022,2.7968462904585336,5926.181677126488,14582.639769386225,6453.786492945422,0.00042606537715189055,26402.335703920988,2692.2889777774253,19290.799714805973,1967.1141230497647,0.7306474673731655,0.7306474673731655,32483.7343919096,32395.05729023726,1.003422876476143,0.8,4299.6356727084185,4287.898129693729,1.003422876476143,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6411077281177,3099.015535412006,7.630676927576297,4.998272936374817,-2.372242514970093,7.37051545134491,2.781026814643953,3.5,0.7945790898982723,0.6,0.0002266188740200881,0.9914718340392662,0.0002285681410603875,199.08991396213904,0.0,0.0,0.0,0.05202602090921647,7.728567574834002e-05,0.00014933319827174806,0.0005366063462177906,0.09240423598612155,0.09240423598612155,0.09240423598612155,0.0924040182883966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.1828720585,595.6485446402244,0.0,0.09240423598612155,0.09240423618912041,0.09240423618912041,0.3701004101661713,0.3701004101661713,0.5,10.030386258435536,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27783.39995270843,21046.506703833693,0.757520920393402,0.7519454142523692,0.48558519264408606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527095592069488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5539602009307,260.5539602009307,-12.596039799069274,244.7081562807383,276.39976412109587,114450.0867666862,114444.54060190688,5.5461647793385715,0.0,nan,276.39976412109587,3.249764121095893,270.06144255304145,-3.088557446958532,263.7231209849749,-9.426879015025065,257.38479941690696,-15.76520058309302,251.04647784882638,-22.103522151173593,244.7081562807383,-28.44184371926167,1.0,1.0,25762.5980482374,25762.5980482374,275.8268746196347,2.6768746196347024,275.8268746196347,275.8268746196347,82145.69353322944,82145.6672479039,0.026285325540811755,0.0,8575.796259387458,8575.796259387458,0.906957705311776,3611.31606494834,275.8268746196347,2.6768746196347024,1.0,0.002,0.12843793405087794,0.004843383207782543,0.00019823184071884233,0.0018017681672647806,0.09911592035942116,0.09911592035942116,0.0,7.98362287737775e-12,0.9999976104294465,0.9999976104294465,0.0,0.09240401538267859,2.2080644181991319e-07,0.0,0.0,0.0,1599665.3383225985,266.24809443838836,0.0,1.0,1285750.8834137367,2593.1056918835875,,,,,,,,,,,,,,,,,,,2.0,14582.639769386225,1573.2543107966028,0.3701004101661713,6.1796691888313084,2.781026814643953
5215.0,-30.202086171589546,4.998272196167174,35.053102597485626,27.75720376465472,5.010400730658003,-26.68083748136709,-40.17751853736115,1.4891520401734413,-6.90191628881621,-6.901916288763904,40.10633969097582,37554.7654192806,20600.088885124518,20600.088885124518,58154.85430440512,82155.11028419004,82145.75443753185,20600.088885124518,102745.84332265638,102745.84332265638,102745.84332265638,130529.28622569297,126010.6732050117,4518.613020681262,0.0,94872.87876096371,50272.533895107714,49555.93873983999,27783.44290303659,77339.38164287659,21046.53704163448,1573.2565778234145,0.0,0.8764631484404178,2.6881267664616333,0.0014957518510113484,1.0,1.0,-6.90191628881621,329119.3017211776,1559123.4006631523,4.737259080550695,1559123.4006631523,4.737259080550695,0.7575208412825684,0.09240432149991887,3.59334477528284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59334477528284,1.284786105946619,1.2850772778852262,2.796842804145438,5926.174290047384,14582.634694882809,6453.787856926642,0.0004260667701524143,26402.386827324706,2692.294190913789,19290.80379183712,1967.1145387912406,0.7306462070267233,0.7306462070267233,32483.701536541397,32395.05729023726,1.003421607847993,0.8,4299.631323882281,4287.898129693729,1.003421607847993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.639301538366,3099.015535412006,7.630681948283141,4.998272196167174,-2.3722513921980584,7.3705235883652325,2.7810237135768046,3.5,0.7945782038790871,0.6,0.0002266188740200881,0.9914645740209638,0.00022856981475497117,199.0898564041359,0.0,0.0,0.0,0.05202602090921647,7.728618662755303e-05,0.00014933268739253505,0.0005366038320209114,0.09240432130009789,0.09240432130009789,0.09240432130009789,0.09240410408930674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.2628712043,595.6485191213047,0.0,0.09240432130009789,0.09240432149991887,0.09240432149991887,0.370100673437601,0.370100673437601,0.5,10.030379741285756,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,27783.44290303659,21046.53704163448,0.7575208412825684,0.7519436161636486,0.48558398866820546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527090616985237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55399603339623,260.55399603339623,-12.596003966603746,244.70822571576736,276.3997663509963,114449.67372758695,114444.19222775898,5.481499827994871,0.0,nan,276.3997663509963,3.2497663509963104,270.0614582239715,-3.088541776028478,263.723150096927,-9.426849903072991,257.38484196988503,-15.765158030114947,251.04653384283026,-22.10346615716972,244.70822571576736,-28.441774284232622,1.0,1.0,25762.5980482374,25762.5980482374,275.8268740594339,2.676874059433942,275.8268740594339,275.8268740594339,82145.79949107839,82145.75443753185,0.04505354653520044,0.0,8575.796259387458,8575.796259387458,0.9069579846559451,3611.311499159254,275.8268740594339,2.676874059433942,1.0,0.002,0.12843815434086198,0.004843380360979624,0.0001982321763541097,0.001801767830797502,0.09911608817705485,0.09911608817705485,0.0,7.15161176806367e-12,0.9999976160070175,0.9999976160070175,0.0,0.09240410120866487,2.2029125400558996e-07,0.0,0.0,0.0,1599665.3256872122,266.24808371118377,0.0,1.0,1285750.919951025,2593.105544447353,,,,,,,,,,,,,,,,,,,2.0,14582.634694882809,1573.2565778234145,0.370100673437601,6.1796691888313084,2.7810237135768046
5216.0,-30.202015894122518,4.998271466060553,35.053107608252,27.75723917819562,5.010399181682839,-26.680774386538776,-40.177460143435724,1.4891576738656358,-6.9019264371449935,-6.901926437210384,40.106349675220095,37554.77704190335,20600.087668682067,20600.087668682067,58154.86471058542,82155.18655234127,82145.84221055252,20600.087668682067,102745.9298792346,102745.9298792346,102745.9298792346,130529.41496312025,126010.80059051313,4518.614372607111,0.0,94872.92022425799,50272.5107129769,49556.010568090096,27783.485083885655,77339.49565197575,21046.566866322737,1573.258794013387,0.0,0.8764630542207039,2.6881257466185984,0.0014957518510113484,1.0,1.0,-6.9019264371449935,329119.16943327186,1559123.8321144744,4.737262295597106,1559123.8321144744,4.737262295597106,0.7575207646836821,0.09240440640711417,3.593342271060965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593342271060965,1.284786079591712,1.2850772515243465,2.796840912381991,5926.170281627645,14582.629363428994,6453.787465736613,0.0004260673529126582,26402.416766228605,2692.2972438323595,19290.802622543943,1967.1144195565196,0.7306453342263294,0.7306453342263294,32483.68342608293,32395.05729023726,1.0034209085579173,0.8,4299.628926732608,4287.898129693729,1.0034209085579173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.637494958622,3099.015535412006,7.630686604090824,4.998271466060553,-2.372259907584282,7.370531373644835,2.781020611841457,3.5,0.7945773176689876,0.6,0.0002266188740200881,0.9914573099387639,0.00022857148941096103,199.08979881349205,0.0,0.0,0.0,0.05202602090921647,7.728669812172695e-05,0.00014933217589836116,0.0005366016200850926,0.09240440623454806,0.09240440623454806,0.09240440623454806,0.09240418926514457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.34251495835,595.64849371484,0.0,0.09240440623454806,0.09240440640711417,0.09240440640711417,0.37010093669987126,0.37010093669987126,0.5,10.03037323451613,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,27783.485083885655,21046.566866322737,0.7575207646836821,0.75194264224685,0.48558342313089486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527086417122417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.554031598912,260.554031598912,-12.595968401087987,244.70829465100024,276.3997685467958,114449.34010180659,114443.8994386802,5.4406631264151155,0.0,nan,276.3997685467958,3.249768546795849,270.0614737676556,-3.08852623234435,263.723178988498,-9.426821011502,257.3848842093459,-15.765115790654079,251.04658943017657,-22.10341056982341,244.70829465100024,-28.441705348999733,1.0,1.0,25762.5980482374,25762.5980482374,275.82687414595785,2.6768741459578678,275.82687414595785,275.82687414595785,82145.87189635258,82145.84221055252,0.02968580005108379,0.0,8575.796259387458,8575.796259387458,0.9069581386352915,3611.30898241627,275.82687414595785,2.6768741459578678,1.0,0.002,0.12843837415786907,0.004843377625627391,0.0001982325114947316,0.0018017674967983,0.0991162557473658,0.0991162557473658,0.0,8.293031625999925e-12,0.9999976211489698,0.9999976211489698,0.0,0.0924041865907968,2.198163173729177e-07,0.0,0.0,0.0,1599665.313733674,266.248073562855,0.0,1.0,1285750.9545166355,2593.105404967289,,,,,,,,,,,,,,,,,,,2.0,14582.629363428994,1573.258794013387,0.37010093669987126,6.1796691888313084,2.781020611841457
5217.0,-30.20194568813632,4.998270739670106,35.05311261785439,27.75727225178855,5.010398404782627,-26.68071127884969,-40.17740178443489,1.4891639952245344,-6.901937022849836,-6.901937022863486,40.106359663369666,37554.79133772326,20600.087225717325,20600.087225717325,58154.87856344059,82155.25804114366,82145.92884092817,20600.087225717325,102746.0160666455,102746.0160666455,102746.0160666455,130529.54378865364,126010.9280499184,4518.615738735237,0.0,94872.95820817165,50272.49150377093,49556.074116000804,27783.52772200813,77339.60183800894,21046.596988056033,1573.2610429836432,0.0,0.8764629575808149,2.6881246828223726,0.0014957518510113484,1.0,1.0,-6.901937022849836,329119.0314440231,1559124.2637360562,4.737265593227275,1559124.2637360562,4.737265593227275,0.7575206863088311,0.09240449157831762,3.593340047993509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593340047993509,1.2847860500198411,1.2850772219457736,2.796839246455094,5926.166751728456,14582.624035115197,6453.786843309384,0.0004260678235717441,26402.443671076417,2692.2999873633116,19290.8007620673,1967.1142298407003,0.7306445192116879,0.7306445192116879,32483.667348922794,32395.05729023726,1.0034202877786544,0.8,4299.626798715847,4287.898129693729,1.0034202877786544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.635689434308,3099.015535412006,7.630691543433383,4.998270739670106,-2.3722686912093494,7.370539430879456,2.781017511919571,3.5,0.7945764319770203,0.6,0.0002266188740200881,0.9914500533023577,0.00022857316237490506,199.0897412814583,0.0,0.0,0.0,0.05202602090921647,7.728720931310866e-05,0.00014933166470697945,0.0005365994512251281,0.09240449138434939,0.09240449138434939,0.09240449138434939,0.09240427460014145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.42216397356,595.6484683068567,0.0,0.09240449138434939,0.09240449157831762,0.09240449157831762,0.3701011999416929,0.3701011999416929,0.5,10.030366730573203,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27783.52772200813,21046.596988056033,0.7575206863088311,0.7519417889588885,0.4855829412773983,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527082214877889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5540670097053,260.5540670097053,-12.59593299029467,244.70836317198044,276.3997708474036,114449.0267566734,114443.60976230587,5.416994367542089,0.0,nan,276.3997708474036,3.2497708474036244,270.06148931233616,-3.0885106876638133,263.72320777725474,-9.426792222745235,257.3849262421761,-15.76507375782387,251.04664470708082,-22.10335529291916,244.70836317198044,-28.44163682801954,1.0,1.0,25762.5980482374,25762.5980482374,275.8268736620344,2.6768736620344384,275.8268736620344,275.8268736620344,82145.94336740127,82145.92884092817,0.014526473096339032,0.0,8575.796259387458,8575.796259387458,0.9069582753270092,3611.306748233477,275.8268736620344,2.6768736620344384,1.0,0.002,0.12843859397624777,0.004843374805633093,0.00019823284645962376,0.0018017671607719185,0.09911642322981187,0.09911642322981187,0.0,7.231542187985385e-12,0.9999976211177847,0.9999976211177847,0.0,0.092404271758916,2.1981940163189123e-07,0.0,0.0,0.0,1599665.3012649538,266.24806297715014,0.0,1.0,1285750.99057197,2593.1052594758867,,,,,,,,,,,,,,,,,,,2.0,14582.624035115197,1573.2610429836432,0.3701011999416929,6.1796691888313084,2.781017511919571
5218.0,-30.20187554148728,4.998270011324105,35.053117627732895,27.75732666430997,5.010397037858601,-26.680648283552856,-40.17734342543406,1.4891697796483752,-6.901948003952668,-6.901948003942785,40.106369690688595,37554.783608281155,20600.087463300923,20600.087463300923,58154.87107158208,82155.36070329306,82146.0150635376,20600.087463300923,102746.10252683853,102746.10252683853,102746.10252683853,130529.67333397537,126011.05621569905,4518.6171182763155,0.0,94873.01976700246,50272.44267099454,49556.19677334213,27783.570807136846,77339.76758047898,21046.62740516543,1573.263322664253,0.0,0.8764628586160832,2.688123579291423,0.0014957518510113484,1.0,1.0,-6.901948003952668,329118.88830062933,1559124.6970494154,4.737268970188224,1559124.6970494154,4.737268970188224,0.757520606377893,0.09240457697930585,3.5933357321798747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933357321798747,1.2847860229598005,1.2850771948796003,2.7968359461926573,5926.1597588683735,14582.618707711983,6453.787904648657,0.0004260691070568918,26402.49251339739,2692.3049678939688,19290.803934481413,1967.1145533369106,0.7306432877385611,0.7306432877385611,32483.636137076563,32395.05729023726,1.003419082611623,0.8,4299.622667430761,4287.898129693729,1.003419082611623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6338838533925,3099.015535412006,7.63069673503166,4.998270011324105,-2.37227772055662,7.370547731880725,2.7810144119018876,3.5,0.7945755462576821,0.6,0.0002266188740200881,0.9914428028563605,0.00022857483393615442,199.08968379808303,0.0,0.0,0.0,0.05202602090921647,7.728772050761733e-05,0.00014933115351247074,0.0005365969698439994,0.0924045767745434,0.0924045767745434,0.0924045767745434,0.09240436012777276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.50198295404,595.6484428455286,0.0,0.0924045767745434,0.09240457697930585,0.09240457697930585,0.370101463132879,0.370101463132879,0.5,10.030360230661541,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27783.570807136846,21046.62740516543,0.757520606377893,0.7519400806456615,0.4855818007107667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452707801690999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55410223487473,260.55410223487473,-12.595897765125244,244.70843133841265,276.3997731313104,114448.64267049365,114443.2540720599,5.388598433715563,0.0,nan,276.3997731313104,3.2497731313104055,270.0615047727472,-3.0884952272527926,263.72323641417256,-9.426763585827416,257.38496805559777,-15.76503194440221,251.0466996970078,-22.10330030299218,244.70843133841265,-28.441568661587326,1.0,1.0,25762.5980482374,25762.5980482374,275.8268727351363,2.676872735136328,275.8268727351363,275.8268727351363,82146.0499939053,82146.0150635376,0.03493036769214086,0.0,8575.796259387458,8575.796259387458,0.9069585406971743,3611.302410840774,275.8268727351363,2.676872735136328,1.0,0.002,0.12843881373848745,0.004843371918068885,0.0001982331811770921,0.0018017668262417786,0.09911659058854605,0.09911659058854605,0.0,7.41887063934743e-12,0.9999976217266009,0.9999976217266009,0.0,0.09240435721595847,2.1976334738554742e-07,0.0,0.0,0.0,1599665.288330502,266.2480519960473,0.0,1.0,1285751.0279740405,2593.1051085500835,,,,,,,,,,,,,,,,,,,2.0,14582.618707711983,1573.263322664253,0.370101463132879,6.1796691888313084,2.7810144119018876
5219.0,-30.201805345256634,4.998269287937074,35.05312263927567,27.75736340498554,5.010395042245642,-26.680585306505755,-40.177285101357825,1.4891750032392952,-6.9019585031524,-6.901958503099299,40.10637975821693,37554.79328902423,20600.08686502156,20600.08686502156,58154.88015404579,82155.43969416057,82146.10311709673,20600.08686502156,102746.18998211829,102746.18998211829,102746.18998211829,130529.80362147954,126011.18512183023,4518.618499649312,0.0,94873.06324140175,50272.416835342694,49556.27378451006,27783.613639361254,77339.88742387132,21046.657673943966,1573.2655784401495,0.0,0.8764627621463055,2.6881225241891022,0.0014957518510113484,1.0,1.0,-6.9019585031524,329118.7514391072,1559125.132101372,4.737272262014636,1559125.132101372,4.737272262014636,0.7575205280038522,0.09240466217152091,3.5933330641450647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933330641450647,1.2847859985233867,1.2850771704376485,2.7968339227504866,5926.1554714372205,14582.613381460249,6453.787651360705,0.0004260697556454931,26402.52421576573,2692.3082006358677,19290.803177386777,1967.114476134743,0.7306423817563499,0.7306423817563499,32483.616841917996,32395.05729023726,1.003418337577693,0.8,4299.620113470952,4287.898129693729,1.003418337577693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6320772229396,3099.015535412006,7.630701619982408,4.998269287937074,-2.3722864506700585,7.370555738607132,2.7810113100836276,3.5,0.7945746600238935,0.6,0.0002266188740200881,0.9914355473428136,0.00022857650669018121,199.08962627411015,0.0,0.0,0.0,0.05202602090921647,7.728823139932713e-05,0.00014933064262076095,0.0005365947356192106,0.09240466198110117,0.09240466198110117,0.09240466198110117,0.09240444617902745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.58187028335,595.648417363949,0.0,0.09240466198110117,0.09240466217152091,0.09240466217152091,0.3701017262782863,0.3701017262782863,0.5,10.03035375690347,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,-5.3091753215994686e-11,27783.613639361254,21046.657673943966,0.7575205280038522,0.7519390328992904,0.4855811734403012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527073822492578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55413725552404,260.55413725552404,-12.595862744475937,244.70849921761084,276.3997752934117,114448.30741586213,114442.95010404596,5.357311816158734,0.0,nan,276.3997752934117,3.2497752934117443,270.0615200782676,-3.0884799217323575,263.723264863111,-9.426735136888965,257.385009647956,-15.76499035204398,251.0467544327871,-22.103245567212866,244.70849921761084,-28.44150078238914,1.0,1.0,25762.5980482374,25762.5980482374,275.82687250366297,2.6768725036629917,275.82687250366297,275.82687250366297,82146.12495438111,82146.10311709673,0.021837284381035715,0.0,8575.796259387458,8575.796259387458,0.9069587047488782,3611.29972946579,275.82687250366297,2.6768725036629917,1.0,0.002,0.12843903252661326,0.004843369121156703,0.00019823351458702948,0.0018017664929743016,0.09911675729351474,0.09911675729351474,0.0,7.561330901684205e-12,0.999997632276593,0.999997632276593,0.0,0.09240444338283937,2.18788681539815e-07,0.0,0.0,0.0,1599665.2759636724,266.2480414968476,0.0,1.0,1285751.0637347256,2593.1049642476687,,,,,,,,,,,,,,,,,,,2.0,14582.613381460249,1573.2655784401495,0.3701017262782863,6.1796691888313084,2.7810113100836276
5220.0,-30.201735183538972,4.99826856325542,35.05312764296039,27.757402310986095,5.010392335749238,-26.680522431614794,-40.177222970500566,1.4891795832895494,-6.901969438686535,-6.90196943867209,40.106389554943,37554.786198216265,20600.08702152449,20600.08702152449,58154.87321974075,82155.52304652314,82146.18620655274,20600.08702152449,102746.27322807723,102746.27322807723,102746.27322807723,130529.92893566031,126011.3090938578,4518.61984180251,0.0,94873.10991501216,50272.37306477114,49556.37427804557,27783.655707583086,77340.02998562866,21046.687363145105,1573.2678086250191,0.0,0.8764626643192657,2.6881214252382732,0.0014957518510113484,1.0,1.0,-6.901969438686535,329118.6088898243,1559125.5554507868,4.7372756001552,1559125.5554507868,4.7372756001552,0.7575204496001857,0.0924047471882093,3.5933301364202785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933301364202785,1.2847859770975125,1.2850771490069186,2.7968316906276076,5926.150741836687,14582.60805854002,6453.787614471949,0.0004260705082341225,26402.55871661321,2692.3117187432213,19290.803067123816,1967.1144648910501,0.7306414228324589,0.7306414228324589,32483.595668684968,32395.05729023726,1.0034175200267772,0.8,4299.617310924084,4287.898129693729,1.0034175200267772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6302707559566,3099.015535412006,7.630706784064917,4.99826856325542,-2.372295451404181,7.3705640146596005,2.7810082085474135,3.5,0.7945737738706896,0.6,0.0002266188740200881,0.9914282954537633,0.0002285781786330475,199.08956877845293,0.0,0.0,0.0,0.05202602090921647,7.728877564009891e-05,0.0001493300983799892,0.0005365923427834202,0.09240474699683665,0.09240474699683665,0.09240474699683665,0.09240452907669704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.6607508225,595.6483921964402,0.0,0.09240474699683665,0.0924047471882093,0.0924047471882093,0.3701019894666531,0.3701019894666531,0.5,10.0303472203698,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27783.655707583086,21046.687363145105,0.7575204496001857,0.7519375571815411,0.4855801866794557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452706962511286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5541720410758,260.5541720410758,-12.59582795892419,244.70856684937365,276.39977723275206,114447.95935346119,114442.63800593956,5.3213475216266035,0.0,nan,276.39977723275206,3.2497772327520806,270.0615351560942,-3.088464843905797,263.7232930794213,-9.426706920578681,257.3850510027492,-15.76494899725077,251.0468089260641,-22.103191073935875,244.70856684937365,-28.441433150626324,1.0,1.0,25762.5980482374,25762.5980482374,275.82687125692297,2.6768712569229933,275.82687125692297,275.82687125692297,82146.20584162635,82146.18620655274,0.01963507360778749,0.0,8575.796259387458,8575.796259387458,0.9069588847683058,3611.2967871023798,275.82687125692297,2.6768712569229933,1.0,0.002,0.12843925349796953,0.004843366237676332,0.0001982338511891532,0.0018017661568929132,0.0991169255945766,0.0991169255945766,0.0,8.082066266235088e-12,0.9999976086569528,0.9999976086569528,0.0,0.09240452621675958,2.2097144972121053e-07,0.0,0.0,0.0,1599665.2630828929,266.24803056131344,0.0,1.0,1285751.1009815778,2593.104813948225,,,,,,,,,,,,,,,,,,,2.0,14582.60805854002,1573.2678086250191,0.3701019894666531,6.1796691888313084,2.7810082085474135
5221.0,-30.20165211465095,4.998267841445896,35.053132637347666,27.757447538338624,5.010392550687979,-26.680447648152533,-40.17715532155705,1.4891880838887868,-6.901980086294145,-6.901980086249807,40.10639929418224,37554.80234770604,20600.08667540919,20600.08667540919,58154.88902311523,82155.61220197796,82146.26931351991,20600.08667540919,102746.3559889291,102746.3559889291,102746.3559889291,130530.05330042726,126011.43216397116,4518.621136456096,0.0,94873.15778870216,50272.34793334398,49556.455394842415,27783.697311498156,77340.15270634057,21046.716737824994,1573.2700097731072,0.0,0.8764625682966448,2.6881203552225887,0.0014957518510113484,1.0,1.0,-6.901980086294145,329118.4700938346,1559125.9763153247,4.73727887672425,1559125.9763153247,4.73727887672425,0.7575203725356923,0.09240483188719482,3.5933269276858484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933269276858484,1.2847859373309711,1.2850771092313649,2.796829279709168,5926.145633389816,14582.602737268255,6453.787762460659,0.0004260713498474557,26402.595616258543,2692.315481459881,19290.803509471974,1967.114509998009,0.7306404184591921,0.7306404184591921,32483.572463193195,32395.05729023726,1.003416624005476,0.8,4299.614239381908,4287.898129693729,1.003416624005476,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6284633584773,3099.015535412006,7.63071176460394,4.998267841445896,-2.3723042736816433,7.37057211512754,2.7810051054150096,3.5,0.7945728872614313,0.6,0.0002266188740200881,0.9914197095583634,0.0002285801581663506,199.08950070575668,0.0,0.0,0.0,0.05202602090921647,7.728936822106684e-05,0.00014932950579902126,0.0005365897342856431,0.09240483169825801,0.09240483169825801,0.09240483169825801,0.09240461145367813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.73969311966,595.6483670060276,0.0,0.09240483169825801,0.09240483188719482,0.09240483188719482,0.37010225234166483,0.37010225234166483,0.5,10.030340613363638,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,-4.433786671143025e-11,27783.697311498156,21046.716737824994,0.7575203725356923,0.7519365683686777,0.4855796249886017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527065429799269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55420807323884,260.55420807323884,-12.595791926761137,244.70863653466796,276.3997796117827,114447.68321899416,114442.17117018993,5.5120488042271,0.0,nan,276.3997796117827,3.249779611782742,270.0615509963798,-3.0884490036201555,263.7233223809589,-9.426677619041072,257.3850937655377,-15.764906234462273,251.04686515010567,-22.103134849894303,244.70863653466796,-28.441363465332017,1.0,1.0,25762.5980482374,25762.5980482374,275.82687030022,2.6768703002200027,275.82687030022,275.82687030022,82146.30162390062,82146.26931351991,0.03231038071680814,0.0,8575.796259387458,8575.796259387458,0.906959082066342,3611.2935623242774,275.82687030022,2.6768703002200027,1.0,0.002,0.1284394767740897,0.004843363393558477,0.00019823419146551563,0.0018017658160600389,0.09911709573275782,0.09911709573275782,0.0,7.525554398396528e-12,0.999997583712007,0.999997583712007,0.0,0.09240460861050903,2.232766857863749e-07,0.0,0.0,0.0,1599665.2505412528,266.24801991370583,0.0,1.0,1285751.1372477436,2593.104667606112,,,,,,,,,,,,,,,,,,,2.0,14582.602737268255,1573.2700097731072,0.37010225234166483,6.1796691888313084,2.7810051054150096
