time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5222.0,-30.20158201292402,4.998267118998732,35.05313764043181,27.75748340589928,5.010390283292664,-26.680384783300056,-40.17709699748082,1.4891930533953122,-6.901990981959614,-6.901990981953617,40.10640953365415,37554.81218964546,20600.08675574825,20600.08675574825,58154.89894539371,82155.6899467746,82146.35888186052,20600.08675574825,102746.44563760876,102746.44563760876,102746.44563760876,130530.18688285908,126011.56437289045,4518.622509968628,0.0,94873.2001029061,50272.32234478948,49556.53084235181,27783.741245250323,77340.27208760213,21046.747770344766,1573.2723278263654,0.0,0.8764624689851497,2.688119260279022,0.0014957518510113484,1.0,1.0,-6.901990981959614,329118.3280643537,1559126.418796744,4.73728226551966,1559126.418796744,4.73728226551966,0.7575202916181327,0.0924049173979895,3.5933243019402865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933243019402865,1.2847859140831892,1.2850770859783143,2.7968272865946293,5926.141410219276,14582.597676908861,6453.787594612008,0.0004260720012042934,26402.626685177693,2692.318649607939,19290.803007761126,1967.1144588377404,0.7306395396860604,0.7306395396860604,32483.55347386009,32395.05729023726,1.0034158907805844,0.8,4299.611725901992,4287.898129693729,1.0034158907805844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6266557613594,3099.015535412006,7.630716903681829,4.998267118998732,-2.37231325010225,7.370580369100982,2.7810020019412294,3.5,0.794572000554637,0.6,0.0002266188740200881,0.9914124639947621,0.00022858182870422877,199.08944325933274,0.0,0.0,0.0,0.05202602090921647,7.72898791228473e-05,0.0001493289948972408,0.0005365875063485724,0.09240491719730225,0.09240491719730225,0.09240491719730225,0.09240469949320873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.8206836743,595.6483411741631,0.0,0.09240491719730225,0.0924049173979895,0.0924049173979895,0.3701025148718627,0.3701025148718627,0.5,10.030334083219582,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27783.741245250323,21046.747770344766,0.7575202916181327,0.7519355359847009,0.4855790027103564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527060462705719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5542437208556,260.5542437208556,-12.595756279144382,244.70870563777754,276.3997818039081,114447.33496648687,114441.88174369272,5.453222794179296,0.0,nan,276.3997818039081,3.2497818039081494,270.0615665706992,-3.0884334293007782,263.72335133747816,-9.426648662521814,257.38513610425247,-15.76486389574751,251.0469208710184,-22.10307912898159,244.70870563777754,-28.441294362222436,1.0,1.0,25762.5980482374,25762.5980482374,275.82686984883384,2.67686984883386,275.82686984883384,275.82686984883384,82146.37517566208,82146.35888186052,0.016293801556457765,0.0,8575.796259387458,8575.796259387458,0.9069592435176234,3611.290923449988,275.82686984883384,2.67686984883386,1.0,0.002,0.12843969753261866,0.004843360518696012,0.00019823452775534107,0.0018017654804980815,0.09911726387767053,0.09911726387767053,0.0,8.253422684872946e-12,0.9999976109635799,0.9999976109635799,0.0,0.09240469663927645,2.2075871306347547e-07,0.0,0.0,0.0,1599665.2377074293,266.24800901804036,0.0,1.0,1285751.174358798,2593.1045178546756,,,,,,,,,,,,,,,,,,,2.0,14582.597676908861,1573.2723278263654,0.3701025148718627,6.1796691888313084,2.7810020019412294
5223.0,-30.201511972201107,4.998266399423436,35.05314263718589,27.757517736777686,5.010389089639875,-26.680321866014378,-40.17703867340458,1.4891989831913153,-6.902001631853636,-6.902001631864931,40.10641935734365,37554.82439073905,20600.08640765911,20600.08640765911,58154.91079839816,82155.76393432103,82146.44317536274,20600.08640765911,102746.52958302185,102746.52958302185,102746.52958302185,130530.31279079383,126011.68896622154,4518.623824572294,0.0,94873.23995281069,50272.30040828309,49556.59949391956,27783.783207771983,77340.38270169155,21046.77740267849,1573.2745460823955,0.0,0.8764623726247315,2.688118190034203,0.0014957518510113484,1.0,1.0,-6.902001631853636,329118.18923864735,1559126.8433125855,4.737285553616257,1559126.8433125855,4.737285553616257,0.7575202140502973,0.09240500219750372,3.5933219257300264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933219257300264,1.2847858863430908,1.285077058231929,2.796825497482513,5926.137619305388,14582.592359542969,6453.787103853072,0.00042607253384859434,26402.6552348315,2692.3215608624255,19290.80154084982,1967.1143092544164,0.7306386940734877,0.7306386940734877,32483.536289158314,32395.05729023726,1.0034152272370425,0.8,4299.609451287999,4287.898129693729,1.0034152272370425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.62484735071,3099.015535412006,7.630721886366954,4.998266399423436,-2.3723220740785527,7.370588473501988,2.7809988970720783,3.5,0.7945711134491652,0.6,0.0002266188740200881,0.9914052247934512,0.00022858349779960232,199.08938586293297,0.0,0.0,0.0,0.05202602090921647,7.729039002774968e-05,0.0001493284839923384,0.0005365853156656949,0.09240500200608077,0.09240500200608077,0.09240500200608077,0.09240478283126692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.89988051105,595.6483159051298,0.0,0.09240500200608077,0.09240500219750372,0.09240500219750372,0.37010277764731714,0.37010277764731714,0.5,10.030327508119905,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27783.783207771983,21046.77740267849,0.7575202140502973,0.7519346138059158,0.4855784659818818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527056270984555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55427914591286,260.55427914591286,-12.59572085408712,244.70877426377612,276.3997840280243,114447.01073974826,114441.59156331046,5.419176437848072,0.0,nan,276.3997840280243,3.249784028024351,270.06158207519036,-3.088417924809619,263.7233801223466,-9.426619877653366,257.38517816949854,-15.764821830501432,251.0469762166411,-22.10302378335888,244.70877426377612,-28.441225736223856,1.0,1.0,25762.5980482374,25762.5980482374,275.82686902815584,2.6768690281558634,275.82686902815584,275.82686902815584,82146.4492186135,82146.44317536274,0.006043250759830698,0.0,8575.796259387458,8575.796259387458,0.9069593896254934,3611.2885353586767,275.82686902815584,2.6768690281558634,1.0,0.002,0.12843991974305105,0.004843357678016125,0.000198234866385956,0.0018017651410971976,0.099117433192978,0.099117433192978,0.0,7.483153419834965e-12,0.9999975952484113,0.9999975952484113,0.0,0.09240477998642788,2.2221107584262537e-07,0.0,0.0,0.0,1599665.225163093,266.24799836814634,0.0,1.0,1285751.210632749,2593.104371481169,,,,,,,,,,,,,,,,,,,2.0,14582.592359542969,1573.2745460823955,0.37010277764731714,6.1796691888313084,2.7809988970720783
5224.0,-30.201441983034005,4.998265677504058,35.05314763121899,27.75757295256483,5.0103874412967135,-26.680259040602486,-40.176980349328346,1.4892044985809603,-6.902012650534175,-6.902012650531357,40.10642927251749,37554.81510461471,20600.086691906166,20600.086691906166,58154.90179652088,82155.86825794695,82146.52786018126,20600.086691906166,102746.61455208743,102746.61455208743,102746.61455208743,130530.44042911261,126011.81528558668,4518.625143525935,0.0,94873.30276320146,50272.249608842605,49556.725727065386,27783.82587702519,77340.55160409058,21046.807517551908,1573.2768070228706,0.0,0.8764622738845752,2.6881170827290743,0.0014957518510113484,1.0,1.0,-6.902012650534175,329118.04560570454,1559127.2717799572,4.737288922916882,1559127.2717799572,4.737288922916882,0.7575201345814577,0.09240508727113247,3.5933175066417995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933175066417995,1.2847858605416222,1.285077032424613,2.79682211409688,5926.130450317228,14582.587043291687,6453.788255658725,0.0004260738594051155,26402.70518478815,2692.3266543404884,19290.804983673996,1967.1146603247794,0.7306374422113513,0.7306374422113513,32483.50433040073,32395.05729023726,1.0034139932311534,0.8,4299.605221139688,4287.898129693729,1.0034139932311534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6230387425426,3099.015535412006,7.6307271038483515,4.998265677504058,-2.3723311275585255,7.370596805062584,2.7809957918651946,3.5,0.7945702262471984,0.6,0.0002266188740200881,0.9913979909777471,0.00022858516567759998,199.0893285088149,0.0,0.0,0.0,0.05202602090921647,7.729090093577458e-05,0.00014932797308431353,0.0005365828199151992,0.092405087069828,0.092405087069828,0.092405087069828,0.0924048671513757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.9796273846,595.6482904617354,0.0,0.092405087069828,0.09240508727113247,0.09240508727113247,0.3701030401803291,0.3701030401803291,0.5,10.030320910683187,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27783.82587702519,21046.807517551908,0.7575201345814577,0.7519328552790544,0.48557728546932705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527052082913527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5543143428533,260.5543143428533,-12.595685657146703,244.70884248637373,276.399786199307,114446.61971420115,114441.23543419928,5.3842800018653625,0.0,nan,276.399786199307,3.2497861993070387,270.0615974567365,-3.0884025432634985,263.72340871415656,-9.426591285843415,257.3852199715702,-15.764780028429755,251.04703122897558,-22.102968771024393,244.70884248637373,-28.44115751362625,1.0,1.0,25762.5980482374,25762.5980482374,275.8268678843531,2.6768678843531006,275.8268678843531,275.8268678843531,82146.5573989473,82146.52786018126,0.029538766044424847,0.0,8575.796259387458,8575.796259387458,0.9069596613452777,3611.2840941750087,275.8268678843531,2.6768678843531006,1.0,0.002,0.12844014277592722,0.004843354770260909,0.00019823520613597429,0.001801764801583929,0.09911760306798714,0.09911760306798714,0.0,7.719903275665851e-12,0.9999975863495538,0.9999975863495538,0.0,0.09240486423755236,2.2303358012088338e-07,0.0,0.0,0.0,1599665.2121843682,266.2479873494658,0.0,1.0,1285751.2481627986,2593.1042200390293,,,,,,,,,,,,,,,,,,,2.0,14582.587043291687,1573.2768070228706,0.3701030401803291,6.1796691888313084,2.7809957918651946
5225.0,-30.201371938858188,4.998264960534227,35.05315262516932,27.75761018218475,5.01038528398658,-26.680196216580008,-40.17692202525211,1.4892095614394056,-6.902023161352702,-6.902023161318581,40.10643925796008,37554.82370033921,20600.086094747952,20600.086094747952,58154.909795087166,82155.9481662953,82146.61488030449,20600.086094747952,102746.70097505244,102746.70097505244,102746.70097505244,130530.56939252082,126011.9429343572,4518.626458163624,0.0,94873.34694248444,50272.22247555676,49556.80496325297,27783.86841746838,77340.67338072136,21046.837574664904,1573.2790494094322,0.0,0.876462177666502,2.688116026461176,0.0014957518510113484,1.0,1.0,-6.902023161352702,329117.90859300405,1559127.7032843877,4.737292206157175,1559127.7032843877,4.737292206157175,0.7575200565459148,0.09240517214534014,3.5933147794510014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5933147794510014,1.2847858368571345,1.2850770087347578,2.7968200429738785,5926.1260618561155,14582.581728342262,6453.78805641922,0.00042607453245297106,26402.737518303227,2692.329951441443,19290.804388133784,1967.1145995965783,0.7306365248967376,0.7306365248967376,32483.484607407554,32395.05729023726,1.003413231678242,0.8,4299.602610550523,4287.898129693729,1.003413231678242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.621229023183,3099.015535412006,7.6307319979854284,4.998264960534227,-2.3723398657979766,7.370604826332204,2.780992684751888,3.5,0.7945693385005395,0.6,0.0002266188740200881,0.9913907515335515,0.00022858683487770933,199.0892711096518,0.0,0.0,0.0,0.05202602090921647,7.729141184692198e-05,0.0001493274621731661,0.0005365805768047481,0.0924051719540012,0.0924051719540012,0.0924051719540012,0.09240495240193343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.05966263905,595.6482649280209,0.0,0.0924051719540012,0.09240517214534014,0.09240517214534014,0.37010330256116014,0.37010330256116014,0.5,10.03031432390734,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27783.86841746838,21046.837574664904,0.7575200565459148,0.7519317747443273,0.4855766320454674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452704789792769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55434931188285,260.55434931188285,-12.595650688117132,244.70891038378969,276.3997882399498,114446.28075735632,114440.93134211678,5.349415239519449,0.0,nan,276.3997882399498,3.2497882399498508,270.06161266873517,-3.088387331264812,263.72343709750845,-9.426562902491526,257.38526152627713,-15.764738473722844,251.0470859550369,-22.102914044963086,244.70891038378969,-28.44108961621029,1.0,1.0,25762.5980482374,25762.5980482374,275.8268675207429,2.676867520742917,275.8268675207429,275.8268675207429,82146.63336962371,82146.61488030449,0.01848931921995245,0.0,8575.796259387458,8575.796259387458,0.9069598290340364,3611.2813533482563,275.8268675207429,2.676867520742917,1.0,0.002,0.12844036535010095,0.0048433519541172445,0.00019823554538450736,0.001801764461941849,0.09911777269225368,0.09911777269225368,0.0,7.326356101650111e-12,0.9999975913133875,0.9999975913133875,0.0,0.09240494957023906,2.2257510107208887e-07,0.0,0.0,0.0,1599665.1998038434,266.2479768386473,0.0,1.0,1285751.283963043,2593.1040755770505,,,,,,,,,,,,,,,,,,,2.0,14582.581728342262,1573.2790494094322,0.37010330256116014,6.1796691888313084,2.780992684751888
5226.0,-30.201301955973918,4.998264246696353,35.05315761395633,27.757644338440173,5.0103841511980205,-26.680133345257698,-40.176863701175876,1.4892155402221514,-6.9020337960063785,-6.902033796022026,40.106449097083406,37554.835958610594,20600.085719119983,20600.085719119983,58154.92167773058,82156.02173039134,82146.69949761468,20600.085719119983,102746.78521673466,102746.78521673466,102746.78521673466,130530.69567168946,126012.06792293744,4518.627748752023,0.0,94873.38649370494,50272.200720986475,49556.87308079829,27783.910454954814,77340.7835357531,21046.867261400035,1573.2812709579127,0.0,0.8764620813303265,2.688114957748926,0.0014957518510113484,1.0,1.0,-6.9020337960063785,329117.76996610186,1559128.1284674597,4.737295493427916,1559128.1284674597,4.737295493427916,0.7575199788929159,0.09240525685858945,3.593312426339046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593312426339046,1.2847858088878754,1.28507698075916,2.7968182723386836,5926.122310092607,14582.576416827817,6453.7875491878285,0.00042607505629603114,26402.765815263174,2692.3328369283267,19290.802871985212,1967.1144449924502,0.730635684418842,0.730635684418842,32483.46758974321,32395.05729023726,1.0034125745847735,0.8,4299.600358046061,4287.898129693729,1.0034125745847735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.619419471873,3099.015535412006,7.630736973713866,4.998264246696353,-2.372348679417488,7.370612926113841,2.7809895779284957,3.5,0.794568450836713,0.6,0.0002266188740200881,0.9913835184811077,0.0002285885026284171,199.08921376074838,0.0,0.0,0.0,0.05202602090921647,7.729192276119192e-05,0.00014932695125889617,0.0005365783895459167,0.09240525666963272,0.09240525666963272,0.09240525666963272,0.09240503598823266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.13914982363,595.648239565334,0.0,0.09240525666963272,0.09240525685858945,0.09240525685858945,0.3701035649219035,0.3701035649219035,0.5,10.030307704059824,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27783.910454954814,21046.867261400035,0.7575199788929159,0.7519308574220317,0.48557609894461107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527043709655028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55438418200794,260.55438418200794,-12.59561581799204,244.70897801387682,276.3997903501129,114445.96711121725,114440.6328262057,5.334285011515379,0.0,nan,276.3997903501129,3.249790350112903,270.06162788288276,-3.088372117117217,263.7234654156414,-9.426534584358592,257.3853029483952,-15.764697051604799,251.04714048113854,-22.102859518861436,244.70897801387682,-28.44102198612316,1.0,1.0,25762.5980482374,25762.5980482374,275.82686675303114,2.676866753031163,275.82686675303114,275.82686675303114,82146.70706604188,82146.69949761468,0.007568427201476879,0.0,8575.796259387458,8575.796259387458,0.9069599737214996,3611.2789884707413,275.82686675303114,2.676866753031163,1.0,0.002,0.1284405890525252,0.004843349113076744,0.0001982358863240231,0.0018017641213787558,0.09911794316201154,0.09911794316201154,0.0,7.702778952872746e-12,0.9999975791115029,0.9999975791115029,0.0,0.09240503315576605,2.2370282340165696e-07,0.0,0.0,0.0,1599665.1872774549,266.2479662039936,0.0,1.0,1285751.3201850753,2593.1039294130737,,,,,,,,,,,,,,,,,,,2.0,14582.576416827817,1573.2812709579127,0.3701035649219035,6.1796691888313084,2.7809895779284957
5227.0,-30.201232024841737,4.998263530749246,35.05316260079373,27.757699344679736,5.010382559173392,-26.680070566441938,-40.17680537709964,1.489221100494053,-6.9020447986194995,-6.902044798564431,40.10645901856796,37554.826711573565,20600.085975141978,20600.085975141978,58154.91268671554,82156.12565991028,82146.78437645023,20600.085975141978,102746.87035159221,102746.87035159221,102746.87035159221,130530.82351018961,126012.19446389533,4518.629046294285,0.0,94873.44902722444,50272.15007787816,49556.99883260698,27783.953158597404,77340.95199120438,21046.897401591003,1573.2835332355255,0.0,0.8764619826541219,2.688113852059558,0.0014957518510113484,1.0,1.0,-6.9020447986194995,329117.6265427528,1559128.5572071597,4.737298860547741,1559128.5572071597,4.737298860547741,0.7575198993984158,0.09240534183941522,3.593308028659138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593308028659138,1.284785782876447,1.2850769547418366,2.7968149060727057,5926.115177378942,14582.571106420302,6453.788685901217,0.00042607637372336183,26402.81553113246,2692.337906536122,19290.806269697598,1967.114791462691,0.7306344373368496,0.7306344373368496,32483.435785793365,32395.05729023726,1.003411346557039,0.8,4299.596148388525,4287.898129693729,1.003411346557039,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6176097740604,3099.015535412006,7.630742183840647,4.998263530749246,-2.3723577218289105,7.3706212525781565,2.7809864708549608,3.5,0.7945675631014174,0.6,0.0002266188740200881,0.9913762908343463,0.00022859016915702588,199.08915645428723,0.0,0.0,0.0,0.05202602090921647,7.729243367858357e-05,0.00014932644034150452,0.000536575896970218,0.09240534163865681,0.09240534163865681,0.09240534163865681,0.09240512044877584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.21911031724,595.6482140527861,0.0,0.09240534163865681,0.09240534183941522,0.09240534183941522,0.370103827087314,0.370103827087314,0.5,10.030301068641123,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,-5.5081272876122966e-11,27783.953158597404,21046.897401591003,0.7575198993984158,0.7519291033982777,0.48557492175483563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703952504969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55441892475545,260.55441892475545,-12.595581075244525,244.7090454121239,276.39979243736093,114445.58484611136,114440.27004659662,5.31479951473182,0.0,nan,276.39979243736093,3.249792437360952,270.0616430323311,-3.088356967668858,263.7234936272882,-9.426506372711799,257.38534422224205,-15.764655777757923,251.04719481718615,-22.102805182813825,244.7090454121239,-28.440954587876064,1.0,1.0,25762.5980482374,25762.5980482374,275.82686564797615,2.6768656479761717,275.82686564797615,275.82686564797615,82146.81480241206,82146.78437645023,0.030425961827859282,0.0,8575.796259387458,8575.796259387458,0.906960244124667,3611.274568802434,275.82686564797615,2.6768656479761717,1.0,0.002,0.12844081335400861,0.00484334620264026,0.0001982362280385044,0.0018017637797842078,0.0991181140192522,0.0991181140192522,0.0,7.822712096150486e-12,0.9999975726284654,0.9999975726284654,0.0,0.0924051175373188,2.243020964215817e-07,0.0,0.0,0.0,1599665.1743176505,266.2479552013805,0.0,1.0,1285751.357660389,2593.1037781918417,,,,,,,,,,,,,,,,,,,2.0,14582.571106420302,1573.2835332355255,0.370103827087314,6.1796691888313084,2.7809864708549608
5228.0,-30.20116203828619,4.9982628198334025,35.05316758819991,27.757736469525867,5.010380425424257,-26.680007791915898,-40.176747053023405,1.4892261787949643,-6.902055303573718,-6.902055303553147,40.106469008410876,37554.8352245941,20600.085368230557,20600.085368230557,58154.92059282465,82156.20537532648,82146.87153551482,20600.085368230557,102746.95690374538,102746.95690374538,102746.95690374538,130530.95262918583,126012.32228687505,4518.6303423107875,0.0,94873.49307649265,50272.12292482482,49557.07794629759,27783.995725440465,77341.07367173806,21046.927477769652,1573.2857767899122,0.0,0.876461886451114,2.6881127963819074,0.0014957518510113484,1.0,1.0,-6.902055303573718,329117.4896066237,1559128.9889028578,4.73730214327534,1559128.9889028578,4.73730214327534,0.7575198213300183,0.09240542662688213,3.593305310924844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593305310924844,1.2847857591197211,1.2850769309797268,2.7968128424670735,5926.110804846233,14582.565797308785,6453.788481468972,0.00042607704341888363,26402.847759149678,2692.341192879289,19290.805658635938,1967.114729151743,0.7306335223612717,0.7306335223612717,32483.41613117909,32395.05729023726,1.0034105876448038,0.8,4299.5935468501775,4287.898129693729,1.0034105876448038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.615799011886,3099.015535412006,7.630747077332488,4.9982628198334025,-2.3723664553131165,7.370629275146519,2.780983361955411,3.5,0.7945666748444031,0.6,0.0002266188740200881,0.9913690575162742,0.00022859183701763654,199.08909910244137,0.0,0.0,0.0,0.05202602090921647,7.729294459909835e-05,0.00014932592942098973,0.0005365736552472308,0.0924054264376365,0.0924054264376365,0.0924054264376365,0.09240520578942651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.29932276916,595.6481884616675,0.0,0.0924054264376365,0.09240542662688213,0.09240542662688213,0.3701040891272453,0.3701040891272453,0.5,10.030294449522431,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,-2.05773176276125e-11,27783.995725440465,21046.927477769652,0.7575198213300183,0.751928022613883,0.48557426787207075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527035343541257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55445351907764,260.55445351907764,-12.595546480922337,244.70911262533417,276.399794412794,114445.25253500241,114439.9604411355,5.292093866913707,0.0,nan,276.399794412794,3.2497944127940173,270.0616580553203,-3.088341944679655,263.72352169783164,-9.426478302168334,257.3853853403443,-15.76461465965565,251.04724898284144,-22.10275101715854,244.70911262533417,-28.440887374665806,1.0,1.0,25762.5980482374,25762.5980482374,275.8268653063661,2.6768653063660963,275.8268653063661,275.8268653063661,82146.89052080683,82146.87153551482,0.01898529201571364,0.0,8575.796259387458,8575.796259387458,0.9069604112318017,3611.271837479468,275.8268653063661,2.6768653063660963,1.0,0.002,0.12844103700928522,0.0048433433835467265,0.00019823656895795767,0.0018017634386483172,0.09911828447897883,0.09911828447897883,0.0,7.60627498486155e-12,0.999997579624272,0.999997579624272,0.0,0.09240520297103039,2.2365585173872993e-07,0.0,0.0,0.0,1599665.1619440287,266.24794469642626,0.0,1.0,1285751.3934406592,2593.103633810506,,,,,,,,,,,,,,,,,,,2.0,14582.565797308785,1573.2857767899122,0.3701040891272453,6.1796691888313084,2.780983361955411
5229.0,-30.201092112579573,4.998262112175228,35.053172570840964,27.757770555932098,5.010379314242524,-26.67994496989402,-40.17668872894717,1.4892321712966137,-6.902065929114485,-6.902065929111191,40.10647884592818,37554.84739441859,20600.084977468243,20600.084977468243,58154.93237188683,82156.27875815998,82146.9562077881,20600.084977468243,102747.04118525634,102747.04118525634,102747.04118525634,130531.07894858191,126012.44733291803,4518.631615663877,0.0,94873.5325060714,50272.10114138972,49557.145960757414,27784.037763325567,77341.18372408298,21046.957165052198,1573.2879982011523,0.0,0.8764617901711955,2.688111728586512,0.0014957518510113484,1.0,1.0,-6.902065929114485,329117.3510986573,1559129.4140152736,4.737305428627808,1559129.4140152736,4.737305428627808,0.7575197436865639,0.09240551125127841,3.593302966575893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593302966575893,1.2847857310862871,1.2850769029399394,2.796811078791911,5926.1070678301985,14582.56049163862,6453.7879696244245,0.00042607756418766785,26402.875958015215,2692.3440683633266,19290.80412869833,1967.1145731415247,0.7306326840823624,0.7306326840823624,32483.399176879706,32395.05729023726,1.0034099329983557,0.8,4299.591302732874,4287.898129693729,1.0034099329983557,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6139884379163,3099.015535412006,7.630752050365584,4.998262112175228,-2.3723752620348764,7.370637374210104,2.7809802533803802,3.5,0.7945657866801087,0.6,0.0002266188740200881,0.9913618305439665,0.00022859350343934552,199.08904180049234,0.0,0.0,0.0,0.05202602090921647,7.729345552273545e-05,0.00014932541849735264,0.000536571469271724,0.09240551106333138,0.09240551106333138,0.09240551106333138,0.09240528940473738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.3789413458,595.6481630561726,0.0,0.09240551106333138,0.09240551125127841,0.09240551125127841,0.37010435116933743,0.37010435116933743,0.5,10.03028780080918,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27784.037763325567,21046.957165052198,0.7575197436865639,0.7519271049607453,0.48557373427844924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527031158721218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5544880793894,260.5544880793894,-12.59551192061059,244.70917968593704,276.3997964728143,114444.94438876896,114439.65749775434,5.286891014621608,0.0,nan,276.3997964728143,3.249796472814296,270.06167311545676,-3.0883268845432212,263.72354975808634,-9.426450241913642,257.3854264007141,-15.764573599285882,251.04730304332793,-22.102696956672048,244.70917968593704,-28.440820314062933,1.0,1.0,25762.5980482374,25762.5980482374,275.8268645542088,2.676864554208805,275.8268645542088,275.8268645542088,82146.96408851525,82146.9562077881,0.007880727149313316,0.0,8575.796259387458,8575.796259387458,0.9069605553803056,3611.2694814087727,275.8268645542088,2.676864554208805,1.0,0.002,0.12844126167621045,0.004843340540067228,0.0001982369113897504,0.0018017630965625382,0.0991184556948752,0.0991184556948752,0.0,7.95228856723118e-12,0.9999975686834536,0.9999975686834536,0.0,0.09240528658422992,2.2466704848610802e-07,0.0,0.0,0.0,1599665.1494283702,266.2479340708855,0.0,1.0,1285751.4296316393,2593.103487771855,,,,,,,,,,,,,,,,,,,2.0,14582.56049163862,1573.2879982011523,0.37010435116933743,6.1796691888313084,2.7809802533803802
5230.0,-30.20102223776304,4.998261402466212,35.05317755182375,27.757825527247064,5.010377720671542,-26.67988224191591,-40.176630404870934,1.4892377245547792,-6.9020769269896505,-6.902076927001698,40.10648876352429,37554.83797461759,20600.08522650502,20600.08522650502,58154.92320112261,82156.38265012411,82147.04109287361,20600.08522650502,102747.12631937863,102747.12631937863,102747.12631937863,130531.20678280396,126012.57388562568,4518.632897178275,0.0,94873.59502309148,50272.05034661091,49557.271862756184,27784.080463425333,77341.35232618151,21046.987302608886,1573.290260268159,0.0,0.876461691535663,2.688110623374318,0.0014957518510113484,1.0,1.0,-6.9020769269896505,329117.2077372113,1559129.8425890906,4.7373087943611925,1559129.8425890906,4.7373087943611925,0.7575196641945705,0.09240559614580399,3.593298569219769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593298569219769,1.284785705107673,1.2850768769554377,2.7968077127061655,5926.099935498422,14582.555187082333,6453.789108696276,0.00042607888191038926,26402.925667179352,2692.349137287387,19290.807533460324,1967.1149203306252,0.7306314374637702,0.7306314374637702,32483.367375254715,32395.05729023726,1.0034087050610359,0.8,4299.587093383062,4287.898129693729,1.0034087050610359,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6121777454077,3099.015535412006,7.630757260737084,4.998261402466212,-2.372384300279405,7.370645702745617,2.78097714460322,3.5,0.7945648984580629,0.6,0.0002266188740200881,0.9913546088880216,0.00022859516865945777,199.08898454027914,0.0,0.0,0.0,0.05202602090921647,7.729396644949513e-05,0.00014932490757059295,0.0005365689767222859,0.09240559594496006,0.09240559594496006,0.09240559594496006,0.09240537387321644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.45901023975,595.6481375081859,0.0,0.09240559594496006,0.09240559614580399,0.09240559614580399,0.37010461302973024,0.37010461302973024,0.5,10.030281139005067,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27784.080463425333,21046.987302608886,0.7575196641945705,0.7519253472044096,0.485572553945434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527026977542024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5545225633936,260.5545225633936,-12.595477436606359,244.70924660850153,276.3997985182575,114444.56621963855,114439.29100174163,5.275217896932038,0.0,nan,276.3997985182575,3.249798518257535,270.0616881363249,-3.0883118636750737,263.7235777543783,-9.426422245621666,257.385467372431,-15.764532627568997,251.0473569904683,-22.102643009531675,244.70924660850153,-28.440753391498447,1.0,1.0,25762.5980482374,25762.5980482374,275.8268634545345,2.676863454534498,275.8268634545345,275.8268634545345,82147.07169756512,82147.04109287361,0.030604691506596282,0.0,8575.796259387458,8575.796259387458,0.9069608257632976,3611.265062065868,275.8268634545345,2.676863454534498,1.0,0.002,0.1284414868604814,0.00484333762630605,0.00019823725446861166,0.001801762753410511,0.09911862723430583,0.09911862723430583,0.0,7.879122701504038e-12,0.9999975630822852,0.9999975630822852,0.0,0.09240537096096979,2.2518483419834814e-07,0.0,0.0,0.0,1599665.1364741407,266.2479230730103,0.0,1.0,1285751.4670908102,2593.103336615803,,,,,,,,,,,,,,,,,,,2.0,14582.555187082333,1573.290260268159,0.37010461302973024,6.1796691888313084,2.78097714460322
5231.0,-30.20095228090462,4.9982606942524885,35.05318253065758,27.757866877969377,5.010374192333039,-26.679819633577377,-40.17657215064389,1.4892415444990676,-6.9020876804497675,-6.902087680357917,40.106498663376264,37554.84115912507,20600.085044636195,20600.085044636195,58154.926203761264,82156.47091908203,82147.12640150158,20600.085044636195,102747.21144613778,102747.21144613778,102747.21144613778,130531.33432288183,126012.70015965274,4518.634163229081,0.0,94873.6453355244,50272.0155737374,49557.36640198556,27784.12287674404,77341.4892787296,21047.017250908935,1573.2925026854691,0.0,0.8764615943123933,2.6881095427245154,0.0014957518510113484,1.0,1.0,-6.9020876804497675,329117.06756185385,1559130.2703952603,4.737312111904496,1559130.2703952603,4.737312111904496,0.757519585710074,0.09240568084425445,3.5932953433179313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932953433179313,1.2847856872376489,1.2850768590813637,2.7968052407586277,5926.0946977382155,14582.549883837404,6453.789327403398,0.00042607975506253794,26402.963372312497,2692.352982140945,19290.808187190545,1967.1149869925557,0.7306304188347236,0.7306304188347236,32483.34404556766,32395.05729023726,1.0034078042458314,0.8,4299.584005402059,4287.898129693729,1.0034078042458314,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.610366004794,3099.015535412006,7.630762314460462,4.9982606942524885,-2.3723931876360833,7.370653881888572,2.780974034027959,3.5,0.794564009722274,0.6,0.0002266188740200881,0.9913473788097883,0.00022859683584594404,199.08892721286816,0.0,0.0,0.0,0.05202602090921647,7.729447676748306e-05,0.00014932439725260505,0.0005365666612915426,0.09240568064972367,0.09240568064972367,0.09240568064972367,0.09240545818070611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.53905497165,595.6481119671811,0.0,0.09240568064972367,0.09240568084425445,0.09240568084425445,0.37010487477431386,0.37010487477431386,0.5,10.030274464415747,-9.185896487906575e-11,-9.185896487906575e-11,-9.185896487906575e-11,-9.185896487906575e-11,-9.185896487906575e-11,-9.185896487906575e-11,27784.12287674404,21047.017250908935,0.757519585710074,0.7519240545547006,0.48557173529180253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527022799408185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5545568165351,260.5545568165351,-12.595443183464852,244.7093134147093,276.3998002183332,114444.2069837762,114438.9670822569,5.2399015192791065,0.0,nan,276.3998002183332,3.2498002183332346,270.0617028576279,-3.0882971423720846,263.7236054969073,-9.426394503092695,257.3855081361842,-15.76449186381575,251.047410775449,-22.102589224550968,244.7093134147093,-28.440686585290678,1.0,1.0,25762.5980482374,25762.5980482374,275.8268626487826,2.676862648782617,275.8268626487826,275.8268626487826,82147.153989217,82147.12640150158,0.02758771541994065,0.0,8575.796259387458,8575.796259387458,0.9069610241162669,3611.261820034521,275.8268626487826,2.676862648782617,1.0,0.002,0.1284417124205837,0.004843334753756059,0.00019823759822689666,0.0018017624091256536,0.09911879911344833,0.09911879911344833,0.0,7.352550426137361e-12,0.9999975590115917,0.9999975590115917,0.0,0.09240545528305864,2.2556119580116443e-07,0.0,0.0,0.0,1599665.123807804,266.2479123195502,0.0,1.0,1285751.5037174926,2593.1031888190396,,,,,,,,,,,,,,,,,,,2.0,14582.549883837404,1573.2925026854691,0.37010487477431386,6.1796691888313084,2.780974034027959
5232.0,-30.20088240524597,4.998259994652844,35.053187499532974,27.75789750684055,5.010374199886569,-26.679756744738334,-40.17651379164306,1.4892485391303034,-6.9020979333015475,-6.9020979332960595,40.10650833382764,37554.85740446494,20600.08400726212,20600.08400726212,58154.941411727064,82156.5373392798,82147.20977954139,20600.08400726212,102747.29378680351,102747.29378680351,102747.29378680351,130531.45769040582,126012.82232392058,4518.6353664852395,0.0,94873.67967736353,50271.999741650805,49557.422150791914,27784.163903602315,77341.58605439423,21047.046236689937,1573.2946669280032,0.0,0.8764615007244387,2.688108512382841,0.0014957518510113484,1.0,1.0,-6.9020979333015475,329116.93391216267,1559130.6882886128,4.737315305400621,1559130.6882886128,4.737315305400621,0.757519510384155,0.0924057649026258,3.593293409700362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593293409700362,1.2847856545161709,1.2850768263524701,2.796803806977077,5926.091659727159,14582.54458456521,6453.788478579281,0.0004260801121992497,26402.98713743915,2692.3554055094405,19290.80564999846,1967.114728270965,0.7306296651049875,0.7306296651049875,32483.330061664386,32395.05729023726,1.0034072642938447,0.8,4299.582154454485,4287.898129693729,1.0034072642938447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6085538371535,3099.015535412006,7.630767052497925,4.998259994652844,-2.3724017622386793,7.370661756891523,2.78097092272093,3.5,0.7945631207774085,0.6,0.0002266188740200881,0.9913401571803742,0.0002285985011084897,199.0888699520308,0.0,0.0,0.0,0.05202602090921647,7.729498800643248e-05,0.0001493238860136556,0.0005365645355237167,0.09240576472751681,0.09240576472751681,0.09240576472751681,0.092405540009217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.6183068003,595.6480866727346,0.0,0.09240576472751681,0.0924057649026258,0.0924057649026258,0.37010513640418913,0.37010513640418913,0.5,10.030267724209065,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27784.163903602315,21047.046236689937,0.757519510384155,0.7519233103239799,0.485571337754215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527018616371097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55459119485107,260.55459119485107,-12.595408805148907,244.7093801438335,276.39980224584167,114443.92789439604,114438.66884404614,5.259050349875216,0.0,nan,276.39980224584167,3.2498022458416926,270.06171782545823,-3.088282174541746,263.7236334050629,-9.426366594937065,257.38554898466043,-15.764451015339546,251.0474645642497,-22.10253543575027,244.7093801438335,-28.440619856166478,1.0,1.0,25762.5980482374,25762.5980482374,275.8268621183282,2.676862118328245,275.8268621183282,275.8268621183282,82147.2226082786,82147.20977954139,0.012828737206291407,0.0,8575.796259387458,8575.796259387458,0.906961143009743,3611.259876748864,275.8268621183282,2.676862118328245,1.0,0.002,0.12844194007093945,0.004843331965325465,0.00019823794541482128,0.0018017620624135849,0.09911897270741064,0.09911897270741064,0.0,7.82840632596038e-12,0.9999975364062246,0.9999975364062246,0.0,0.09240553725235856,2.276502672275707e-07,0.0,0.0,0.0,1599665.1117311222,266.24790206669843,0.0,1.0,1285751.5386390798,2593.103047902725,,,,,,,,,,,,,,,,,,,2.0,14582.54458456521,1573.2946669280032,0.37010513640418913,6.1796691888313084,2.78097092272093
5233.0,-30.20081258155361,4.998259291017703,35.053192473284646,27.75795223368334,5.010372702506022,-26.679694053149053,-40.17645550249142,1.4892541738150813,-6.902109069179062,-6.902109069182612,40.10651841240903,37554.84819923164,20600.084499303495,20600.084499303495,58154.932698535136,82156.64058749407,82147.29665870024,20600.084499303495,102747.38115800374,102747.38115800374,102747.38115800374,130531.5886034616,126012.95196201316,4518.63664144844,0.0,94873.74173272747,50271.94934343074,49557.547099218595,27784.207445457854,77341.75454467646,21047.07696888849,1573.296972607897,0.0,0.8764614007104935,2.6881073933034014,0.0014957518510113484,1.0,1.0,-6.902109069179062,329116.78875195055,1559131.1238189165,4.7373187181709095,1559131.1238189165,4.7373187181709095,0.7575194293450777,0.092405849982848,3.5932890486832503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932890486832503,1.284785628156639,1.2850767999869643,2.7968004700042943,5926.084589082258,14582.539285998208,6453.789590270322,0.00042608141583833255,26403.036451379736,2692.360434131914,19290.808972917373,1967.1150671143944,0.7306284263342484,0.7306284263342484,32483.29852282593,32395.05729023726,1.0034060465039927,0.8,4299.577979887817,4287.898129693729,1.0034060465039927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.606742494742,3099.015535412006,7.630772354741818,4.998259291017703,-2.372410884357408,7.370670175375111,2.7809678128321247,3.5,0.7945622322377499,0.6,0.0002266188740200881,0.9913329409783342,0.00022860016514375154,199.08881273381095,0.0,0.0,0.0,0.05202602090921647,7.729549863660722e-05,0.00014932337538348087,0.0005365620494778799,0.09240584977525385,0.09240584977525385,0.09240584977525385,0.09240562641683829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.699340267,595.6480608190075,0.0,0.09240584977525385,0.092405849982848,0.092405849982848,0.3701053977074025,0.3701053977074025,0.5,10.030261023789723,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27784.207445457854,21047.07696888849,0.7575194293450777,0.7519215595883844,0.485570160908854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527014438191717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5546255340476,260.5546255340476,-12.595374465952375,244.70944678723458,276.3998042808346,114443.55420721693,114438.30114129714,5.253065919802052,0.0,nan,276.3998042808346,3.24980428083461,270.0617327821321,-3.0882672178678945,263.7236612834176,-9.426338716582393,257.3855897846978,-15.764410215302178,251.04751828596858,-22.1024817140314,244.70944678723458,-28.440553212765394,1.0,1.0,25762.5980482374,25762.5980482374,275.8268611131813,2.676861113181303,275.8268611131813,275.8268611131813,82147.32973447631,82147.29665870024,0.0330757760675624,0.0,8575.796259387458,8575.796259387458,0.9069614111580686,3611.2554939266665,275.8268611131813,2.676861113181303,1.0,0.002,0.12844216657807028,0.004843329022137131,0.00019823829047923425,0.0018017617176083682,0.09911914523961712,0.09911914523961712,0.0,8.0876022025278e-12,0.9999975487731367,0.9999975487731367,0.0,0.09240562347514619,2.2650770180077617e-07,0.0,0.0,0.0,1599665.0986143395,266.2478909308209,0.0,1.0,1285751.57656828,2593.102894850022,,,,,,,,,,,,,,,,,,,2.0,14582.539285998208,1573.296972607897,0.3701053977074025,6.1796691888313084,2.7809678128321247
5234.0,-30.200742702410317,4.998258592754036,35.053197448880624,27.757989044208102,5.010370650878045,-26.679631367078713,-40.176397178415186,1.4892593152930542,-6.902119548009182,-6.902119548044153,40.106528412841755,37554.85670746731,20600.083849803905,20600.083849803905,58154.94055727121,82156.71969697514,82147.38414909017,20600.083849803905,102747.46799889408,102747.46799889408,102747.46799889408,130531.7180561282,126013.08015112932,4518.6379049988755,0.0,94873.7853584188,50271.922367995845,49557.625544914394,27784.25005723412,77341.87560214852,21047.10707860959,1573.2992177576764,0.0,0.8764613046100341,2.688106340253036,0.0014957518510113484,1.0,1.0,-6.902119548009182,329116.6521566318,1559131.5559729156,4.737321997402004,1559131.5559729156,4.737321997402004,0.7575193512602874,0.09240593459951095,3.593286363071004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593286363071004,1.2847856041043715,1.2850767759292459,2.796798432043373,5926.0802708876145,14582.533988719337,6453.789364593951,0.0004260820735634861,26403.068325824963,2692.363684420772,19290.808298355598,1967.1149983282364,0.7306275187527038,0.7306275187527038,32483.279100497333,32395.05729023726,1.0034052965616613,0.8,4299.575409095435,4287.898129693729,1.0034052965616613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.604929763332,3099.015535412006,7.630777238064188,4.998258592754036,-2.3724195989988006,7.370678191752837,2.780964700559945,3.5,0.7945613430171272,0.6,0.0002266188740200881,0.991325719102223,0.00022860183051169253,199.08875547018386,0.0,0.0,0.0,0.05202602090921647,7.729600957585317e-05,0.0001493228644442349,0.0005365598125021694,0.0924059344107857,0.0924059344107857,0.0924059344107857,0.09240571195156667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.7798656707,595.6480351266429,0.0,0.0924059344107857,0.09240593459951095,0.09240593459951095,0.37010565910595167,0.37010565910595167,0.5,10.030254350377202,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,3.495870259939693e-11,27784.25005723412,21047.10707860959,0.7575193512602874,0.751920484271986,0.48556951089021766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452701026312203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5546597958923,260.5546597958923,-12.595340204107686,244.70951336503703,276.3998062267218,114443.2289737274,114437.98774089382,5.241232833604124,0.0,nan,276.3998062267218,3.24980622672183,270.06174765440545,-3.088252345594526,263.7236890820701,-9.426310917929868,257.3856305097317,-15.76436949026828,251.0475719373877,-22.10242806261229,244.70951336503703,-28.44048663496295,1.0,1.0,25762.5980482374,25762.5980482374,275.8268608363333,2.676860836333333,275.8268608363333,275.8268608363333,82147.40476556864,82147.38414909017,0.020616478475858457,0.0,8575.796259387458,8575.796259387458,0.9069615762897669,3611.252794886359,275.8268608363333,2.676860836333333,1.0,0.002,0.1284423920463244,0.004843326199638034,0.00019823863420737975,0.00180176137344295,0.09911931710368987,0.09911931710368987,0.0,7.650329588576588e-12,0.9999975600179127,0.9999975600179127,0.0,0.09240570913068577,2.254688251798424e-07,0.0,0.0,0.0,1599665.0862714797,266.2478804519908,0.0,1.0,1285751.6122595544,2593.1027508278607,,,,,,,,,,,,,,,,,,,2.0,14582.533988719337,1573.2992177576764,0.37010565910595167,6.1796691888313084,2.780964700559945
