time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5235.0,-30.200672883554603,4.998257898041696,35.05320242059226,27.758022921066754,5.010369592742299,-26.679568635926696,-40.17633885433895,1.4892653448493776,-6.902130151046094,-6.902130151026289,40.10653825214017,37554.868764974686,20600.083423803688,20600.083423803688,58154.95218877838,82156.79265281414,82147.46898973138,20600.083423803688,102747.55241353507,102747.55241353507,102747.55241353507,130531.84453965747,126013.20538978076,4518.6391498767,0.0,94873.824495127,50271.90060633056,49557.693209773824,27784.292126122404,77341.98533589623,21047.136788708973,1573.3014402816411,0.0,0.8764612084467102,2.6881052747211243,0.0014957518510113484,1.0,1.0,-6.902130151046094,329116.5139422843,1559131.9811622985,4.737325278778678,1559131.9811622985,4.737325278778678,0.7575192735941885,0.09240601906612529,3.593284040233784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593284040233784,1.2847855758975992,1.285076747716081,2.796796685488457,5926.076570147328,14582.528694878789,6453.788840289264,0.00042608258660183735,26403.096285412044,2692.3665355051976,19290.8067311738,1967.1148385201677,0.7306266856979252,0.7306266856979252,32483.26230175279,32395.05729023726,1.003404647922245,0.8,4299.573185567794,4287.898129693729,1.003404647922245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.6031172918533,3099.015535412006,7.630782203448102,4.998257898041696,-2.3724283888881237,7.3706862869298195,2.7809615887354346,3.5,0.7945604539244099,0.6,0.0002266188740200881,0.9913185035134063,0.00022860349445401364,199.08869825599334,0.0,0.0,0.0,0.05202602090921647,7.729652051822152e-05,0.00014932235350186658,0.0005365576296884045,0.09240601887302452,0.09240601887302452,0.09240601887302452,0.09240579572158213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.85971737216,595.6480096454261,0.0,0.09240601887302452,0.09240601906612529,0.09240601906612529,0.37010592054897185,0.37010592054897185,0.5,10.030247655094339,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27784.292126122404,21047.136788708973,0.7575192735941885,0.7519195678286694,0.4855689778569027,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527006084739091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55469407928365,260.55469407928365,-12.595305920716328,244.70957988778474,276.39980827075675,114442.92628405176,114437.68175480742,5.244529244330303,0.0,nan,276.39980827075675,3.2498082707567733,270.06176259418174,-3.0882374058182336,263.72371691758985,-9.426283082410123,257.38567124099575,-15.76432875900423,251.04762556439306,-22.10237443560692,244.70957988778474,-28.440420112215236,1.0,1.0,25762.5980482374,25762.5980482374,275.8268601263848,2.676860126384838,275.8268601263848,275.8268601263848,82147.47787965904,82147.46898973138,0.008889927659765817,0.0,8575.796259387458,8575.796259387458,0.906961719115283,3611.250460434953,275.8268601263848,2.676860126384838,1.0,0.002,0.12844261827019587,0.004843323351294524,0.00019823897905123182,0.0018017610280289288,0.0991194895256159,0.0991194895256159,0.0,7.080160676492531e-12,0.9999975518358176,0.9999975518358176,0.0,0.09240579284101917,2.262251061138397e-07,0.0,0.0,0.0,1599665.0737823166,266.2478698489539,0.0,1.0,1285751.6483738814,2593.1026050986225,,,,,,,,,,,,,,,,,,,2.0,14582.528694878789,1573.3014402816411,0.37010592054897185,6.1796691888313084,2.7809615887354346
5236.0,-30.2006030861254,4.998257197344973,35.05320738830747,27.758082432579272,5.010366489393608,-26.679506128575817,-40.17628060011191,1.4892695312778814,-6.902141423486569,-6.902141423492164,40.10654808055683,37554.85344644825,20600.084145790854,20600.084145790854,58154.937592239105,82156.90576010819,82147.55202460062,20600.084145790854,102747.63617039147,102747.63617039147,102747.63617039147,130531.97085412875,126013.33046344362,4518.640390685128,0.0,94873.89376844095,50271.84145273634,49557.83590633845,27784.334683737277,77342.17059007572,21047.166804830515,1573.303702310154,0.0,0.8764611086443572,2.6881041419191396,0.0014957518510113484,1.0,1.0,-6.902141423486569,329116.36700207257,1559132.4058814796,4.737328684330248,1559132.4058814796,4.737328684330248,0.7575191936177561,0.09240610380817965,3.5932790938453465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932790938453465,1.2847855563131352,1.2850767281271784,2.796792878149054,5926.068502852001,14582.523402159784,6453.790438975987,0.000426084124538101,26403.15190961459,2692.3722075953146,19290.8115097554,1967.1153257998808,0.7306253274530734,0.7306253274530734,32483.226529494685,32395.05729023726,1.0034032666706953,0.8,4299.568450654155,4287.898129693729,1.0034032666706953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.601304765714,3099.015535412006,7.630787594236492,4.998257197344973,-2.3724375957740236,7.370694793118997,2.7809584768184687,3.5,0.7945595648052768,0.6,0.0002266188740200881,0.9913112901955836,0.00022860515789684658,199.08864105939395,0.0,0.0,0.0,0.05202602090921647,7.729703085180046e-05,0.00014932184316828763,0.0005365550573110616,0.09240610360415877,0.09240610360415877,0.09240610360415877,0.09240587911558856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.93970503885,595.6479841194642,0.0,0.09240610360415877,0.09240610380817965,0.09240610380817965,0.37010618184074606,0.37010618184074606,0.5,10.030240920692382,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27784.334683737277,21047.166804830515,0.7575191936177561,0.7519175780631807,0.48556761673387994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527001909963415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5547281924293,260.5547281924293,-12.595271807570668,244.70964634319387,276.39981004163934,114442.5187914819,114437.30030569246,5.218485789429837,0.0,nan,276.39981004163934,3.249810041639364,270.0617773019679,-3.088222698032098,263.72374456228266,-9.426255437717316,257.38571182259557,-15.76428817740441,251.04767908289662,-22.102320917103356,244.70964634319387,-28.44035365680611,1.0,1.0,25762.5980482374,25762.5980482374,275.82685853638657,2.6768585363865895,275.82685853638657,275.82685853638657,82147.59246916353,82147.55202460062,0.04044456291012466,0.0,8575.796259387458,8575.796259387458,0.90696202325636,3611.245489314573,275.82685853638657,2.6768585363865895,1.0,0.002,0.1284428459342961,0.004843320380549552,0.00019823932584574422,0.0018017606821693819,0.09911966292287211,0.09911966292287211,0.0,8.015125889382357e-12,0.9999975362587384,0.9999975362587384,0.0,0.09240587614344888,2.2766473077223077e-07,0.0,0.0,0.0,1599665.0605046714,266.2478585765134,0.0,1.0,1285751.6867682168,2593.1024501690495,,,,,,,,,,,,,,,,,,,2.0,14582.523402159784,1573.303702310154,0.37010618184074606,6.1796691888313084,2.7809584768184687
5237.0,-30.20053322288172,4.998256503307789,35.05321234776694,27.758101431559794,5.0103638932472805,-26.67944351127139,-40.17622231096027,1.4892741811556145,-6.902151816548269,-6.902151816522455,40.10655777762524,37554.879481158816,20600.083340192614,20600.083340192614,58154.96282135143,82156.96063295456,82147.63554306954,20600.083340192614,102747.71888326216,102747.71888326216,102747.71888326216,130532.09484151925,126013.45327207024,4518.64156944901,0.0,94873.91890829295,50271.83775475873,49557.86794837136,27784.375958257093,77342.24390662846,21047.195958603592,1573.3058818405161,0.0,0.8764610141827904,2.6881030974889595,0.0014957518510113484,1.0,1.0,-6.902151816548269,329116.231524919,1559132.8249248522,4.737331907638845,1559132.8249248522,4.737331907638845,0.757519117586972,0.09240618782619328,3.5932780871324366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932780871324366,1.284785534560617,1.2850767063697306,2.7967921419362023,5926.066942905312,14582.518111338832,6453.788875391972,0.0004260841353346899,26403.16630322528,2692.373675335133,19290.80683609815,1967.1148492194734,0.7306247521435215,0.7306247521435215,32483.21924895041,32395.05729023726,1.0034029855516962,0.8,4299.567486981458,4287.898129693729,1.0034029855516962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5994905128887,3099.015535412006,7.630792424056529,4.998256503307789,-2.372446257303463,7.370702760611252,2.7809553619383602,3.5,0.7945586748395315,0.6,0.0002266188740200881,0.9913040701327543,0.00022860682291936878,199.08858380889478,0.0,0.0,0.0,0.05202602090921647,7.729754149445183e-05,0.00014932133252563626,0.0005365530721057847,0.09240618764504806,0.09240618764504806,0.09240618764504806,0.09240596126498961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.0193318186,595.6479587043993,0.0,0.09240618764504806,0.09240618782619328,0.09240618782619328,0.37010644291190675,0.37010644291190675,0.5,10.03023412940646,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,-2.580691216280684e-11,27784.375958257093,21047.195958603592,0.757519117586972,0.7519171914841144,0.4855674930571836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452699773647132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5547622183778,260.5547622183778,-12.595237781622188,244.70971275948835,276.39981167724096,114442.24455791198,114437.03941159886,5.205146313130307,0.0,nan,276.39981167724096,3.2498116772409844,270.0617918937095,-3.0882081062904945,263.72377211016186,-9.426227889838117,257.3857523266132,-15.764247673386762,251.0477325430524,-22.102267456947573,244.70971275948835,-28.440287240511623,1.0,1.0,25762.5980482374,25762.5980482374,275.82685788221505,2.6768578822150744,275.82685788221505,275.82685788221505,82147.63943003846,82147.63554306954,0.003886968916049227,0.0,8575.796259387458,8575.796259387458,0.9069620851566045,3611.244477568099,275.82685788221505,2.6768578822150744,1.0,0.002,0.12844307532414656,0.004843317556763245,0.00019823967566133028,0.0018017603317464152,0.09911983783066514,0.09911983783066514,0.0,7.407745424015122e-12,0.9999975175846569,0.9999975175846569,0.0,0.09240595843565483,2.2939053845375842e-07,0.0,0.0,0.0,1599665.0482628322,266.2478481834517,0.0,1.0,1285751.7221673513,2593.102307325773,,,,,,,,,,,,,,,,,,,2.0,14582.518111338832,1573.3058818405161,0.37010644291190675,6.1796691888313084,2.7809553619383602
5238.0,-30.200463508804777,4.998255803828488,35.053217293243854,27.75815591393041,5.010362439924651,-26.67938091392946,-40.17616402180863,1.4892798445018685,-6.902163057765279,-6.902163057760348,40.10656729377026,37554.87011703407,20600.083998170496,20600.083998170496,58154.95411520457,82157.06351697656,82147.71437566317,20600.083998170496,102747.79837383366,102747.79837383366,102747.79837383366,130532.21558196601,126013.57288560028,4518.64269636573,0.0,94873.98071846645,50271.78731654663,49557.9926687998,27784.417208132345,77342.40987693214,21047.225035773743,1573.3080810820513,0.0,0.8764609157533804,2.6881019678254323,0.0014957518510113484,1.0,1.0,-6.902163057765279,329116.0849918151,1559133.236152295,4.737335266342481,1559133.236152295,4.737335266342481,0.757519039471281,0.09240627193459361,3.593273743952646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593273743952646,1.2847855080670092,1.2850766798701185,2.7967888191382335,5926.059902295141,14582.512824162943,6453.789977445208,0.0004260854326768925,26403.21541828981,2692.378683677893,19290.810130209018,1967.1151851252996,0.7306235178025345,0.7306235178025345,32483.18783908454,32395.05729023726,1.0034017727428173,0.8,4299.563329485953,4287.898129693729,1.0034017727428173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.597676749166,3099.015535412006,7.6307977946465515,4.998255803828488,-2.372455445731129,7.3707112495596165,2.7809522478993842,3.5,0.7945577851141098,0.6,0.0002266188740200881,0.9912968655422042,0.00022860848439799677,199.0885266806654,0.0,0.0,0.0,0.05202602090921647,7.729805214022247e-05,0.00014932082187986564,0.000536550588686351,0.09240627174121066,0.09240627174121066,0.09240627174121066,0.09240604122366954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.09867334086,595.6479333732104,0.0,0.09240627174121066,0.09240627193459361,0.09240627193459361,0.37010670369085263,0.37010670369085263,0.5,10.03022721582105,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27784.417208132345,21047.225035773743,0.757519039471281,0.7519154653668174,0.4855663299965915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526993559046293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55479626331135,260.55479626331135,-12.595203736688632,244.70977912840254,276.3998133981947,114441.8763852069,114436.66833427409,5.20805093279059,0.0,nan,276.3998133981947,3.2498133981947035,270.061806544252,-3.0881934557479553,263.7237996903001,-9.42620030969988,257.38579283634317,-15.764207163656806,251.04778598237561,-22.102214017624362,244.70977912840254,-28.440220871597433,1.0,1.0,25762.5980482374,25762.5980482374,275.82685583342897,2.676855833428988,275.82685583342897,275.82685583342897,82147.749480703,82147.71437566317,0.035105039831250906,0.0,8575.796259387458,8575.796259387458,0.90696235220773,3611.2401126724094,275.82685583342897,2.676855833428988,1.0,0.002,0.12844330897393783,0.004843314567863945,0.00019824003170685185,0.0018017599770290844,0.09912001585342592,0.09912001585342592,0.0,8.735936019715895e-12,0.9999974714988917,0.9999974714988917,0.0,0.09240603828523261,2.3364936099750026e-07,0.0,0.0,0.0,1599665.035021962,266.2478369422347,0.0,1.0,1285751.7604553334,2593.1021528253864,,,,,,,,,,,,,,,,,,,2.0,14582.512824162943,1573.3080810820513,0.37010670369085263,6.1796691888313084,2.7809522478993842
5239.0,-30.200393727049164,4.998255105223126,35.05322223810896,27.758194470684998,5.010359816976325,-26.67931837264481,-40.17610573265699,1.4892844620536214,-6.9021738658289,-6.902173865836767,40.10657716678855,37554.8761800956,20600.083891997907,20600.083891997907,58154.960072093505,82157.1460777351,82147.79949382147,20600.083891997907,102747.88338581938,102747.88338581938,102747.88338581938,130532.34301836704,126013.69918448015,4518.643833886885,0.0,94874.02688916169,50271.75698964996,49558.07766612414,27784.459632547667,77342.53729867181,21047.254986433432,1573.3103257135738,0.0,0.8764608183325464,2.688100881691143,0.0014957518510113484,1.0,1.0,-6.9021738658289,329115.9441050624,1559133.6628008592,4.7373385906309755,1559133.6628008592,4.7373385906309755,0.7575189607710764,0.09240635621597,3.593270850571722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593270850571722,1.2847854864657169,1.2850766582639306,2.7967866141268125,5926.055230140534,14582.507536327523,6453.789927946094,0.00042608617410016517,26403.24952795205,2692.382161895454,19290.809982252853,1967.1151700379696,0.730622568325556,0.730622568325556,32483.166914156394,32395.05729023726,1.0034009647822344,0.8,4299.560559805397,4287.898129693729,1.0034009647822344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5958613546895,3099.015535412006,7.6308028867922975,4.998255105223126,-2.37246436730754,7.3707194725306655,2.7809491310619743,3.5,0.7945568945891355,0.6,0.0002266188740200881,0.9912896540139824,0.000228610147500734,199.0884694970086,0.0,0.0,0.0,0.05202602090921647,7.729856278911207e-05,0.00014932031123097604,0.0005365483217445635,0.092406356023448,0.092406356023448,0.092406356023448,0.09240612545083213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.17975522496,595.6479074936465,0.0,0.092406356023448,0.09240635621597,0.09240635621597,0.3701069639147569,0.3701069639147569,0.5,10.030220299172923,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,27784.459632547667,21047.254986433432,0.7575189607710764,0.751914303606538,0.48556560841895885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526989390542984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5548302236038,260.5548302236038,-12.595169776396176,244.7098454596094,276.3998149875717,114441.54243866784,114436.34733590127,5.195102766557871,0.0,nan,276.3998149875717,3.2498149875717104,270.0618210819967,-3.0881789180032797,263.7238271764081,-9.426172823591855,257.3858332708197,-15.76416672918026,251.04783936521702,-22.102160634782962,244.7098454596094,-28.44015454039058,1.0,1.0,25762.5980482374,25762.5980482374,275.82685495074674,2.6768549507467583,275.82685495074674,275.82685495074674,82147.82862166742,82147.79949382147,0.029127845948096365,0.0,8575.796259387458,8575.796259387458,0.9069625301143281,3611.2372048245807,275.82685495074674,2.6768549507467583,1.0,0.002,0.128443542648501,0.004843311651354536,0.00019824038796671257,0.0018017596200647658,0.09912019398335628,0.09912019398335628,0.0,8.031478260228653e-12,0.9999974712232828,0.9999974712232828,0.0,0.09240612254092788,2.336750421246437e-07,0.0,0.0,0.0,1599665.0222912955,266.2478261341711,0.0,1.0,1285751.797267973,2593.1020042783234,,,,,,,,,,,,,,,,,,,2.0,14582.507536327523,1573.3103257135738,0.3701069639147569,6.1796691888313084,2.7809491310619743
5240.0,-30.20032402641146,4.9982544132838465,35.05322717863911,27.758244168385886,5.010359962256128,-26.679255627547725,-40.17604740858076,1.4892915631361674,-6.902184267958489,-6.902184267958425,40.10658693144748,37554.87281075423,20600.083089510394,20600.083089510394,58154.95590026462,82157.23906355951,82147.88411223236,20600.083089510394,102747.96720174275,102747.96720174275,102747.96720174275,130532.46847058924,126013.8235296732,4518.644940916043,0.0,94874.08145580775,50271.715202077175,49558.18472636731,27784.501268846496,77342.6859952138,21047.284398094384,1573.312522977191,0.0,0.8764607235608707,2.6880998363506907,0.0014957518510113484,1.0,1.0,-6.902184267958489,329115.8085098408,1559134.084765293,4.737341824522761,1559134.084765293,4.737341824522761,0.7575188841591247,0.0924064401034816,3.5932670932978077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932670932978077,1.2847854532462608,1.285076625036946,2.796783762003779,5926.049186834071,14582.502252171735,6453.790546541121,0.0004260872375745991,26403.292322123143,2692.3865256864624,19290.811831274787,1967.115358585734,0.7306214541703628,0.7306214541703628,32483.13974154992,32395.05729023726,1.0033999155843232,0.8,4299.5569631651,4287.898129693729,1.0033999155843232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.594045433938,3099.015535412006,7.630807722499289,4.9982544132838465,-2.372473035485343,7.370727448769189,2.7809460133224038,3.5,0.7945560038064011,0.6,0.0002266188740200881,0.9912824509252909,0.00022861180868132555,199.08841237985777,0.0,0.0,0.0,0.05202602090921647,7.729907374708428e-05,0.00014931980027300381,0.0005365459246987856,0.09240643992151419,0.09240643992151419,0.09240643992151419,0.09240620857741652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.26042309776,595.6478817433785,0.0,0.09240643992151419,0.0924064401034816,0.0924064401034816,0.3701072240605375,0.3701072240605375,0.5,10.030213359719268,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27784.501268846496,21047.284398094384,0.7575188841591247,0.7519128040609221,0.4855646313224528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526985217995274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55486435892755,260.55486435892755,-12.595135641072432,244.70991177111873,276.39981694670905,114441.21010163445,114435.98822352353,5.2218781109227645,0.0,nan,276.39981694670905,3.2498169467090747,270.06183591160953,-3.0881640883904424,263.7238548764949,-9.42614512350508,257.38587384138117,-15.764126158618808,251.04789280625204,-22.10210719374794,244.70991177111873,-28.44008822888125,1.0,1.0,25762.5980482374,25762.5980482374,275.82685441574506,2.6768544157450833,275.82685441574506,275.82685441574506,82147.92817434118,82147.88411223236,0.044062108820071444,0.0,8575.796259387458,8575.796259387458,0.906962761139418,3611.2334287642966,275.82685441574506,2.6768544157450833,1.0,0.002,0.12844377700269793,0.004843308806491673,0.00019824074544056217,0.0018017592624104037,0.09912037272028108,0.09912037272028108,0.0,7.850965971084589e-12,0.9999974638730889,0.9999974638730889,0.0,0.0924062057490221,2.343544595096117e-07,0.0,0.0,0.0,1599665.0100387703,266.2478157320415,0.0,1.0,1285751.8326979922,2593.1018613104748,,,,,,,,,,,,,,,,,,,2.0,14582.502252171735,1573.312522977191,0.3701072240605375,6.1796691888313084,2.7809460133224038
5241.0,-30.20025427343524,4.998253724814287,35.05323213165063,27.758280175644927,5.010358173867201,-26.679193028708553,-40.17598911942912,1.4892969288718887,-6.902194888893575,-6.902194888884029,40.10659717231878,37554.88194126098,20600.08267653353,20600.08267653353,58154.96461779451,82157.31643253166,82147.97485834174,20600.08267653353,102748.05753487526,102748.05753487526,102748.05753487526,130532.60265471227,126013.9565103696,4518.646144342686,0.0,94874.12383127057,50271.689339029865,49558.260546934114,27784.545119837006,77342.80566677112,21047.315386564813,1573.3148310022177,0.0,0.8764606257535044,2.688098769022193,0.0014957518510113484,1.0,1.0,-6.902194888893575,329115.67006246484,1559134.5273094026,4.737345162001812,1559134.5273094026,4.737345162001812,0.7575188039172867,0.09240652481227919,3.5932645063556015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932645063556015,1.2847854281449032,1.2850765999298996,2.796781803124824,5926.045036204625,14582.496968716941,6453.790245455062,0.0004260878568873012,26403.32312398978,2692.389666602742,19290.810931308406,1967.115266814703,0.7306205677489505,0.7306205677489505,32483.121032779534,32395.05729023726,1.0033991931950537,0.8,4299.55448682123,4287.898129693729,1.0033991931950537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5922300054685,3099.015535412006,7.6308127011062705,4.998253724814287,-2.372481837334864,7.370735562149151,2.7809428964294263,3.5,0.7945551132655504,0.6,0.0002266188740200881,0.991275242484286,0.0002286134711204396,199.08835521985023,0.0,0.0,0.0,0.05202602090921647,7.729958440221365e-05,0.00014931928961787444,0.0005365437034981407,0.09240652461830251,0.09240652461830251,0.09240652461830251,0.09240629713336718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.3428357366,595.6478554491622,0.0,0.09240652461830251,0.09240652481227919,0.09240652481227919,0.3701074840490059,0.3701074840490059,0.5,10.030206535990715,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27784.545119837006,21047.315386564813,0.7575188039172867,0.7519117533485044,0.4855639980668005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452698105030034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.554898466427,260.554898466427,-12.595101533572972,244.70997805797316,276.39981887485374,114440.893067229,114435.67544543855,5.217621790434546,0.0,nan,276.39981887485374,3.2498188748537586,270.06185071149474,-3.0881492885052353,263.72388254812444,-9.426117451875541,257.385914384751,-15.764085615248973,251.0479462213648,-22.102053778635167,244.70997805797316,-28.440021942026817,1.0,1.0,25762.5980482374,25762.5980482374,275.82685437647353,2.676854376473557,275.82685437647353,275.82685437647353,82148.00150132846,82147.97485834174,0.026642986718798056,0.0,8575.796259387458,8575.796259387458,0.9069629202037747,3611.2308288873796,275.82685437647353,2.676854376473557,1.0,0.002,0.12844400753380147,0.004843305939469146,0.00019824109692484842,0.0018017589112501306,0.09912054846242421,0.09912054846242421,0.0,8.174978922970144e-12,0.9999975052475866,0.9999975052475866,0.0,0.0924062942808784,2.3053140079201023e-07,0.0,0.0,0.0,1599664.9975285148,266.2478051111064,0.0,1.0,1285751.8688732644,2593.1017153353705,,,,,,,,,,,,,,,,,,,2.0,14582.496968716941,1573.3148310022177,0.3701074840490059,6.1796691888313084,2.7809428964294263
5242.0,-30.20018455066812,4.99825303610007,35.05323708035408,27.75831859270113,5.010355588128336,-26.67913053678789,-40.175930865202076,1.4893015737280373,-6.902205765438168,-6.9022057654458076,40.106606954337465,37554.88797793972,20600.082705010493,20600.082705010493,58154.97068295021,82157.39869608151,82148.05841284452,20600.082705010493,102748.141117855,102748.141117855,102748.141117855,130532.72832595324,126014.0810208913,4518.647305061939,0.0,94874.16979489442,50271.65907487436,49558.34524446673,27784.58720809823,77342.93245256496,21047.34509102346,1573.3170612830754,0.0,0.8764605283062057,2.6880976760070863,0.0014957518510113484,1.0,1.0,-6.902205765438168,329115.528283182,1559134.9500246332,4.73734848719475,1559134.9500246332,4.73734848719475,0.757518725521641,0.09240660903713012,3.5932616282992105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932616282992105,1.284785406415881,1.285076578195953,2.796779610318895,5926.04038991199,14582.491688634018,6453.790186774478,0.00042608859275541493,26403.357063593772,2692.3931274791876,19290.810755908213,1967.1152489288609,0.7306196219460032,0.7306196219460032,32483.100218667714,32395.05729023726,1.0033983895137617,0.8,4299.551731808626,4287.898129693729,1.0033983895137617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.590414514135,3099.015535412006,7.630817843423868,4.99825303610007,-2.3724907976825067,7.370743833782576,2.7809397794299153,3.5,0.7945542226942616,0.6,0.0002266188740200881,0.9912680372216789,0.00022861513285070135,199.08829808463076,0.0,0.0,0.0,0.05202602090921647,7.730009475449443e-05,0.00014931877926559366,0.0005365414399195375,0.09240660884503438,0.09240660884503438,0.09240660884503438,0.09240638027795911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.4231867773,595.6478298027641,0.0,0.09240660884503438,0.09240660903713012,0.09240660903713012,0.37010774443538685,0.37010774443538685,0.5,10.030199679674986,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27784.58720809823,21047.34509102346,0.757518725521641,0.7519105991826354,0.4855632801480915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526976879478262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55493247593046,260.55493247593046,-12.59506752406952,244.71004431218995,276.39982063964385,114440.55890101359,114435.35627048589,5.202630527687841,0.0,nan,276.39982063964385,3.249820639643872,270.06186537416994,-3.088134625830037,263.72391010868495,-9.42608989131503,257.3859548431976,-15.764045156802354,251.04799957769652,-22.102000422303462,244.71004431218995,-28.439955687810027,1.0,1.0,25762.5980482374,25762.5980482374,275.8268532429724,2.6768532429724132,275.8268532429724,275.8268532429724,82148.08127063935,82148.05841284452,0.0228577948291786,0.0,8575.796259387458,8575.796259387458,0.906963097167936,3611.2279364407063,275.8268532429724,2.6768532429724132,1.0,0.002,0.12844423919976583,0.004843303020537989,0.00019824145005673693,0.0018017585579960598,0.09912072502836847,0.09912072502836847,0.0,8.0527967107058e-12,0.9999974929682104,0.9999974929682104,0.0,0.09240637737082369,2.3166630642627958e-07,0.0,0.0,0.0,1599664.984717181,266.2477942345618,0.0,1.0,1285751.9059191465,2593.1015658471656,,,,,,,,,,,,,,,,,,,2.0,14582.491688634018,1573.3170612830754,0.37010774443538685,6.1796691888313084,2.7809397794299153
5243.0,-30.200114903991626,4.998252352542148,35.053242023540825,27.758368953969352,5.01035550868123,-26.679067862724427,-40.17587254112584,1.4893084671609746,-6.902216265784034,-6.902216265784148,40.10661669258862,37554.883602866,20600.08208422394,20600.08208422394,58154.96568708994,82157.49302178566,82148.14236800562,20600.08208422394,102748.22445222957,102748.22445222957,102748.22445222957,130532.85325846757,126014.20482369991,4518.648434767655,0.0,94874.22535238316,50271.61593254953,49558.45491092625,27784.628806238,77343.08371716425,21047.374468686598,1573.319259095327,0.0,0.8764604330959365,2.688096620797514,0.0014957518510113484,1.0,1.0,-6.902216265784034,329115.3914078055,1559135.3708478624,4.73735173605401,1559135.3708478624,4.73735173605401,0.7575186487271407,0.09240669295564187,3.593257789787364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593257789787364,1.2847853741678315,1.285076545940595,2.7967766928501607,5926.034208145829,14582.486410271005,6453.7908751944915,0.0004260896891079497,26403.400730677182,2692.3975802824802,19290.812813641704,1967.1154587592812,0.730618491550158,0.730618491550158,32483.072458534163,32395.05729023726,1.0033973176306084,0.8,4299.548057401643,4287.898129693729,1.0033973176306084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.588598310669,3099.015535412006,7.630822747256722,4.998252352542148,-2.372499523821448,7.370751876363596,2.7809366612091506,3.5,0.7945533317740431,0.6,0.0002266188740200881,0.9912608398787878,0.0002286167927785781,199.08824101179744,0.0,0.0,0.0,0.05202602090921647,7.730060572182901e-05,0.00014931826829825908,0.000536539030720279,0.09240669276857777,0.09240669276857777,0.09240669276857777,0.09240646305089321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.50349497615,595.6478041681456,0.0,0.09240669276857777,0.09240669295564187,0.09240669295564187,0.37010800462612087,0.37010800462612087,0.5,10.030192788345522,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27784.628806238,21047.374468686598,0.7575186487271407,0.7519090640315909,0.48556227393518947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526972710464905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55496662618,260.55496662618,-12.595033373820002,244.71011054934363,276.39982270299015,114440.22080085451,114434.9966393229,5.2241615316168915,0.0,nan,276.39982270299015,3.2498227029901727,270.0618802722782,-3.0881197277217893,263.7239378415539,-9.426062158446086,257.38599541082624,-15.764004589173737,251.04805298008773,-22.101947019912245,244.71011054934363,-28.439889450656352,1.0,1.0,25762.5980482374,25762.5980482374,275.8268525324143,2.6768525324143297,275.8268525324143,275.8268525324143,82148.18216606829,82148.14236800562,0.0397980626730714,0.0,8575.796259387458,8575.796259387458,0.906963333187909,3611.2240787363007,275.8268525324143,2.6768525324143297,1.0,0.002,0.1284444719636756,0.004843300163741244,0.0001982418050361485,0.0018017582025163384,0.09912090251807425,0.09912090251807425,0.0,7.552486847722806e-12,0.9999974810855088,0.9999974810855088,0.0,0.0924064601910839,2.3276455797093376e-07,0.0,0.0,0.0,1599664.9723489634,266.24778373421594,0.0,1.0,1285751.9416836929,2593.1014215294663,,,,,,,,,,,,,,,,,,,2.0,14582.486410271005,1573.319259095327,0.37010800462612087,6.1796691888313084,2.7809366612091506
5244.0,-30.200045201795465,4.998251672127072,35.053246977257444,27.75840531047436,5.0103535905065675,-26.679005322566056,-40.1758142868988,1.4893137110149115,-6.902226903937446,-6.902226904011784,40.106626882480214,37554.892097420874,20600.08170983565,20600.08170983565,58154.97380725652,82157.57114186893,82148.23233441896,20600.08170983565,102748.31404425461,102748.31404425461,102748.31404425461,130532.98648434272,126014.33683604497,4518.649648297751,0.0,94874.26828660659,50271.58924121138,49558.53227266134,27784.67244008811,77343.20471274944,21047.40530020294,1573.3215571415942,0.0,0.8764603353897686,2.6880955517396803,0.0014957518510113484,1.0,1.0,-6.902226903937446,329115.2527361181,1559135.8111905262,4.737355070081266,1559135.8111905262,4.737355070081266,0.7575185687571919,0.09240677759647008,3.5932551565256903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932551565256903,1.28478534963665,1.285076521403854,2.7967746966774634,5926.029978495418,14582.481132707735,6453.790615092825,0.0004260903273565449,26403.432028562172,2692.4007717785557,19290.812036180414,1967.115379480293,0.7306175960501039,0.7306175960501039,32483.053414771424,32395.05729023726,1.0033965823068842,0.8,4299.545536717271,4287.898129693729,1.0033965823068842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.58678234381,3099.015535412006,7.6308277416999495,4.998251672127072,-2.372508333917091,7.370760006044163,2.7809335433960114,3.5,0.794552440970289,0.6,0.0002266188740200881,0.9912536368548903,0.00022861845404080253,199.08818389350066,0.0,0.0,0.0,0.05202602090921647,7.730111608034332e-05,0.00014931775793974476,0.0005365368036778427,0.09240677740013814,0.09240677740013814,0.09240677740013814,0.09240655097159486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.58551020274,595.6477780006455,0.0,0.09240677740013814,0.09240677759647008,0.09240677759647008,0.3701082646111682,0.3701082646111682,0.5,10.030185995923738,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,7.435119186993688e-11,27784.67244008811,21047.40530020294,0.7575185687571919,0.7519079927350116,0.48556162415171084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526968546003707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55500072947774,260.55500072947774,-12.594999270522237,244.71017676540978,276.3998246935194,114439.90057245099,114434.68359354026,5.2169789107607,0.0,nan,276.3998246935194,3.249824693519429,270.0618951079149,-3.0881048920850844,263.72396552229736,-9.426034477702615,257.38603593667784,-15.763964063322135,251.0481063510471,-22.10189364895288,244.71017676540978,-28.439823234590193,1.0,1.0,25762.5980482374,25762.5980482374,275.8268523849225,2.6768523849225403,275.8268523849225,275.8268523849225,82148.25618984153,82148.23233441896,0.023855422565247864,0.0,8575.796259387458,8575.796259387458,0.9069634951001719,3611.2214323083185,275.8268523849225,2.6768523849225403,1.0,0.002,0.12844470144933443,0.0048432972982199425,0.00019824215489984396,0.0018017578530728224,0.09912107744992198,0.09912107744992198,0.0,7.97266636390348e-12,0.9999975165654227,0.9999975165654227,0.0,0.09240654811028341,2.2948618666143676e-07,0.0,0.0,0.0,1599664.9598184223,266.24777309606253,0.0,1.0,1285751.9779176037,2593.101275317768,,,,,,,,,,,,,,,,,,,2.0,14582.481132707735,1573.3215571415942,0.3701082646111682,6.1796691888313084,2.7809335433960114
5245.0,-30.19997555899372,4.998250995717195,35.0532519289104,27.75845832601192,5.010352621155741,-26.678942740984155,-40.175755962822564,1.489319802881236,-6.902237476388336,-6.902237476403541,40.1066367305043,37554.88437773506,20600.08122730129,20600.08122730129,58154.965605036356,82157.67091761745,82148.31757698934,20600.08122730129,102748.39880429063,102748.39880429063,102748.39880429063,130533.1133583856,126014.46252608665,4518.65083229896,0.0,94874.32783049789,50271.54128965872,49558.65171204352,27784.71455409497,77343.36626613849,21047.43504398136,1573.323781212498,0.0,0.8764602393604157,2.6880944892848153,0.0014957518510113484,1.0,1.0,-6.902237476388336,329115.1149209313,1559136.2367586722,4.737358346891023,1559136.2367586722,4.737358346891023,0.7575184910754947,0.09240686175775323,3.5932509945642246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932509945642246,1.2847853211383977,1.2850764928991432,2.796771519291944,5926.023245996777,14582.475858578266,6453.791573050408,0.0004260915532433455,26403.47918195007,2692.4055800859696,19290.81489957974,1967.1156714657645,0.7306163997041463,0.7306163997041463,32483.023315437782,32395.05729023726,1.0033954201022177,0.8,4299.541552687384,4287.898129693729,1.0033954201022177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5849662647884,3099.015535412006,7.630832696406687,4.998250995717195,-2.3725171018374844,7.37076809755468,2.7809304253917,3.5,0.7945515501119144,0.6,0.0002266188740200881,0.9912464400251931,0.00022862011389854618,199.08812682390803,0.0,0.0,0.0,0.05202602090921647,7.73016270539201e-05,0.000149317246966168,0.0005365343461667751,0.09240686156685013,0.09240686156685013,0.09240686156685013,0.09240663495111834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.6659016761,595.6477523443353,0.0,0.09240686156685013,0.09240686175775323,0.09240686175775323,0.3701085249271565,0.3701085249271565,0.5,10.030179197427694,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27784.71455409497,21047.43504398136,0.7575184910754947,0.7519063161141079,0.4855605101090212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526964378225156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55503487521526,260.55503487521526,-12.594965124784721,244.71024296258943,276.3998267878155,114439.54177315025,114434.31830167845,5.223471471842596,0.0,nan,276.3998267878155,3.2498267878155502,270.06191002278496,-3.08808997721502,263.7239932577469,-9.426006742253094,257.38607649270386,-15.763923507296113,251.04815972765078,-22.101840272349193,244.71024296258943,-28.439757037410544,1.0,1.0,25762.5980482374,25762.5980482374,275.82685175243233,2.6768517524323556,275.82685175243233,275.82685175243233,82148.3599291124,82148.31757698934,0.042352123055025004,0.0,8575.796259387458,8575.796259387458,0.9069637510080322,3611.2172495370455,275.82685175243233,2.6768517524323556,1.0,0.002,0.1284449311220238,0.004843294441338599,0.00019824250507890327,0.001801757502417391,0.09912125253945163,0.09912125253945163,0.0,7.496294383846358e-12,0.9999975145410913,0.9999975145410913,0.0,0.09240663208429545,2.296734577794629e-07,0.0,0.0,0.0,1599664.9473652719,266.24776252361164,0.0,1.0,1285752.013927727,2593.101130009114,,,,,,,,,,,,,,,,,,,2.0,14582.475858578266,1573.323781212498,0.3701085249271565,6.1796691888313084,2.7809304253917
5246.0,-30.199905863636893,4.998250325447159,35.05325688687122,27.758494193572574,5.010350859986101,-26.67888019127122,-40.17569770859552,1.489325187369758,-6.902247895474204,-6.90224789547666,40.10664681554486,37554.893465609646,20600.080490380333,20600.080490380333,58154.973955989975,82157.74802022411,82148.40655311929,20600.080490380333,102748.48704349963,102748.48704349963,102748.48704349963,130533.2445840966,126014.5925215699,4518.652062526693,0.0,94874.37001753386,50271.51546201424,49558.72728391069,27784.757540596962,77343.48482450764,21047.465425574766,1573.326043020944,0.0,0.8764601432623786,2.6880934422423852,0.0014957518510113484,1.0,1.0,-6.902247895474204,329114.97910495306,1559136.672568389,4.7373616260449465,1559136.672568389,4.7373616260449465,0.7575184125620611,0.09240694619097115,3.593248420945605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593248420945605,1.2847852959493182,1.2850764677043551,2.796769570973787,5926.019117744396,14582.470585582334,6453.791265658461,0.00042609216799697157,26403.509833747194,2692.4087056994176,19290.81398076464,1967.1155777726992,0.7306155167336282,0.7306155167336282,32483.00470300693,32395.05729023726,1.0033947014334859,0.8,4299.539089095277,4287.898129693729,1.0033947014334859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5831502281762,3099.015535412006,7.630837556768408,4.998250325447159,-2.3725257724191353,7.370776097866294,2.7809273074615994,3.5,0.7945506592747427,0.6,0.0002266188740200881,0.9912392378209195,0.00022862177501999754,199.0880697112813,0.0,0.0,0.0,0.05202602090921647,7.730213741866965e-05,0.00014931673660141846,0.0005365321280137977,0.09240694600130867,0.09240694600130867,0.09240694600130867,0.09240672166955156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.7471080625,595.6477264346822,0.0,0.09240694600130867,0.09240694619097115,0.09240694619097115,0.37010878515410023,0.37010878515410023,0.5,10.03017246762329,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27784.757540596962,21047.465425574766,0.7575184125620611,0.751905271503393,0.4855598833026685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526960214000422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55506898847125,260.55506898847125,-12.594931011528729,244.7103091461965,276.39982883072076,114439.22508447156,114434.00658173348,5.218502738085592,0.0,nan,276.39982883072076,3.249828830720787,270.0619248938288,-3.088075106171175,263.7240209569326,-9.4259790430674,257.38611702003107,-15.763882979968912,251.04821308311767,-22.101786916882304,244.7103091461965,-28.439690853803484,1.0,1.0,25762.5980482374,25762.5980482374,275.82685170862084,2.676851708620859,275.82685170862084,275.82685170862084,82148.4330428834,82148.40655311929,0.026489764102734625,0.0,8575.796259387458,8575.796259387458,0.9069639092528905,3611.214663050333,275.82685170862084,2.676851708620859,1.0,0.002,0.1284451584656627,0.004843291623273297,0.00019824285172563973,0.0018017571558711283,0.09912142586281986,0.09912142586281986,0.0,7.596767832851459e-12,0.9999975397481895,0.9999975397481895,0.0,0.09240671884661447,2.273443566690023e-07,0.0,0.0,0.0,1599664.9350927647,266.2477521045258,0.0,1.0,1285752.0494154838,2593.1009868083484,,,,,,,,,,,,,,,,,,,2.0,14582.470585582334,1573.326043020944,0.37010878515410023,6.1796691888313084,2.7809273074615994
5247.0,-30.199836229359807,4.99824965921314,35.05326184367671,27.75852740686389,5.010349981306329,-26.67881760829553,-40.175639384519286,1.489331359977278,-6.902258454152047,-6.902258454137124,40.10665669828415,37554.905681552256,20600.08000613454,20600.08000613454,58154.9856876868,82157.81965450205,82148.4922547785,20600.08000613454,102748.57226091303,102748.57226091303,102748.57226091303,130533.37204267611,126014.71875938261,4518.653283293509,0.0,94874.40821713895,50271.494243232875,49558.79330434008,27784.799781763082,77343.59308610315,21047.49526188637,1573.3282727652665,0.0,0.8764600471749772,2.6880923811722033,0.0014957518510113484,1.0,1.0,-6.902258454152047,329114.8414693828,1559137.0996378518,4.737364904836407,1559137.0996378518,4.737364904836407,0.7575183347443508,0.09240703044403495,3.5932461694577116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932461694577116,1.2847852670733546,1.2850764388218474,2.796767881408587,5926.015537758479,14582.465315960682,6453.790693250909,0.0004260926542994637,26403.53700883713,2692.4114767873975,19290.812269800157,1967.115403302877,0.7306146999677967,0.7306146999677967,32482.988420225924,32395.05729023726,1.0033940727179733,0.8,4299.536933861978,4287.898129693729,1.0033940727179733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5813346129303,3099.015535412006,7.6308425095435055,4.99824965921314,-2.3725345274696457,7.370784186682785,2.780924190256334,3.5,0.7945497686446669,0.6,0.0002266188740200881,0.9912320419849021,0.0002286234346967769,199.08801264873978,0.0,0.0,0.0,0.05202602090921647,7.730264839848762e-05,0.00014931622562160048,0.0005365299557526993,0.09240703025269564,0.09240703025269564,0.09240703025269564,0.09240680602352579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.8273216855,595.6477008379019,0.0,0.09240703025269564,0.09240703044403495,0.09240703044403495,0.37010904559171715,0.37010904559171715,0.5,10.030165740843145,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27784.799781763082,21047.49526188637,0.7575183347443508,0.7519043707078034,0.48555936158466373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526956046635602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5551031498263,260.5551031498263,-12.594896850173654,244.71037531617122,276.3998309834572,114438.92788523149,114433.70202457873,5.22586065275411,0.0,nan,276.3998309834572,3.2498309834572296,270.0619398500108,-3.0880601499891895,263.72404871656494,-9.42595128343504,257.386157583109,-15.763842416890952,251.04826644964476,-22.10173355035522,244.71037531617122,-28.439624683828754,1.0,1.0,25762.5980482374,25762.5980482374,275.826851143395,2.6768511433950266,275.826851143395,275.826851143395,82148.5047413997,82148.4922547785,0.0124866211990593,0.0,8575.796259387458,8575.796259387458,0.9069640476907657,3611.2124003050003,275.826851143395,2.6768511433950266,1.0,0.002,0.12844538573417497,0.004843288779980922,0.00019824319819965126,0.001801756809342282,0.09912159909982562,0.09912159909982562,0.0,7.541933223775832e-12,0.9999975405638042,0.9999975405638042,0.0,0.09240680317483953,2.2726919542155209e-07,0.0,0.0,0.0,1599664.9226558325,266.24774154584793,0.0,1.0,1285752.0853786957,2593.100841689015,,,,,,,,,,,,,,,,,,,2.0,14582.465315960682,1573.3282727652665,0.37010904559171715,6.1796691888313084,2.780924190256334
