time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5248.0,-30.199766644688,4.9982489914216535,35.05326680127437,27.75858185430991,5.010348538651934,-26.678755126357103,-40.175581130292244,1.4893370200372062,-6.902269403432058,-6.902269403443441,40.10666663488158,37554.89600336852,20600.08019594187,20600.08019594187,58154.97619931039,82157.92230842613,82148.57773645759,20600.08019594187,102748.65793239947,102748.65793239947,102748.65793239947,130533.5004940248,126014.84597206695,4518.654521957849,0.0,94874.46987921998,50271.44357313731,49558.91811786963,27784.842561625337,77343.76067949497,21047.525459048862,1573.3305376139217,0.0,0.8764599487325557,2.688091280849767,0.0014957518510113484,1.0,1.0,-6.902269403432058,329114.69874225155,1559137.5290337466,4.737368263988707,1559137.5290337466,4.737368263988707,0.7575182552273436,0.09240711496371967,3.593241835056708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593241835056708,1.2847852405951314,1.2850764123376235,2.7967645654088193,5926.00851155288,14582.460047438579,6453.791796409202,0.000426093949487318,26403.586019064223,2692.4164744397144,19290.81556721412,1967.1157395455248,0.7306134686888948,0.7306134686888948,32482.95707379255,32395.05729023726,1.003392862360522,0.8,4299.532784762569,4287.898129693729,1.003392862360522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5795190553567,3099.015535412006,7.630847711850438,4.9982489914216535,-2.3725435250085587,7.370792516430212,2.7809210731514837,3.5,0.7945488780432811,0.6,0.0002266188740200881,0.9912248513312532,0.00022862509320234478,199.08795562688047,0.0,0.0,0.0,0.05202602090921647,7.730315876947085e-05,0.00014931571525061724,0.0005365274746699328,0.09240711476459186,0.09240711476459186,0.09240711476459186,0.09240689084152372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.90774882375,595.6476751743378,0.0,0.09240711476459186,0.09240711496371967,0.09240711496371967,0.3701093059773665,0.3701093059773665,0.5,10.030159023793052,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27784.842561625337,21047.525459048862,0.7575182552273436,0.7519026187554929,0.4855581843116262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526951882925372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55513729475405,260.55513729475405,-12.59486270524593,244.710441461297,276.39983312818765,114438.55774347481,114433.33439566709,5.223347807734577,0.0,nan,276.39983312818765,3.2498331281876744,270.0619547948203,-3.0880452051796965,263.72407646145183,-9.425923538548147,257.38619812807633,-15.763801871923647,251.04831979469097,-22.10168020530901,244.710441461297,-28.439558538702983,1.0,1.0,25762.5980482374,25762.5980482374,275.826850161872,2.6768501618720393,275.826850161872,275.826850161872,82148.61133089774,82148.57773645759,0.03359444014495239,0.0,8575.796259387458,8575.796259387458,0.9069643142012188,3611.2080442319916,275.826850161872,2.6768501618720393,1.0,0.002,0.12844561275679542,0.004843285868898453,0.00019824354413531427,0.0018017564639042304,0.09912177206765714,0.09912177206765714,0.0,8.039544724391945e-12,0.999997543230023,0.999997543230023,0.0,0.09240688794069396,2.2702302570503427e-07,0.0,0.0,0.0,1599664.909758813,266.2477305965679,0.0,1.0,1285752.1226723096,2593.100691201253,,,,,,,,,,,,,,,,,,,2.0,14582.460047438579,1573.3305376139217,0.3701093059773665,6.1796691888313084,2.7809210731514837
5249.0,-30.199697001488193,4.99824832914459,35.05327176118604,27.758618525136285,5.010346501021556,-26.67869265123591,-40.1755228760652,1.4893421505212725,-6.902279858567169,-6.9022798586131415,40.10667661657739,37554.90389723073,20600.079530970488,20600.079530970488,58154.983428201216,82158.0010690807,82148.66513141891,20600.079530970488,102748.74466238939,102748.74466238939,102748.74466238939,130533.62977733182,126014.9740111262,4518.655766205619,0.0,94874.5132891955,50271.41611644992,49558.9968586062,27784.885114942426,77343.88197354863,21047.55552731181,1573.3327795830019,0.0,0.8764598528336672,2.6880902301856033,0.0014957518510113484,1.0,1.0,-6.902279858567169,329114.5624564914,1559137.9603791577,4.737371536348453,1559137.9603791577,4.737371536348453,0.7575181772478394,0.09240719928867022,3.5932391613745884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932391613745884,1.2847852165943086,1.2850763883313612,2.796762536620322,5926.004212793502,14582.454780243857,6453.791574429682,0.0004260946046420915,26403.617746640997,2692.419709752158,19290.81490370248,1967.1156718861673,0.7306125656267922,0.7306125656267922,32482.93773769173,32395.05729023726,1.0033921157496122,0.8,4299.530225383532,4287.898129693729,1.0033921157496122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5777025765656,3099.015535412006,7.630852600134124,4.99824832914459,-2.372552215396456,7.370800544541046,2.780917954466407,3.5,0.794547986990402,0.6,0.0002266188740200881,0.9912176546858542,0.00022862675311398708,199.0878985570926,0.0,0.0,0.0,0.05202602090921647,7.730366914357031e-05,0.00014931520487651779,0.0005365252415509736,0.09240719910020118,0.09240719910020118,0.09240719910020118,0.09240697629084384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487748.98823530664,595.6476494936898,0.0,0.09240719910020118,0.09240719928867022,0.09240719928867022,0.37010956633796416,0.37010956633796416,0.5,10.030152339668724,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,27784.885114942426,21047.55552731181,0.7575181772478394,0.7519015330532548,0.48555752489995774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526947722183619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55517137747717,260.55517137747717,-12.594828622522812,244.71050759079415,276.39983516413605,114438.23486627363,114433.02103486627,5.2138314073352525,0.0,nan,276.39983516413605,3.2498351641360728,270.0619696494815,-3.0880303505184656,263.7241041348201,-9.425895865179882,257.38623862015345,-15.763761379846528,251.04837310547788,-22.1016268945221,244.71050759079415,-28.439492409205826,1.0,1.0,25762.5980482374,25762.5980482374,275.8268498975882,2.6768498975882267,275.8268498975882,275.8268498975882,82148.68606673974,82148.66513141891,0.02093532083381433,0.0,8575.796259387458,8575.796259387458,0.9069644785985537,3611.2053571814613,275.8268498975882,2.6768498975882267,1.0,0.002,0.12844583857884256,0.004843283049015457,0.00019824388841891663,0.0018017561191085018,0.09912194420945832,0.09912194420945832,0.0,7.527418358771465e-12,0.9999975562212644,0.9999975562212644,0.0,0.09240697346592158,2.258227486375092e-07,0.0,0.0,0.0,1599664.8974438396,266.2477201414328,0.0,1.0,1285752.1582828437,2593.100547505076,,,,,,,,,,,,,,,,,,,2.0,14582.454780243857,1573.3327795830019,0.37010956633796416,6.1796691888313084,2.780917954466407
5250.0,-30.199627415357238,4.9982476705080865,35.0532767175188,27.75865226229655,5.01034544590478,-26.678630129230655,-40.175464551988966,1.4893481595202982,-6.90229044022351,-6.902290440228888,40.106686433316185,37554.91531093116,20600.079094256493,20600.079094256493,58154.99440518765,82158.07374131659,82148.74982792616,20600.079094256493,102748.82892218266,102748.82892218266,102748.82892218266,130533.75601399559,126015.09902090361,4518.656993091977,0.0,94874.55225666355,50271.393825346786,49559.06492368529,27784.927091812926,77343.99201549822,21047.585172109983,1573.334997300236,0.0,0.8764597568738411,2.6880891668073064,0.0014957518510113484,1.0,1.0,-6.90229044022351,329114.4245215338,1559138.3845953103,4.737374810788023,1559138.3845953103,4.737374810788023,0.7575180997437938,0.09240728345562074,3.593236846626818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593236846626818,1.2847851884837223,1.2850763602144042,2.7967607961510548,5926.0005249479755,14582.449516541137,6453.791057037666,0.0004260951166509299,26403.645600408407,2692.4225500459797,19290.81335718312,1967.1155141850807,0.7306117363158644,0.7306117363158644,32482.920997406054,32395.05729023726,1.0033914693691297,0.8,4299.528009593666,4287.898129693729,1.0033914693691297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5758864176178,3099.015535412006,7.630857572073347,4.9982476705080865,-2.372560982374221,7.370808652882308,2.780914836331862,3.5,0.7945470960948178,0.6,0.0002266188740200881,0.9912104639940041,0.00022862841167651244,199.0878415341029,0.0,0.0,0.0,0.05202602090921647,7.730418013274923e-05,0.00014931469388733886,0.0005365230598187901,0.09240728326427657,0.09240728326427657,0.09240728326427657,0.09240705987215861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.0680107995,595.647624036125,0.0,0.09240728326427657,0.09240728345562074,0.09240728345562074,0.37010982676660653,0.37010982676660653,0.5,10.030145637574602,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27784.927091812926,21047.585172109983,0.7575180997437938,0.7519006052019468,0.4855569816386758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694355794464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5552054934324,260.5552054934324,-12.594794506567553,244.71057370657604,276.3998372802656,114437.93409945948,114432.71518409534,5.218915364125264,0.0,nan,276.3998372802656,3.2498372802656377,270.0619845655398,-3.0880154344602033,263.72413185081115,-9.42586814918883,257.38627913607303,-15.763720863926949,251.04842642132888,-22.101573578671093,244.71057370657604,-28.439426293423935,1.0,1.0,25762.5980482374,25762.5980482374,275.82684919219906,2.676849192199086,275.82684919219906,275.82684919219906,82148.75884568694,82148.74982792616,0.00901776077807881,0.0,8575.796259387458,8575.796259387458,0.9069646209259689,3611.2030308599524,275.82684919219906,2.676849192199086,1.0,0.002,0.12844606502529768,0.0048432802044574745,0.00019824423361477353,0.0018017557736550753,0.09912211680738676,0.09912211680738676,0.0,7.2698487854627736e-12,0.9999975494635432,0.9999975494635432,0.0,0.09240705700820376,2.264474169776993e-07,0.0,0.0,0.0,1599664.8849798366,266.24770955977647,0.0,1.0,1285752.1943243144,2593.1004020699997,,,,,,,,,,,,,,,,,,,2.0,14582.449516541137,1573.334997300236,0.37010982676660653,6.1796691888313084,2.780914836331862
5251.0,-30.199557876018286,4.998247010068037,35.053281673127316,27.75870698913934,5.010343887654666,-26.678567699651225,-40.175406297761924,1.4893537110103103,-6.902301402690284,-6.9023014027021485,40.10669632523239,37554.90506997287,20600.079313625403,20600.079313625403,58154.984383598276,82158.17705707722,82148.83464798752,20600.079313625403,102748.91396161293,102748.91396161293,102748.91396161293,130533.88365679378,126015.22542428166,4518.658232512133,0.0,94874.6144107362,50271.34242263043,49559.19109789531,27784.969695180862,77344.16079307617,21047.615241421205,1573.3372540835437,0.0,0.8764596585306865,2.6880880651607173,0.0014957518510113484,1.0,1.0,-6.902301402690284,329114.28162264964,1559138.8120603913,4.737378166554445,1559138.8120603913,4.737378166554445,0.7575180204379273,0.09240736789566845,3.5932324713582946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932324713582946,1.2847851625134012,1.2850763342381974,2.7967574472364864,5925.993428999864,14582.444254016576,6453.792196704072,0.00042609642860207657,26403.695048117,2692.4275923089945,19290.816763722276,1967.1158615554014,0.7306104970750302,0.7306104970750302,32482.88935540189,32395.05729023726,1.0033902475996501,0.8,4299.523821371702,4287.898129693729,1.0033902475996501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.574070254617,3099.015535412006,7.6308627870627195,4.998247010068037,-2.372569985938373,7.37081699600641,2.7809117181917578,3.5,0.7945462051976451,0.6,0.0002266188740200881,0.9912032781936216,0.00022863006913484033,199.08778454949,0.0,0.0,0.0,0.05202602090921647,7.730469051308274e-05,0.00014931418350700535,0.0005365205726117228,0.09240736769368446,0.09240736769368446,0.09240736769368446,0.09240714418101477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.1481666367,595.6475984585787,0.0,0.09240736769368446,0.09240736789566845,0.09240736789566845,0.3701100870595403,0.3701100870595403,0.5,10.030138931987878,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27784.969695180862,21047.615241421205,0.7575180204379273,0.7518988348607734,0.4855557896664744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526939397120409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5552395865863,260.5552395865863,-12.594760413413667,244.71063979848114,276.3998393746673,114437.56194159357,114432.34651439892,5.215427194667611,0.0,nan,276.3998393746673,3.2498393746673173,270.06199945944496,-3.088000540555015,263.72415954421524,-9.425840455784737,257.38631962897614,-15.763680371023838,251.04847971373314,-22.101520286266833,244.71063979848114,-28.439360201518838,1.0,1.0,25762.5980482374,25762.5980482374,275.8268481203597,2.6768481203597503,275.8268481203597,275.8268481203597,82148.86593848007,82148.83464798752,0.031290492552216165,0.0,8575.796259387458,8575.796259387458,0.9069648899489918,3611.198633715086,275.8268481203597,2.6768481203597503,1.0,0.002,0.128446291666709,0.004843277292136215,0.00019824457895666983,0.0018017554286428887,0.09912228947833492,0.09912228947833492,0.0,7.599558569243436e-12,0.9999975473567474,0.9999975473567474,0.0,0.09240714125336108,2.266423073602039e-07,0.0,0.0,0.0,1599664.8720672817,266.2476985973097,0.0,1.0,1285752.2316628296,2593.100251401057,,,,,,,,,,,,,,,,,,,2.0,14582.444254016576,1573.3372540835437,0.3701100870595403,6.1796691888313084,2.7809117181917578
5252.0,-30.19948827614761,4.99824635495809,35.05328663015522,27.758743904437893,5.01034177544389,-26.67850527098932,-40.17534804353488,1.489358770027153,-6.9023118672054125,-6.9023118671469845,40.10670627714736,37554.912563202786,20600.078670814004,20600.078670814004,58154.991234016794,82158.25622426339,82148.92161961552,20600.078670814004,102749.00029042953,102749.00029042953,102749.00029042953,130534.01241563476,126015.35294132748,4518.659474307276,0.0,94874.65812501317,50271.31446301919,49559.27073554887,27785.01212520524,77344.28286075412,21047.64522049627,1573.33949039524,0.0,0.8764595626947285,2.688087013554924,0.0014957518510113484,1.0,1.0,-6.9023118672054125,329114.14521475363,1559139.2421182015,4.737381436768182,1559139.2421182015,4.737381436768182,0.7575179426106079,0.09240745214253646,3.5932297719311017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932297719311017,1.284785138846911,1.2850763105663436,2.796755397681522,5925.989086238834,14582.438992874155,6453.7919987563755,0.0004260970944844501,26403.727049724654,2692.4308555648113,19290.816172043364,1967.1158012209435,0.7306095891581539,0.7306095891581539,32482.869833102206,32395.05729023726,1.0033894937995713,0.8,4299.521237346875,4287.898129693729,1.0033894937995713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.572253134535,3099.015535412006,7.630867685387856,4.99824635495809,-2.3725786800497257,7.370825035007816,2.780908598409856,3.5,0.7945453138313875,0.6,0.0002266188740200881,0.9911960861944962,0.00022863172804701742,199.08772751530654,0.0,0.0,0.0,0.05202602090921647,7.730520089653169e-05,0.0001493136731235564,0.0005365183356239516,0.09240745195322718,0.09240745195322718,0.09240745195322718,0.09240722927194923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.22849099984,595.6475728291773,0.0,0.09240745195322718,0.09240745214253646,0.09240745214253646,0.37011034727464087,0.37011034727464087,0.5,10.030132251624147,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,-5.843503458891064e-11,27785.01212520524,21047.64522049627,0.7575179426106079,0.7518977367559986,0.4855551202254256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526935239096435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55527361622603,260.55527361622603,-12.594726383773946,244.71070587627005,276.39984135615816,114437.23804424054,114432.03233303675,5.2057112038024576,0.0,nan,276.39984135615816,3.2498413561581856,270.0620142601954,-3.0879857398045942,263.7241871642252,-9.425812835774764,257.3863600682455,-15.763639931754483,251.0485329722616,-22.10146702773838,244.71070587627005,-28.439294123729923,1.0,1.0,25762.5980482374,25762.5980482374,275.8268477974371,2.6768477974371194,275.8268477974371,275.8268477974371,82148.94122130756,82148.92161961552,0.019601692038122565,0.0,8575.796259387458,8575.796259387458,0.9069650559291579,3611.195920790757,275.8268477974371,2.6768477974371194,1.0,0.002,0.12844651736332582,0.00484327447215513,0.0001982449230428238,0.0018017550844410019,0.0991224615214119,0.0991224615214119,0.0,7.483825625181906e-12,0.9999975575850791,0.9999975575850791,0.0,0.09240722644519654,2.2569733991221867e-07,0.0,0.0,0.0,1599664.8597412535,266.24768813279456,0.0,1.0,1285752.2673053101,2593.100107576023,,,,,,,,,,,,,,,,,,,2.0,14582.438992874155,1573.33949039524,0.37011034727464087,6.1796691888313084,2.780908598409856
5253.0,-30.199418731914456,4.998245703336894,35.05329158312864,27.75877771144735,5.010340674659062,-26.67844279125923,-40.17528978930784,1.489364733737696,-6.902322456073762,-6.902322456060229,40.10671607440114,37554.92369063351,20600.078252328374,20600.078252328374,58155.001942961884,82158.3291234373,82149.00605539928,20600.078252328374,102749.08430772765,102749.08430772765,102749.08430772765,130534.13832235786,126015.47762516409,4518.660697193766,0.0,94874.6972647909,50271.29183102602,49559.33937084986,27785.054014630212,77344.39338548007,21047.674802158752,1573.3417040791298,0.0,0.8764594667699364,2.6880859494528813,0.0014957518510113484,1.0,1.0,-6.902322456073762,329114.0071859233,1559139.665493918,4.737384710013657,1559139.665493918,4.737384710013657,0.7575178652190528,0.09240753623349418,3.593227442101619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593227442101619,1.284785110948191,1.285076282661301,2.796753645012093,5925.985372542628,14582.433735262362,6453.791496593215,0.0004260976129639747,26403.755062412714,2692.43371206403,19290.81467104407,1967.115648161612,0.730608757180363,0.730608757180363,32482.852983736582,32395.05729023726,1.0033888432076044,0.8,4299.51900711889,4287.898129693729,1.0033888432076044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.570436309045,3099.015535412006,7.630872665983698,4.998245703336894,-2.3725874496111974,7.370833152948092,2.7809054791351353,3.5,0.7945444226100387,0.6,0.0002266188740200881,0.9911889000008135,0.00022863338564415127,199.08767052674833,0.0,0.0,0.0,0.05202602090921647,7.730571128309501e-05,0.00014931316273699308,0.0005365161538135484,0.09240753604759312,0.09240753604759312,0.09240753604759312,0.09240731259481293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.30817310396,595.6475474010199,0.0,0.09240753604759312,0.09240753623349418,0.09240753623349418,0.37011060752701097,0.37011060752701097,0.5,10.03012554936016,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27785.054014630212,21047.674802158752,0.7575178652190528,0.7518968007560761,0.48555457023836107,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526931077455418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55530768078967,260.55530768078967,-12.59469231921031,244.7107719420943,276.3998434194609,114436.93691523517,114431.72586142238,5.211053812818444,0.0,nan,276.3998434194609,3.2498434194609445,270.06202912400266,-3.087970875997314,263.7242148285361,-9.425785171463872,257.3864005330619,-15.763599466938103,251.0485862375823,-22.10141376241768,244.7107719420943,-28.439228057905666,1.0,1.0,25762.5980482374,25762.5980482374,275.8268470543482,2.6768470543482294,275.8268470543482,275.8268470543482,82149.01409118841,82149.00605539928,0.008035789127461612,0.0,8575.796259387458,8575.796259387458,0.9069651991837654,3611.193579312127,275.8268470543482,2.6768470543482294,1.0,0.002,0.12844674381434254,0.004843271628575188,0.00019824526824274396,0.0018017547398357068,0.09912263412137198,0.09912263412137198,0.0,8.078450668830284e-12,0.9999975494319456,0.9999975494319456,0.0,0.0924073097825379,2.2645095627670014e-07,0.0,0.0,0.0,1599664.8472687518,266.2476775439262,0.0,1.0,1285752.3033713372,2593.099962041886,,,,,,,,,,,,,,,,,,,2.0,14582.433735262362,1573.3417040791298,0.37011060752701097,6.1796691888313084,2.7809054791351353
5254.0,-30.199349233330814,4.998245049882911,35.053296535010155,27.75883254306393,5.010339084965177,-26.678380401504675,-40.1752315001562,1.4893702528538748,-6.902333417456532,-6.902333417445532,40.10672594899315,37554.913220965966,20600.078475166727,20600.078475166727,58154.991696132696,82158.4325788604,82149.09065584469,20600.078475166727,102749.16913101141,102749.16913101141,102749.16913101141,130534.26568767107,126015.60375632696,4518.661931344107,0.0,94874.7595272356,50271.24016831129,49559.46595436034,27785.09655665966,77344.56251102,21047.704827127,1573.3439579754388,0.0,0.876459368499201,2.6880848479162833,0.0014957518510113484,1.0,1.0,-6.902333417456532,329113.8643013135,1559140.092210972,4.737388063310311,1559140.092210972,4.737388063310311,0.7575177859902807,0.09240762060049135,3.5932230569967594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932230569967594,1.2847850851293208,1.2850762568365794,2.7967502881114794,5925.978259673046,14582.428478855962,6453.792647145767,0.00042609892928956503,26403.804612823722,2692.438764799776,19290.818110122644,1967.1159988500299,0.7306075163407904,0.7306075163407904,32482.82127057929,32395.05729023726,1.0033876186913824,0.8,4299.514809478904,4287.898129693729,1.0033876186913824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5686194597865,3099.015535412006,7.630877884218788,4.998245049882911,-2.3725964505979995,7.3708415004809105,2.7809023598210048,3.5,0.79454353137743,0.6,0.0002266188740200881,0.991181718580363,0.00022863504216428333,199.0876135756306,0.0,0.0,0.0,0.05202602090921647,7.730622197876486e-05,0.00014931265204132325,0.000536513664016217,0.0924076204021278,0.0924076204021278,0.0924076204021278,0.09240739674513992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.38826153,595.6475218445379,0.0,0.0924076204021278,0.09240762060049135,0.09240762060049135,0.3701108676279489,0.3701108676279489,0.5,10.030118840382142,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27785.09655665966,21047.704827127,0.7575177859902807,0.7518950241375638,0.48555337313615504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526926919143566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5553417253321,260.5553417253321,-12.594658274667893,244.7108379858003,276.3998454648393,114436.56468849236,114431.35669750927,5.207990983106454,0.0,nan,276.3998454648393,3.249845464839325,270.06204396904747,-3.087956030952512,263.72424247324534,-9.425757526754637,257.3864409774373,-15.763559022562674,251.04863948162284,-22.101360518377135,244.7108379858003,-28.439162014199667,1.0,1.0,25762.5980482374,25762.5980482374,275.82684595798804,2.676845957988064,275.82684595798804,275.82684595798804,82149.12143645261,82149.09065584469,0.030780607921769843,0.0,8575.796259387458,8575.796259387458,0.9069654688113326,3611.189172281743,275.82684595798804,2.676845957988064,1.0,0.002,0.12844697056972285,0.004843268715037098,0.00019824561376093533,0.0018017543942962814,0.09912280688046766,0.09912280688046766,0.0,8.05721678612259e-12,0.9999975461365649,0.9999975461365649,0.0,0.09240739384481003,2.267556813174843e-07,0.0,0.0,0.0,1599664.834357467,266.24766658254345,0.0,1.0,1285752.3407061594,2593.0998113879123,,,,,,,,,,,,,,,,,,,2.0,14582.428478855962,1573.3439579754388,0.3701108676279489,6.1796691888313084,2.7809023598210048
5255.0,-30.199279673468176,4.998244401764861,35.0533014881306,27.758869458362483,5.010336961605253,-26.67831800995998,-40.17517324592916,1.4893752978444823,-6.902343878380009,-6.902343878383565,40.10673588824856,37554.920564974855,20600.077831666164,20600.077831666164,58154.99839664102,82158.51175898493,82149.17748576002,20600.077831666164,102749.25531742618,102749.25531742618,102749.25531742618,130534.39425626579,126015.7310889952,4518.663167270577,0.0,94874.8032566383,50271.212061715996,49559.5457721359,27785.138938839606,77344.6847109755,21047.73477182523,1573.34619196212,0.0,0.8764592727315467,2.6880837966724176,0.0014957518510113484,1.0,1.0,-6.902343878380009,329113.7279403715,1559140.5217218809,4.737391331194682,1559140.5217218809,4.737391331194682,0.7575177082308393,0.0924077047753521,3.5932203552159954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932203552159954,1.2847850615284488,1.285076233230359,2.7967482365815406,5925.973912727282,14582.42322385319,6453.792453914559,0.0004260995965605472,26403.836636101656,2692.442030265346,19290.81753254163,1967.1159399531575,0.730606608365601,0.730606608365601,32482.801731248303,32395.05729023726,1.003386864234082,0.8,4299.5122231997675,4287.898129693729,1.003386864234082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.566801655117,3099.015535412006,7.630882784243812,4.998244401764861,-2.372605140629588,7.370849542394449,2.7808992388679483,3.5,0.7945426396765567,0.6,0.0002266188740200881,0.9911745308840231,0.00022863670015609458,199.0875565743299,0.0,0.0,0.0,0.05202602090921647,7.730673237156173e-05,0.00014931214164852637,0.0005365114266523789,0.09240770458915817,0.09240770458915817,0.09240770458915817,0.09240748171878867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.4685485676,595.6474962266485,0.0,0.09240770458915817,0.0924077047753521,0.0924077047753521,0.37011112763813575,0.37011112763813575,0.5,10.030112155064408,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27785.138938839606,21047.73477182523,0.7575177082308393,0.7518939228203824,0.48555270094268893,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526922763563648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5553757105494,260.5553757105494,-12.594624289450564,244.71090401714207,276.3998474039324,114436.2411314042,114431.04221582408,5.198915580124392,0.0,nan,276.3998474039324,3.249847403932449,270.06205872659046,-3.0879412734095126,263.7242700492369,-9.42572995076307,257.3864813718796,-15.76351862812038,251.04869269451478,-22.101307305485193,244.71090401714207,-28.439095982857907,1.0,1.0,25762.5980482374,25762.5980482374,275.8268456220474,2.6768456220474377,275.8268456220474,275.8268456220474,82149.19672064365,82149.17748576002,0.01923488362808712,0.0,8575.796259387458,8575.796259387458,0.9069656349360498,3611.1864569920754,275.8268456220474,2.6768456220474377,1.0,0.002,0.12844719643156766,0.0048432658947129064,0.00019824595810351918,0.001801754049723349,0.09912297905175958,0.09912297905175958,0.0,7.826868059918057e-12,0.9999975558082908,0.9999975558082908,0.0,0.0924074789132062,2.2586214588272992e-07,0.0,0.0,0.0,1599664.8220356652,266.24765612161997,0.0,1.0,1285752.3763363988,2593.099667612301,,,,,,,,,,,,,,,,,,,2.0,14582.42322385319,1573.34619196212,0.37011112763813575,6.1796691888313084,2.7808992388679483
5256.0,-30.199210168491078,4.998243757144204,35.05330643711251,27.758903300296538,5.010335848656919,-26.678255566776652,-40.17511495677752,1.489381246683958,-6.902354463548875,-6.902354463548197,40.106745675262886,37554.93154212655,20600.077412162867,20600.077412162867,58155.00895428941,82158.58467680268,82149.26181150693,20600.077412162867,102749.3392236698,102749.3392236698,102749.3392236698,130534.52002053816,126015.85563636888,4518.664384169268,0.0,94874.84241544905,50271.18927983923,49559.614595122024,27785.180796868353,77344.79539199038,21047.764330801172,1573.348404130302,0.0,0.8764591768665353,2.6880827329431476,0.0014957518510113484,1.0,1.0,-6.902354463548875,329113.5899599026,1559140.9446530642,4.737394602401626,1559140.9446530642,4.737394602401626,0.7575176308794597,0.09240778879923398,3.59321802270033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59321802270033,1.2847850336993007,1.2850762053949039,2.7967464816696403,5925.970194279549,14582.41797239466,6453.791956752022,0.0004261001165630734,26403.864673969856,2692.444889332224,19290.81604648954,1967.1157884180166,0.7306057762637799,0.7306057762637799,32482.784862447323,32395.05729023726,1.0033862128920132,0.8,4299.509990399265,4287.898129693729,1.0033862128920132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.564984152846,3099.015535412006,7.630887766395965,4.998243757144204,-2.3726139059498665,7.37085766309407,2.7808961184354746,3.5,0.7945417481244214,0.6,0.0002266188740200881,0.9911673489152374,0.00022863835685074416,199.0874996180382,0.0,0.0,0.0,0.05202602090921647,7.730724307346756e-05,0.00014931163094662053,0.0005365092433161772,0.0924077886128404,0.0924077886128404,0.0924077886128404,0.0924075649713745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.54820920416,595.647470804962,0.0,0.0924077886128404,0.09240778879923398,0.09240778879923398,0.37011138767929397,0.37011138767929397,0.5,10.030105446984692,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27785.180796868353,21047.764330801172,0.7575176308794597,0.7518929833553065,0.4855521480378192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526918604322008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.555409734093,260.555409734093,-12.594590265906959,244.71097003807165,276.3998494300902,114435.94026618816,114430.73548753386,5.204778654305436,0.0,nan,276.3998494300902,3.2498494300902507,270.0620735517005,-3.08792644829947,263.724297673302,-9.425702326698001,257.3865217949031,-15.763478205096874,251.04874591649076,-22.101254083509218,244.71097003807165,-28.439029961928327,1.0,1.0,25762.5980482374,25762.5980482374,275.8268448698761,2.6768448698761063,275.8268448698761,275.8268448698761,82149.2696876948,82149.26181150693,0.007876187868532725,0.0,8575.796259387458,8575.796259387458,0.9069657783556822,3611.1841128138317,275.8268448698761,2.6768448698761063,1.0,0.002,0.128447423077511,0.004843263049875711,0.00019824630360574952,0.0018017537043996533,0.09912315180287476,0.09912315180287476,0.0,8.005402764299507e-12,0.9999975473285233,0.9999975473285233,0.0,0.09240756215328616,2.2664594781221692e-07,0.0,0.0,0.0,1599664.8095675164,266.2476455364511,0.0,1.0,1285752.4123898158,2593.099522129073,,,,,,,,,,,,,,,,,,,2.0,14582.41797239466,1573.348404130302,0.37011138767929397,6.1796691888313084,2.7808961184354746
5257.0,-30.199140708632868,4.998243110739222,35.05331138495502,27.758958096988522,5.010334257975888,-26.678193211973067,-40.17505670255048,1.4893867610375353,-6.902365418376064,-6.902365418314022,40.106755540500906,37554.920965999336,20600.077629176827,20600.077629176827,58154.99859517616,82158.68808273136,82149.34632264596,20600.077629176827,102749.42395182278,102749.42395182278,102749.42395182278,130534.647259992,126015.9816479223,4518.665612069694,0.0,94874.90464719148,50271.13752945329,49559.74124193132,27785.223308169217,77344.96455010053,21047.794333776732,1573.3506564676259,0.0,0.8764590786675275,2.688081632066384,0.0014957518510113484,1.0,1.0,-6.902365418376064,329113.4471608895,1559141.3709677472,4.737397953252119,1559141.3709677472,4.737397953252119,0.7575175516976467,0.09240787309819003,3.593213639006989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593213639006989,1.2847850079027132,1.28507617959247,2.7967431258188182,5925.963083634348,14582.412722155252,6453.793108906052,0.00042610143277295096,26403.914205727786,2692.4499401658863,19290.81949035504,1967.1161395945649,0.730604536132385,0.730604536132385,32482.75315948153,32395.05729023726,1.00338498876995,0.8,4299.505794108254,4287.898129693729,1.00338498876995,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.563166635111,3099.015535412006,7.6308929843838165,4.998243110739222,-2.372622900890118,7.37086601162934,2.780892997977851,3.5,0.7945408565651003,0.6,0.0002266188740200881,0.9911601716646673,0.00022864001248100853,199.08744269875203,0.0,0.0,0.0,0.05202602090921647,7.730775347249749e-05,0.0001493111205475906,0.0005365067548070193,0.09240787289583706,0.09240787289583706,0.09240787289583706,0.09240764906000037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.6282828657,595.6474452528201,0.0,0.09240787289583706,0.09240787309819003,0.09240787309819003,0.3701116475655178,0.3701116475655178,0.5,10.030098731688298,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,-6.201616997714154e-11,27785.223308169217,21047.794333776732,0.7575175516976467,0.751891204986021,0.485550949366238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691444836456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55544374146103,260.55544374146103,-12.594556258538944,244.7110360383462,276.3998514445526,114435.56850286429,114430.36619831501,5.202304549277526,0.0,nan,276.3998514445526,3.2498514445526325,270.0620883633227,-3.0879116366772905,263.7243252820901,-9.425674717909885,257.3865622008515,-15.763437799148505,251.04879911960302,-22.10120088039696,244.7110360383462,-28.43896396165377,1.0,1.0,25762.5980482374,25762.5980482374,275.82684376972156,2.676843769721586,275.82684376972156,275.82684376972156,82149.37695450871,82149.34632264596,0.030631862755399197,0.0,8575.796259387458,8575.796259387458,0.9069660478961943,3611.179707202024,275.82684376972156,2.676843769721586,1.0,0.002,0.12844765004399966,0.004843260135623504,0.00019824664945238663,0.0018017533581514607,0.09912332472619331,0.09912332472619331,0.0,7.60384723935692e-12,0.9999975438521513,0.9999975438521513,0.0,0.09240764613079132,2.2696739870952944e-07,0.0,0.0,0.0,1599664.796663948,266.2476345816239,0.0,1.0,1285752.449702301,2593.099371565263,,,,,,,,,,,,,,,,,,,2.0,14582.412722155252,1573.3506564676259,0.3701116475655178,6.1796691888313084,2.780892997977851
5258.0,-30.199071186857545,4.998242469615834,35.05331633414145,27.758995012287073,5.0103321274190735,-26.678130855427792,-40.174998448323436,1.4893917957346683,-6.9023758797770824,-6.902375879763033,40.10676547470672,37554.92818264135,20600.076992251325,20600.076992251325,58155.00517489268,82158.7672504888,82149.43311706756,20600.076992251325,102749.51010931889,102749.51010931889,102749.51010931889,130534.77577628833,126016.10893397094,4518.66684231738,0.0,94874.94837264648,50271.10930387931,49559.821187519075,27785.265666969448,77345.08685448853,21047.824261663744,1573.352889342157,0.0,0.876458982916427,2.688080580775508,0.0014957518510113484,1.0,1.0,-6.9023758797770824,329113.3107938571,1559141.8002616344,4.737401220572984,1559141.8002616344,4.737401220572984,0.7575174739712841,0.09240795720677585,3.593210936409639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593210936409639,1.2847849843499979,1.2850761560344168,2.7967410735482146,5925.958735119205,14582.407473328794,6453.792919136169,0.0004261021008212034,26403.946234073912,2692.4532061482682,19290.818923120158,1967.1160817527045,0.730603628416181,0.730603628416181,32482.733614234734,32395.05729023726,1.0033842340846226,0.8,4299.503207046085,4287.898129693729,1.0033842340846226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.561348177274,3099.015535412006,7.630897888710831,4.998242469615834,-2.372631589295443,7.3708740589112764,2.7808898759075884,3.5,0.7945399645450253,0.6,0.0002266188740200881,0.9911529880723712,0.00022864166959817614,199.08738572876,0.0,0.0,0.0,0.05202602090921647,7.730826387464268e-05,0.00014931061014544542,0.0005365045172966105,0.09240795702083063,0.09240795702083063,0.09240795702083063,0.09240773396808527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.70857116545,595.64741963427,0.0,0.09240795702083063,0.09240795720677585,0.09240795720677585,0.37011190735891975,0.37011190735891975,0.5,10.030092041045885,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27785.265666969448,21047.824261663744,0.7575174739712841,0.7518901011036592,0.48555027487776287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526910295107311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5554776921479,260.5554776921479,-12.59452230785206,244.71110202751046,276.3998533567621,114435.24522336716,114430.05159008248,5.193633284722214,0.0,nan,276.3998533567621,3.2498533567621166,270.06210309092165,-3.0878969090783244,263.72435282508246,-9.425647174917515,257.38660255923486,-15.763397440765118,251.04885229337572,-22.10114770662426,244.71110202751046,-28.438897972489514,1.0,1.0,25762.5980482374,25762.5980482374,275.8268434291312,2.6768434291312246,275.8268434291312,275.8268434291312,82149.45223923367,82149.43311706756,0.01912216610799078,0.0,8575.796259387458,8575.796259387458,0.9069662140709578,3611.1769910916873,275.8268434291312,2.6768434291312246,1.0,0.002,0.12844787608273173,0.0048432573159010095,0.00019824699406774057,0.0018017530138330618,0.09912349703387029,0.09912349703387029,0.0,7.900802408145058e-12,0.9999975539025024,0.9999975539025024,0.0,0.09240773116790296,2.260388728776516e-07,0.0,0.0,0.0,1599664.7843415807,266.2476241202229,0.0,1.0,1285752.485334159,2593.0992277831465,,,,,,,,,,,,,,,,,,,2.0,14582.407473328794,1573.352889342157,0.37011190735891975,6.1796691888313084,2.7808898759075884
5259.0,-30.19900171944096,4.998241832036859,35.05332127916829,27.75902881929653,5.010331012557848,-26.678068446239642,-40.17494019409639,1.4893977391040845,-6.902386458361207,-6.902386458318662,40.10677525324423,37554.93905438566,20600.07656705292,20600.07656705292,58155.01562143858,82158.84012277628,82149.517364879,20600.07656705292,102749.59393193191,102749.59393193191,102749.59393193191,130534.90143031444,126016.23337694298,4518.668053371456,0.0,94874.98750297244,50271.086433670105,49559.89007700259,27785.307498382517,77345.1975753851,21047.853801595727,1573.3551001481997,0.0,0.8764588871199493,2.6880795177089842,0.0014957518510113484,1.0,1.0,-6.902386458361207,329113.1728993623,1559142.2228281733,4.737404489442709,1559142.2228281733,4.737404489442709,0.7575173966608431,0.09240804116359991,3.5932086050473337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932086050473337,1.284784956546442,1.2850761282245597,2.796739319478051,5925.955018455011,14582.402228058072,6453.792423812989,0.00042610262081531954,26403.974255684112,2692.4560635572916,19290.817442566025,1967.115930778199,0.7306027969790645,0.7306027969790645,32482.716753766035,32395.05729023726,1.0033835830646234,0.8,4299.500975348466,4287.898129693729,1.0033835830646234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5595300191303,3099.015535412006,7.630902870627542,4.998241832036859,-2.372640348564654,7.370882180601513,2.780886754353265,3.5,0.7945390726723615,0.6,0.0002266188740200881,0.9911458101529823,0.000228643325430705,199.08732880334517,0.0,0.0,0.0,0.05202602090921647,7.730877427990342e-05,0.0001493100997401847,0.0005365023352069073,0.09240804097483149,0.09240804097483149,0.09240804097483149,0.09240781717030461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.7882175067,595.6473942168135,0.0,0.09240804097483149,0.09240804116359991,0.09240804116359991,0.3701121671872172,0.3701121671872172,0.5,10.030085327430232,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,27785.307498382517,21047.853801595727,0.7575173966608431,0.7518891598247885,0.48554972036605687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526906138150188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55551168385165,260.55551168385165,-12.594488316148329,244.71116800742652,276.39985536025335,114434.94471751185,114429.74480971067,5.199907801205308,0.0,nan,276.39985536025335,3.2498553602533775,270.06211788969824,-3.0878821103017344,263.7243804191426,-9.425619580857358,257.3866429485818,-15.763357051418154,251.04890547800764,-22.101094521992337,244.71116800742652,-28.438831992573455,1.0,1.0,25762.5980482374,25762.5980482374,275.826842674481,2.6768426744810085,275.826842674481,275.826842674481,82149.5251194524,82149.517364879,0.0077545734093291685,0.0,8575.796259387458,8575.796259387458,0.9069663574195326,3611.1746480725706,275.826842674481,2.6768426744810085,1.0,0.002,0.12844810291360528,0.004843254470448787,0.00019824733985802567,0.0018017526678355223,0.09912366992901284,0.09912366992901284,0.0,7.693548055576205e-12,0.9999975453296844,0.9999975453296844,0.0,0.09240781433232434,2.2683127556388036e-07,0.0,0.0,0.0,1599664.771881182,266.24761354163877,0.0,1.0,1285752.5213651438,2593.099082390487,,,,,,,,,,,,,,,,,,,2.0,14582.402228058072,1573.3551001481997,0.3701121671872172,6.1796691888313084,2.780886754353265
5260.0,-30.198932296545628,4.998241192634323,35.05332622314702,27.75908358106392,5.01032941568381,-26.678006125321875,-40.17488193986935,1.4894032441885625,-6.902397412426581,-6.902397412465161,40.10678511320563,37554.92835861824,20600.07678881635,20600.07678881635,58155.0051474346,82158.94351051295,82149.6018384998,20600.07678881635,102749.67862731616,102749.67862731616,102749.67862731616,130535.02861325818,126016.35933737949,4518.669275878697,0.0,94875.04972636556,50271.03457349026,49560.016836528106,27785.34998594202,77345.36682247013,21047.88378754314,1573.3573513343192,0.0,0.8764587889453881,2.6880784169097613,0.0014957518510113484,1.0,1.0,-6.902397412426581,329113.03011041495,1559142.6489136503,4.7374078394604116,1559142.6489136503,4.7374078394604116,0.7575173175141686,0.09240812539580857,3.593204220950473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593204220950473,1.2847849307932193,1.2850761024655006,2.7967359632184103,5925.947906943572,14582.396984015755,6453.793579083885,0.00042610393763686273,26404.023788347116,2692.461114483245,19290.820895748042,1967.116282904768,0.7306015571862065,0.7306015571862065,32482.68504786536,32395.05729023726,1.0033823588298794,0.8,4299.496778668986,4287.898129693729,1.0033823588298794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.557711860574,3099.015535412006,7.630908092206883,4.998241192634323,-2.3726493411625134,7.370890533796836,2.7808836327996342,3.5,0.7945381807998955,0.6,0.0002266188740200881,0.9911386368898967,0.0002286449802130584,199.08727191444603,0.0,0.0,0.0,0.05202602090921647,7.730928468827949e-05,0.0001493095893318086,0.0005364998466154364,0.09240812519559395,0.09240812519559395,0.09240812519559395,0.09240790119617776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.8682879649,595.6473686654476,0.0,0.09240812519559395,0.09240812539580857,0.09240812539580857,0.3701124268596825,0.3701124268596825,0.5,10.03007860750783,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,27785.34998594202,21047.88378754314,0.7575173175141686,0.7518873791227478,0.48554851960063244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526901984445746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5555456612469,260.5555456612469,-12.594454338753053,244.71123396770366,276.39985735476716,114434.5731854796,114429.37546640767,5.197719071952495,0.0,nan,276.39985735476716,3.2498573547671867,270.06213267736575,-3.0878673226342244,263.72440799996167,-9.425592000038307,257.38668332255145,-15.763316677448529,251.04895864513182,-22.10104135486816,244.71123396770366,-28.438766032296314,1.0,1.0,25762.5980482374,25762.5980482374,275.82684157057093,2.676841570570957,275.82684157057093,275.82684157057093,82149.63227630212,82149.6018384998,0.030437802313826978,0.0,8575.796259387458,8575.796259387458,0.9069666269845911,3611.1702420552256,275.82684157057093,2.676841570570957,1.0,0.002,0.12844833003360911,0.0048432515568375065,0.00019824768594186296,0.0018017523217729507,0.09912384297093148,0.09912384297093148,0.0,7.714813596987335e-12,0.9999975421993846,0.9999975421993846,0.0,0.09240789827506111,2.2712074746236405e-07,0.0,0.0,0.0,1599664.7589785063,266.2476025875734,0.0,1.0,1285752.5586750312,2593.0989318371985,,,,,,,,,,,,,,,,,,,2.0,14582.396984015755,1573.3573513343192,0.3701124268596825,6.1796691888313084,2.7808836327996342
