time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5261.0,-30.198850053487096,4.998240557273874,35.05333116744615,27.759115013200812,5.010327674517867,-26.677932280718213,-40.17481446554882,1.489409901462242,-6.902407957992352,-6.902407957982136,40.10679501021767,37554.954247670285,20600.076301090347,20600.076301090347,58155.03054876063,82159.01658247408,82149.68791945995,20600.076301090347,102749.76422055029,102749.76422055029,102749.76422055029,130535.15649281902,126016.48599707495,4518.6704957440625,0.0,94875.0852480655,50271.022912226195,49560.069262043675,27785.392272268728,77345.4615343124,21047.913657200817,1573.3595828850653,0.0,0.8764586928744494,2.688077357161954,0.0014957518510113484,1.0,1.0,-6.902407957992352,329112.8926464089,1559143.0766003537,4.737411117696505,1559143.0766003537,4.737411117696505,0.7575172396686922,0.09240820944137766,3.5932021811706716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932021811706716,1.2847848996499653,1.2850760713151888,2.7967344433684,5925.944686563777,14582.39174139711,6453.792843700791,0.00042610434133113335,26404.048663121714,2692.4636510043406,19290.818697638766,1967.1160587600014,0.7306007856508033,0.7306007856508033,32482.67029612301,32395.05729023726,1.003381789232678,0.8,4299.494826088138,4287.898129693729,1.003381789232678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.555892761856,3099.015535412006,7.630913053633743,4.998240557273874,-2.3726580801497983,7.3708986374236725,2.7808805096332643,3.5,0.794537288466647,0.6,0.0002266188740200881,0.9911301390296097,0.0002286469405944661,199.0872045200494,0.0,0.0,0.0,0.05202602090921647,7.730987588460946e-05,0.00014930899813547863,0.0005364974177688096,0.09240820925151891,0.09240820925151891,0.09240820925151891,0.09240798570169464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487749.9484712949,595.6473430791992,0.0,0.09240820925151891,0.09240820944137766,0.09240820944137766,0.3701126864429215,0.3701126864429215,0.5,10.030071901334791,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27785.392272268728,21047.913657200817,0.7575172396686922,0.7518867868279716,0.4855482597516075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526897833405765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55558077928663,260.55558077928663,-12.594419220713348,244.7113021249927,276.39985943355765,114434.32251760463,114428.95030736852,5.37221023609804,0.0,nan,276.39985943355765,3.249859433557674,270.0621479718575,-3.0878520281424926,263.72443651015124,-9.425563489848741,257.3867250484403,-15.763274951559652,251.04901358672063,-22.100986413279344,244.7113021249927,-28.43869787500728,1.0,1.0,25762.5980482374,25762.5980482374,275.82684106271785,2.6768410627178696,275.82684106271785,275.82684106271785,82149.70161205526,82149.68791945995,0.013692595312022604,0.0,8575.796259387458,8575.796259387458,0.906966752404534,3611.168192076525,275.82684106271785,2.6768410627178696,1.0,0.002,0.12844855661001983,0.004843248718734058,0.00019824803135280503,0.001801751976284251,0.09912401567640251,0.09912401567640251,0.0,7.637055918219282e-12,0.9999975480861907,0.9999975480861907,0.0,0.09240798286441283,2.2657696482388717e-07,0.0,0.0,0.0,1599664.7465569968,266.2475920420076,0.0,1.0,1285752.5945935524,2593.0987868983743,,,,,,,,,,,,,,,,,,,2.0,14582.39174139711,1573.3595828850653,0.3701126864429215,6.1796691888313084,2.7808805096332643
5262.0,-30.198780716142696,4.9982399225263245,35.05333610814995,27.759148051869147,5.0103262713755745,-26.677870017392717,-40.17475621132178,1.4894155723579912,-6.902418742336238,-6.902418742350614,40.10680479528593,37554.96506890124,20600.076228710655,20600.076228710655,58155.0412976119,82159.08836602091,82149.77178330917,20600.076228710655,102749.84801201982,102749.84801201982,102749.84801201982,130535.28231648038,126016.61061444585,4518.671702034541,0.0,94875.12334795618,50271.00004987007,49560.13699787345,27785.434304460563,77345.57130233402,21047.943327316865,1573.3618082772093,0.0,0.8764585959212325,2.688076273419235,0.0014957518510113484,1.0,1.0,-6.902418742336238,329112.7520699307,1559143.4994495222,4.737414426039108,1559143.4994495222,4.737414426039108,0.7575171615704388,0.0924082934455626,3.5931998823832716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931998823832716,1.2847848731210667,1.2850760447802778,2.7967327118776564,5925.941017742664,14582.386757923165,6453.792440000562,0.0004261048676744484,26404.07615872126,2692.4664547752045,19290.817490951766,1967.1159357121714,0.7305999791467809,0.7305999791467809,32482.653671228727,32395.05729023726,1.0033811473090404,0.8,4299.492625571792,4287.898129693729,1.0033811473090404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5540737518386,3099.015535412006,7.63091816867394,4.9982399225263245,-2.372666966749951,7.3709068892762755,2.780877386620586,3.5,0.7945363961773103,0.6,0.0002266188740200881,0.9911229747283986,0.0002286485933616758,199.08714770132633,0.0,0.0,0.0,0.05202602090921647,7.731038629970977e-05,0.0001493084877203783,0.0005364952405156875,0.09240829325082651,0.09240829325082651,0.09240829325082651,0.09240806892747962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.0282263543,595.6473176267093,0.0,0.09240829325082651,0.0924082934455626,0.0924082934455626,0.37011294601728967,0.37011294601728967,0.5,10.030065171719194,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27785.434304460563,21047.943327316865,0.7575171615704388,0.7518858587299229,0.4855477105741924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526892915806036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55561568806587,260.55561568806587,-12.594384311934107,244.7113698537425,276.3998615223663,114434.00339274896,114428.66319449538,5.34019825356287,0.0,nan,276.3998615223663,3.2498615223663023,270.062163188654,-3.087836811345994,263.72446485493725,-9.425535145062724,257.3867665212133,-15.763233478786674,251.04906818748196,-22.100931812518013,244.7113698537425,-28.43863014625748,1.0,1.0,25762.5980482374,25762.5980482374,275.826840057482,2.676840057482025,275.826840057482,275.826840057482,82149.77335936418,82149.77178330917,0.001576055001351051,0.0,8575.796259387458,8575.796259387458,0.9069668937500451,3611.165881795188,275.826840057482,2.676840057482025,1.0,0.002,0.12844878401857315,0.004843245834288479,0.0001982483779509727,0.0018017516296385877,0.09912418897548635,0.09912418897548635,0.0,7.589560490489644e-12,0.9999975390815113,0.9999975390815113,0.0,0.09240806603628476,2.274092778453274e-07,0.0,0.0,0.0,1599664.7338542312,266.24758125766374,0.0,1.0,1285752.631325351,2593.0986386778186,,,,,,,,,,,,,,,,,,,2.0,14582.386757923165,1573.3618082772093,0.37011294601728967,6.1796691888313084,2.780877386620586
5263.0,-30.19871141736151,4.99823928546578,35.05334104560118,27.759203442279272,5.010324468071165,-26.677807828816295,-40.174697957094736,1.4894208792522339,-6.902429734926159,-6.9024297349128085,40.106814582994694,37554.95318142722,20600.076507737303,20600.076507737303,58155.02968916453,82159.19301259081,82149.85520906621,20600.076507737303,102749.93171680352,102749.93171680352,102749.93171680352,130535.4082253589,126016.735325756,4518.6728996029005,0.0,94875.18652467596,50270.94669252365,49560.26648016923,27785.476508555374,77345.74298872461,21047.973107037124,1573.36404687849,0.0,0.8764584978126561,2.688075168749656,0.0014957518510113484,1.0,1.0,-6.902429734926159,329112.60877895163,1559143.922413267,4.7374177738066106,1559143.922413267,4.7374177738066106,0.757517082730479,0.09240837751161782,3.5931954203221395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931954203221395,1.284784848294997,1.2850760199485818,2.7967292929166865,5925.933773374633,14582.381518646182,6453.793661915585,0.0004261062159891834,26404.12652985351,2692.471591201227,19290.82114333754,1967.1163081518705,0.7305987237080765,0.7305987237080765,32482.621401472716,32395.05729023726,1.0033799013032059,0.8,4299.4883542588805,4287.898129693729,1.0033799013032059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.552254231915,3099.015535412006,7.630923415334481,4.99823928546578,-2.372675983735083,7.370915269200863,2.780874262733865,3.5,0.7945355036382472,0.6,0.0002266188740200881,0.9911158144675574,0.00022865024522066702,199.0870909142363,0.0,0.0,0.0,0.05202602090921647,7.7310896717926e-05,0.0001493079773021621,0.0005364927402596909,0.09240837731348664,0.09240837731348664,0.09240837731348664,0.09240815208773094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.1081215329,595.6472921287874,0.0,0.09240837731348664,0.09240837751161782,0.09240837751161782,0.37011320543379606,0.37011320543379606,0.5,10.030058415685945,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27785.476508555374,21047.973107037124,0.757517082730479,0.7518840396638548,0.4855464790984288,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526888769886623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55565038574747,260.55565038574747,-12.594349614252508,244.71143722157035,276.3998635499005,114433.6140596364,114428.30615433134,5.307905305081848,0.0,nan,276.3998635499005,3.2498635499005104,270.0621782842487,-3.087821715751261,263.72449301858785,-9.425506981412127,257.3868077529251,-15.763192247074869,251.04912248725213,-22.100877512747843,244.71143722157035,-28.438562778429628,1.0,1.0,25762.5980482374,25762.5980482374,275.82683879296775,2.6768387929677715,275.82683879296775,275.82683879296775,82149.88175205047,82149.85520906621,0.026542984254774638,0.0,8575.796259387458,8575.796259387458,0.9069671681086439,3611.1613974237503,275.82683879296775,2.6768387929677715,1.0,0.002,0.1284490123530509,0.004843242909892427,0.00019824872589352304,0.0018017512821573024,0.09912436294676152,0.09912436294676152,0.0,8.050825197475353e-12,0.9999975290681393,0.9999975290681393,0.0,0.09240814917681363,2.2833480418686652e-07,0.0,0.0,0.0,1599664.7209061729,266.2475702650738,0.0,1.0,1285752.6687664473,2593.0984875951135,,,,,,,,,,,,,,,,,,,2.0,14582.381518646182,1573.36404687849,0.37011320543379606,6.1796691888313084,2.780874262733865
5264.0,-30.198642051762054,4.998238653639292,35.05334598290255,27.759240741748386,5.010322207960572,-26.677745625788997,-40.17463977271689,1.4894257817348444,-6.90244020204392,-6.902440202069392,40.10682445332922,37554.959418261795,20600.07587639264,20600.07587639264,58155.03529465443,82159.27290343284,82149.9411798379,20600.07587639264,102750.01705623054,102750.01705623054,102750.01705623054,130535.53569282015,126016.86159895561,4518.6740938645335,0.0,94875.23081430064,50270.917328216965,49560.34831787075,27785.51863658961,77345.86695446036,21048.00286778427,1573.3662690725516,0.0,0.8764584022757396,2.6880741168862468,0.0014957518510113484,1.0,1.0,-6.90244020204392,329112.47233766905,1559144.3489455003,4.737421033821592,1559144.3489455003,4.737421033821592,0.7575170052815576,0.09240846138868947,3.593192670033458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593192670033458,1.2847848253607974,1.2850759970091845,2.7967272021790937,5925.929343352556,14582.376280907894,6453.7935166046245,0.00042610690389967206,26404.15906598663,2692.474908963472,19290.820708993353,1967.1162638610897,0.730597806988803,0.730597806988803,32482.601511300905,32395.05729023726,1.0033791333003386,0.8,4299.485721541496,4287.898129693729,1.0033791333003386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5504336885783,3099.015535412006,7.630928327664307,4.998238653639292,-2.372684674418111,7.370923328057403,2.780871137091478,3.5,0.7945346105975651,0.6,0.0002266188740200881,0.9911086473586322,0.0002286518986834005,199.08703407242436,0.0,0.0,0.0,0.05202602090921647,7.731140652723935e-05,0.00014930746749284874,0.000536490497776563,0.09240846120210267,0.09240846120210267,0.09240846120210267,0.09240823637067445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.18836076435,595.6472665230469,0.0,0.09240846120210267,0.09240846138868947,0.09240846138868947,0.3701134646802886,0.3701134646802886,0.5,10.030051671159697,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,27785.51863658961,21048.00286778427,0.7575170052815576,0.7518829070581743,0.48554578152667643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526884626275396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55568487525846,260.55568487525846,-12.594315124741513,244.71150430148606,276.399865449006,114433.27776323789,114428.0017029494,5.276060288488667,0.0,nan,276.399865449006,3.249865449005995,270.0621932195168,-3.087806780483163,263.7245209900173,-9.425479009982666,257.38684876051786,-15.763151239482113,251.0491765310066,-22.100823468993383,244.71150430148606,-28.43849569851392,1.0,1.0,25762.5980482374,25762.5980482374,275.82683835062625,2.6768383506262694,275.82683835062625,275.82683835062625,82149.9578024071,82149.9411798379,0.0166225691937143,0.0,8575.796259387458,8575.796259387458,0.9069673372154854,3611.1586333836253,275.82683835062625,2.6768383506262694,1.0,0.002,0.1284492401978104,0.004843240079735348,0.00019824907329389337,0.0018017509343392086,0.09912453664694668,0.09912453664694668,0.0,7.633102049736662e-12,0.9999975343676482,0.9999975343676482,0.0,0.09240823354339749,2.2784529198413572e-07,0.0,0.0,0.0,1599664.7085770618,266.24755979795606,0.0,1.0,1285752.7044177647,2593.09834373454,,,,,,,,,,,,,,,,,,,2.0,14582.376280907894,1573.3662690725516,0.3701134646802886,6.1796691888313084,2.780871137091478
5265.0,-30.198572736639218,4.998238025359889,35.05335091534072,27.759274758305423,5.010321013684676,-26.677683361602988,-40.174581518489845,1.4894316384011699,-6.902450782939809,-6.902450782953213,40.10683418779972,37554.96951354644,20600.075450935823,20600.075450935823,58155.044964482266,82159.34618664811,82150.02491025916,20600.075450935823,102750.10036119499,102750.10036119499,102750.10036119499,130535.66067032222,126016.98540346808,4518.6752668541385,0.0,94875.27027899401,50270.893604999335,49560.418526660746,27785.560309127235,77345.97883578797,21048.032292702097,1573.368472492119,0.0,0.8764583066357323,2.6880730535894455,0.0014957518510113484,1.0,1.0,-6.902450782939809,329112.3344133178,1559144.7696088078,4.737424297354793,1559144.7696088078,4.737424297354793,0.7575169281645928,0.09240854512396095,3.5931903095334152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931903095334152,1.2847847979628524,1.2850759696050302,2.796725424546397,5925.925576762182,14582.371046818158,6453.793050436528,0.0004261074363513482,26404.187395048888,2692.47779772388,19290.819315585715,1967.1161217730537,0.7305969703579283,0.7305969703579283,32482.584440090013,32395.05729023726,1.0033784741437877,0.8,4299.483461949467,4287.898129693729,1.0033784741437877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5486134456523,3099.015535412006,7.6309333154190835,4.998238025359889,-2.3726934338702748,7.370931459230164,2.780868011966264,3.5,0.7945337177046469,0.6,0.0002266188740200881,0.9911014855209785,0.00022865355095393132,199.08697727200803,0.0,0.0,0.0,0.05202602090921647,7.731191695168287e-05,0.00014930695706840522,0.0005364883112841154,0.09240854493395195,0.09240854493395195,0.09240854493395195,0.09240831914690001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.26808367186,595.6472410785245,0.0,0.09240854493395195,0.09240854512396095,0.09240854512396095,0.3701137239085756,0.3701137239085756,0.5,10.030044897463062,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27785.560309127235,21048.032292702097,0.7575169281645928,0.7518819444763938,0.4855452097035168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526880478671247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5557192867533,260.5557192867533,-12.59428071324669,244.711571146809,276.3998674266724,114432.96746387672,114427.70333812064,5.2641257560892525,0.0,nan,276.3998674266724,3.249867426672438,270.0622081707157,-3.087791829284299,263.72454891474797,-9.425451085252007,257.3868896587776,-15.763110341222387,251.04923040279678,-22.100769597203197,244.711571146809,-28.43842885319097,1.0,1.0,25762.5980482374,25762.5980482374,275.8268375333164,2.676837533316416,275.8268375333164,275.8268375333164,82150.03106927288,82150.02491025916,0.0061590137192979455,0.0,8575.796259387458,8575.796259387458,0.9069674823553767,3611.1562610810824,275.8268375333164,2.676837533316416,1.0,0.002,0.12844946903992718,0.004843237225444647,0.00019824942218730934,0.001801750585206332,0.09912471109365467,0.09912471109365467,0.0,7.393641254793692e-12,0.9999975235739496,0.9999975235739496,0.0,0.09240831628103252,2.288429284288081e-07,0.0,0.0,0.0,1599664.69611393,266.24754921706017,0.0,1.0,1285752.740456612,2593.098198310236,,,,,,,,,,,,,,,,,,,2.0,14582.371046818158,1573.368472492119,0.3701137239085756,6.1796691888313084,2.780868011966264
5266.0,-30.198490733918725,4.998237394023574,35.0533558454841,27.759324211534135,5.010319759813981,-26.67760968457888,-40.174514044169314,1.4894387101680202,-6.902461826561364,-6.90246182656019,40.106843986678115,37554.97684152925,20600.075821220315,20600.075821220315,58155.052662749564,82159.44375132657,82150.10841350075,20600.075821220315,102750.18423472106,102750.18423472106,102750.18423472106,130535.78686980065,126017.11042388708,4518.676445913573,0.0,94875.32453517134,50270.85762426861,49560.518789891925,27785.602635079595,77346.12142497153,21048.06215577395,1573.3707182796797,0.0,0.8764582082034088,2.6880719437927447,0.0014957518510113484,1.0,1.0,-6.902461826561364,329112.19045728695,1559145.193055351,4.737427656170946,1559145.193055351,4.737427656170946,0.7575168490029641,0.09240862914442224,3.5931865682688082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931865682688082,1.2847847648805735,1.285075936515254,2.7967225845823376,5925.919559219126,14582.365814029394,6453.793678889369,0.0004261084971684794,26404.229987112,2692.4821409056103,19290.821194073316,1967.11631332548,0.7305958629919992,0.7305958629919992,32482.557383141575,32395.05729023726,1.0033774294163869,0.8,4299.479880617982,4287.898129693729,1.0033774294163869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5467932118067,3099.015535412006,7.630938597923399,4.998237394023574,-2.3727024810778143,7.370939875101389,2.780864886858043,3.5,0.7945328248165836,0.6,0.0002266188740200881,0.9910930128363611,0.00022865550567402197,199.08691007475616,0.0,0.0,0.0,0.05202602090921647,7.731250816662336e-05,0.00014930636585346475,0.0005364856283416982,0.0924086289417702,0.0924086289417702,0.0924086289417702,0.09240840251845073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.34821004956,595.6472155059723,0.0,0.0924086289417702,0.09240862914442224,0.09240862914442224,0.37011398295566966,0.37011398295566966,0.5,10.03003810467528,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,27785.602635079595,21048.06215577395,0.7575168490029641,0.7518806578964922,0.48554440933355536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526876334087635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5557547824183,260.5557547824183,-12.594245217581658,244.7116399911443,276.3998695736665,114432.66065665062,114427.23067935063,5.429977300008671,0.0,nan,276.3998695736665,3.2498695736665013,270.06222365718037,-3.087776342819609,263.7245777406773,-9.425422259322659,257.3869318241769,-15.763068175823093,251.0492859076644,-22.10071409233558,244.7116399911443,-28.438360008855682,1.0,1.0,25762.5980482374,25762.5980482374,275.82683622679264,2.676836226792659,275.82683622679264,275.82683622679264,82150.13261824971,82150.10841350075,0.024204748959164135,0.0,8575.796259387458,8575.796259387458,0.9069677123941633,3611.152501110152,275.82683622679264,2.676836226792659,1.0,0.002,0.12844969861591185,0.0048432342863127704,0.0001982497720252102,0.0018017502356788527,0.0991248860126051,0.0991248860126051,0.0,7.704063081925838e-12,0.9999975156344836,0.9999975156344836,0.0,0.09240839956761057,2.2957681166602176e-07,0.0,0.0,0.0,1599664.6831057582,266.2475381734386,0.0,1.0,1285752.7780715069,2593.0980465262405,,,,,,,,,,,,,,,,,,,2.0,14582.365814029394,1573.3707182796797,0.37011398295566966,6.1796691888313084,2.780864886858043
5267.0,-30.198421488326538,4.998236765178892,35.0533607774374,27.75936039341616,5.010317306502087,-26.67754760884673,-40.17445582486687,1.489443426763948,-6.902472486240924,-6.902472486231058,40.106853898953545,37554.983419823155,20600.075520064758,20600.075520064758,58155.05893988791,82159.52196766705,82150.19455147238,20600.075520064758,102750.27007153713,102750.27007153713,102750.27007153713,130535.9151755148,126017.23754263682,4518.677632877982,0.0,94875.3673631023,50270.82881432542,49560.59838752986,27785.645103977677,77346.24349150754,21048.09214829422,1573.3729614048104,0.0,0.8764581114459162,2.688070872579402,0.0014957518510113484,1.0,1.0,-6.902472486240924,329112.0515060563,1559145.6214020813,4.7374309578371365,1559145.6214020813,4.7374309578371365,0.7575167706032877,0.09240871309205238,3.593183885543576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593183885543576,1.2847847428159693,1.2850759144456492,2.7967205445389216,5925.915236611926,14582.360837726006,6453.79359608531,0.00042610917742271935,26404.261620122896,2692.485366575018,19290.82094656644,1967.1162880868026,0.7305949783448878,0.7305949783448878,32482.537981581176,32395.05729023726,1.0033766802802382,0.8,4299.477312574537,4287.898129693729,1.0033766802802382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.544971830113,3099.015535412006,7.630943634956104,4.998236765178892,-2.3727112907833563,7.3709480559622484,2.780861759780521,3.5,0.7945319313658631,0.6,0.0002266188740200881,0.9910858583045261,0.00022865715631112962,199.0868533313875,0.0,0.0,0.0,0.05202602090921647,7.731301829177663e-05,0.00014930585572831147,0.0005364833948202628,0.0924087128998892,0.0924087128998892,0.0924087128998892,0.09240848723647357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.42877268686,595.6471897971301,0.0,0.0924087128998892,0.09240871309205238,0.09240871309205238,0.3701142418617059,0.3701142418617059,0.5,10.030031335131346,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27785.645103977677,21048.09214829422,0.7575167706032877,0.7518795524474723,0.48554372810551055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526871430873065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55578989634955,260.55578989634955,-12.594210103650425,244.7117082566272,276.39987153604767,114432.31299983671,114426.94141817835,5.371581658377248,0.0,nan,276.39987153604767,3.249871536047692,270.0622388801773,-3.0877611198226873,263.7246062242996,-9.4253937757004,257.38697356841914,-15.76302643158084,251.04934091252647,-22.100659087473502,244.7117082566272,-28.438291743372787,1.0,1.0,25762.5980482374,25762.5980482374,275.8268356114336,2.676835611433603,275.8268356114336,275.8268356114336,82150.20674281048,82150.19455147238,0.012191338100819848,0.0,8575.796259387458,8575.796259387458,0.9069678773465831,3611.149804971294,275.8268356114336,2.676835611433603,1.0,0.002,0.12844992733723107,0.004843231419107545,0.00019825012070012103,0.0018017498870473011,0.09912506035006051,0.09912506035006051,0.0,7.74742206152701e-12,0.9999975248882702,0.9999975248882702,0.0,0.09240848437016268,2.2872188970929488e-07,0.0,0.0,0.0,1599664.6705498253,266.24752751375905,0.0,1.0,1285752.8143786897,2593.097900019153,,,,,,,,,,,,,,,,,,,2.0,14582.360837726006,1573.3729614048104,0.3701142418617059,6.1796691888313084,2.780861759780521
5268.0,-30.19835228863523,4.9982361395631045,35.05336570310749,27.75939489891755,5.010315970697289,-26.677485462697483,-40.17439760556442,1.4894491445089553,-6.9024830930683265,-6.902483093045751,40.10686358174603,37554.992600054655,20600.075131270827,20600.075131270827,58155.067731325486,82159.59610340008,82150.27755799577,20600.075131270827,102750.3526892666,102750.3526892666,102750.3526892666,130536.03926721268,126017.36048626449,4518.678780948196,0.0,94875.40748076318,50270.80397651283,49560.67056027817,27785.68657794608,77346.35713822425,21048.121428688384,1573.375156007113,0.0,0.8764580158620582,2.6880698066776736,0.0014957518510113484,1.0,1.0,-6.9024830930683265,329111.91324381786,1559146.0398318057,4.737434219455722,1559146.0398318057,4.737434219455722,0.7575166936992156,0.09240879667662746,3.5931814712838794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931814712838794,1.2847847160679127,1.2850758876915307,2.7967187236479756,5925.911378362513,14582.35560858824,6453.793176631383,0.0004261097317132938,26404.2905260956,2692.4883141639193,19290.819692790585,1967.1161602372458,0.7305941310456834,0.7305941310456834,32482.520521570208,32395.05729023726,1.003376006111602,0.8,4299.475001519869,4287.898129693729,1.003376006111602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5431502725232,3099.015535412006,7.630948640028672,4.9982361395631045,-2.3727200667170614,7.370956206280166,2.7808586324024147,3.5,0.7945310378292614,0.6,0.0002266188740200881,0.9910787085708621,0.00022865880586504886,199.08679662566468,0.0,0.0,0.0,0.05202602090921647,7.73135284200416e-05,0.00014930534560004649,0.0005364812013737231,0.09240879648870931,0.09240879648870931,0.09240879648870931,0.09240856941083388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.50842995854,595.64716437141,0.0,0.09240879648870931,0.09240879667662746,0.09240879667662746,0.3701145007962457,0.3701145007962457,0.5,10.030024523217408,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27785.68657794608,21048.121428688384,0.7575166936992156,0.7518785613574229,0.4855431333752515,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526867290452075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5558247953735,260.5558247953735,-12.594175204626481,244.71177605073376,276.39987353998845,114431.99043415699,114426.651728031,5.338706125961768,0.0,nan,276.39987353998845,3.249873539988471,270.06225404215155,-3.0877459578484263,263.7246345443087,-9.425365455691292,257.38701504645866,-15.76298495354132,251.04939554859996,-22.100604451400017,244.71177605073376,-28.438223949266217,1.0,1.0,25762.5980482374,25762.5980482374,275.8268346837811,2.6768346837811237,275.8268346837811,275.8268346837811,82150.28104227687,82150.27755799577,0.0034842811000999063,0.0,8575.796259387458,8575.796259387458,0.9069680257918539,3611.147378640299,275.8268346837811,2.6768346837811237,1.0,0.002,0.1284501574629101,0.004843228555186266,0.0001982504715640024,0.0018017495360768967,0.0991252357820012,0.0991252357820012,0.0,7.640899198080309e-12,0.9999975096939002,0.9999975096939002,0.0,0.09240856655043743,2.3012619003697755e-07,0.0,0.0,0.0,1599664.6580561453,266.24751690693165,0.0,1.0,1285752.8505058528,2593.0977542385012,,,,,,,,,,,,,,,,,,,2.0,14582.35560858824,1573.375156007113,0.3701145007962457,6.1796691888313084,2.7808586324024147
5269.0,-30.198283126532274,4.998235512074848,35.05337062657466,27.759450079780095,5.010314227026295,-26.67742339117851,-40.174343158118404,1.4894544913973,-6.902494058016657,-6.902494058086593,40.10687336968048,37554.994504603346,20600.0753588686,20600.0753588686,58155.069863471945,82159.70029634981,82150.36117963104,20600.0753588686,102750.43653849963,102750.43653849963,102750.43653849963,130536.16533941883,126017.48540269825,4518.6799367205895,0.0,94875.4703547715,50270.76456203093,49560.78421415619,27785.728800919205,77346.5130150754,21048.15122288451,1573.3773950128539,0.0,0.8764579179042951,2.6880687047879697,0.0014957518510113484,1.0,1.0,-6.902494058016657,329111.77031344123,1559146.4628054772,4.737437562079803,1559146.4628054772,4.737437562079803,0.7575166148669887,0.09240888054671084,3.593177031730489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593177031730489,1.2847846910547533,1.2850758626727026,2.7967153226122616,5925.904171975948,14582.35038083911,6453.794385097862,0.0004261110718728843,26404.340648108584,2692.4934251868463,19290.82330497776,1967.1165285778284,0.7305928809988904,0.7305928809988904,32482.488414557953,32395.05729023726,1.0033747663909296,0.8,4299.470751748166,4287.898129693729,1.0033747663909296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.541328670998,3099.015535412006,7.6309538735642,4.998235512074848,-2.3727290652904394,7.370964577365287,2.7808555049502837,3.5,0.7945301442715096,0.6,0.0002266188740200881,0.9910715627764405,0.00022866045453390465,199.0867399507759,0.0,0.0,0.0,0.05202602090921647,7.73140055014213e-05,0.0001493048685186668,0.0005364788242868141,0.0924088803506632,0.0924088803506632,0.0924088803506632,0.09240865270554259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.5886745099,595.6471387598907,0.0,0.0924088803506632,0.09240888054671084,0.09240888054671084,0.37011475949643013,0.37011475949643013,0.5,10.030017694939152,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,27785.728800919205,21048.15122288451,0.7575166148669887,0.751877073658603,0.4855421794811048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526863152778007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55585947806964,260.55585947806964,-12.594140521930342,244.71184344896898,276.3998755071447,114431.6020587379,114426.29644569072,5.305613047176871,0.0,nan,276.3998755071447,3.2498755071447363,270.0622690955246,-3.087730904475393,263.724662683897,-9.425337316102969,257.38705627226227,-15.762943727737706,251.04944986062026,-22.10055013937972,244.71184344896898,-28.438156551031,1.0,1.0,25762.5980482374,25762.5980482374,275.82683346962904,2.6768334696290594,275.82683346962904,275.82683346962904,82150.38897115097,82150.36117963104,0.02779151992581319,0.0,8575.796259387458,8575.796259387458,0.9069682987659958,3611.142916889142,275.82683346962904,2.6768334696290594,1.0,0.002,0.12845038820985583,0.004843225626117685,0.00019825082324111283,0.001801749184992386,0.09912541162055641,0.09912541162055641,0.0,8.233498952070484e-12,0.9999975029775318,0.9999975029775318,0.0,0.09240864979965985,2.3074705099001408e-07,0.0,0.0,0.0,1599664.6451406346,266.2475059419833,0.0,1.0,1285752.8878527898,2593.0976035358367,,,,,,,,,,,,,,,,,,,2.0,14582.35038083911,1573.3773950128539,0.37011475949643013,6.1796691888313084,2.7808555049502837
5270.0,-30.198213964957468,4.998234890191287,35.05337555066307,27.759487239550822,5.010312004312757,-26.67736136802989,-40.17428493881596,1.4894594071343303,-6.9025045009083215,-6.902504500895098,40.10688323428459,37555.000223599076,20600.07468307078,20600.07468307078,58155.074906669855,82159.77988799271,82150.44723686176,20600.07468307078,102750.52191993254,102750.52191993254,102750.52191993254,130536.29285859619,126017.6117661202,4518.68109247599,0.0,94875.51447396688,50270.7348086673,49560.866294777305,27785.770938663663,77346.63723344097,21048.180990989644,1573.3796173164644,0.0,0.8764578225220887,2.6880676553611336,0.0014957518510113484,1.0,1.0,-6.9025045009083215,329111.63418823027,1559146.8890930985,4.73744081681831,1559146.8890930985,4.73744081681831,0.7575165374195639,0.09240896423662398,3.5931742931190205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931742931190205,1.2847846680585544,1.285075839671292,2.796713241097971,5925.89976149694,14582.345154643619,6453.79423532991,0.0004261117559604322,26404.373051330916,2692.4967293959626,19290.82285731133,1967.1164829285567,0.7305919674672591,0.7305919674672591,32482.468608815834,32395.05729023726,1.003374001648859,0.8,4299.468130206125,4287.898129693729,1.003374001648859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.539506132324,3099.015535412006,7.630958775107855,4.998234890191287,-2.372737739292356,7.370972629483643,2.780852375890598,3.5,0.7945292502544566,0.6,0.0002266188740200881,0.9910644170921606,0.00022866210320112264,199.08668327635226,0.0,0.0,0.0,0.05202602090921647,7.731451563570834e-05,0.00014930435838437974,0.0005364765823973825,0.09240896404205264,0.09240896404205264,0.09240896404205264,0.09240873709425068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.66920274403,595.6471130598937,0.0,0.09240896404205264,0.09240896423662398,0.09240896423662398,0.37011501806612607,0.37011501806612607,0.5,10.030010884717722,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,27785.770938663663,21048.180990989644,0.7575165374195639,0.7518759313498169,0.485541473642271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526859017353824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.555893940172,260.555893940172,-12.594106059827993,244.71191051886464,276.39987736145315,114431.26597088609,114425.99410332782,5.2718675582695615,0.0,nan,276.39987736145315,3.249877361453173,270.06228399295117,-3.0877160070488117,263.7246906244417,-9.4253093755583,257.387097255923,-15.762902744076996,251.04950388739817,-22.100496112601803,244.71191051886464,-28.438089481135336,1.0,1.0,25762.5980482374,25762.5980482374,275.82683306171737,2.6768330617173888,275.82683306171737,275.82683306171737,82150.46465200356,82150.44723686176,0.017415141803212464,0.0,8575.796259387458,8575.796259387458,0.9069684671545184,3611.1401645846154,275.82683306171737,2.6768330617173888,1.0,0.002,0.12845061825216783,0.004843222787925676,0.0001982511740429553,0.0018017488325503428,0.09912558702147764,0.09912558702147764,0.0,6.593297956214439e-12,0.9999975105854365,0.9999975105854365,0.0,0.09240873419240261,2.300442213675911e-07,0.0,0.0,0.0,1599664.6328400504,266.24749549909166,0.0,1.0,1285752.9234215748,2593.097460008363,,,,,,,,,,,,,,,,,,,2.0,14582.345154643619,1573.3796173164644,0.37011501806612607,6.1796691888313084,2.780852375890598
5271.0,-30.19814485086106,4.998234271956466,35.0533804707252,27.75952125610786,5.010310824943543,-26.677299283276827,-40.17422675443811,1.489465257104962,-6.902515075566328,-6.902515075601966,40.106892966466994,37555.009719239424,20600.0742455115,20600.0742455115,58155.08396475093,82159.85302465499,82150.5310821922,20600.0742455115,102750.6053277037,102750.6053277037,102750.6053277037,130536.41792573444,126017.73569533811,4518.6822303963245,0.0,94875.55388039137,50270.71057405723,49560.93700703793,27785.81259803074,77346.74960506868,21048.210406774982,1573.3818199644368,0.0,0.876457726924952,2.6880665926931653,0.0014957518510113484,1.0,1.0,-6.902515075566328,329111.4963454617,1559147.3096568843,4.737444078891364,1559147.3096568843,4.737444078891364,0.7575164603343912,0.09240904778483082,3.5931719354537037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931719354537037,1.2847846406919392,1.2850758122984747,2.796711465602943,5925.89599943603,14582.33993074295,6453.793771413353,0.0004261122880227158,26404.40134363111,2692.4996144076836,19290.821470633695,1967.1163415267902,0.7305911321214918,0.7305911321214918,32482.451558088338,32395.05729023726,1.0033733432838898,0.8,4299.465873325334,4287.898129693729,1.0033733432838898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5376839684764,3099.015535412006,7.630963763850185,4.998234271956466,-2.3727464931990934,7.37098076515556,2.7808492474758486,3.5,0.7945283564216711,0.6,0.0002266188740200881,0.9910572763688005,0.00022866375074749644,199.08662664086697,0.0,0.0,0.0,0.05202602090921647,7.731502546708504e-05,0.00014930384855300305,0.0005364743984758807,0.09240904759783891,0.09240904759783891,0.09240904759783891,0.09240881985055224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.7491945199,595.6470875278261,0.0,0.09240904759783891,0.09240904778483082,0.09240904778483082,0.37011527664319005,0.37011527664319005,0.5,10.030004052955235,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,27785.81259803074,21048.210406774982,0.7575164603343912,0.7518749561124404,0.4855408910005234,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685488196358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55592831232167,260.55592831232167,-12.594071687678309,244.71197732140195,276.39987930321666,114430.95555268864,114425.6974456762,5.258107012439885,0.0,nan,276.39987930321666,3.2498793032166873,270.062298906866,-3.087701093134001,263.72471851051506,-9.425281489484917,257.38713811414976,-15.762861885850214,251.0495577177805,-22.10044228221949,244.71197732140195,-28.43802267859803,1.0,1.0,25762.5980482374,25762.5980482374,275.8268322639837,2.6768322639837265,275.8268322639837,275.8268322639837,82150.53790276569,82150.5310821922,0.006820573486038484,0.0,8575.796259387458,8575.796259387458,0.9069686121198333,3611.1377951309723,275.8268322639837,2.6768322639837265,1.0,0.002,0.12845084903302104,0.0048432199305178105,0.0001982515259310702,0.0018017484818346758,0.09912576296553509,0.09912576296553509,0.0,7.765745945603753e-12,0.9999975026118862,0.9999975026118862,0.0,0.09240881700357328,2.3078125754112045e-07,0.0,0.0,0.0,1599664.6203842566,266.24748492443365,0.0,1.0,1285752.9594391622,2593.097314669906,,,,,,,,,,,,,,,,,,,2.0,14582.33993074295,1573.3818199644368,0.37011527664319005,6.1796691888313084,2.7808492474758486
5272.0,-30.198075775174967,4.998233652252567,35.05338538990054,27.75957608772444,5.010309198453229,-26.677237277809965,-40.174168535135664,1.4894707008132924,-6.902526007837196,-6.9025260078438775,40.10690278114278,37554.99780033946,20600.074424625363,20600.074424625363,58155.072224964824,82159.95646269139,82150.61518626308,20600.074424625363,102750.68961088844,102750.68961088844,102750.68961088844,130536.54455292558,126017.86117201859,4518.683380906998,0.0,94875.61622240864,50270.657559063715,49561.06518149436,27785.85494203714,77346.9201235315,21048.240289399306,1573.3840640841001,0.0,0.8764576290437107,2.688065494088351,0.0014957518510113484,1.0,1.0,-6.902526007837196,329111.35384118906,1559147.7337874915,4.737447418905669,1559147.7337874915,4.737447418905669,0.7575163813856771,0.09240913161781582,3.5931675380683683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931675380683683,1.2847846152258515,1.2850757868266156,2.7967080983739265,5925.8888646818,14582.334708196515,6453.794947322793,0.0004261136117123473,26404.451007985095,2692.50467876238,19290.824985505704,1967.1166999439874,0.7305898910631345,0.7305898910631345,32482.41975602015,32395.05729023726,1.003372115338413,0.8,4299.461663916858,4287.898129693729,1.003372115338413,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5358618412206,3099.015535412006,7.630968980932544,4.998233652252567,-2.3727554690770667,7.370989121329634,2.78084611912533,3.5,0.7945274626072372,0.6,0.0002266188740200881,0.9910501396693588,0.00022866539738917175,199.08657003688916,0.0,0.0,0.0,0.05202602090921647,7.73155356075952e-05,0.0001493033384124929,0.0005364719089090055,0.09240913141464176,0.09240913141464176,0.09240913141464176,0.09240890356622913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.8296083625,595.6470618625714,0.0,0.09240913141464176,0.09240913161781582,0.09240913161781582,0.3701155350690254,0.3701155350690254,0.5,10.029997216384132,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27785.85494203714,21048.240289399306,0.7575163813856771,0.7518731467534171,0.48553966648394037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526850749414568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.555962566736,260.555962566736,-12.594037433263964,244.7120438944917,276.399881238955,114430.57672440061,114425.33662829378,5.2400961068391485,0.0,nan,276.399881238955,3.2498812389550267,270.06231377007657,-3.0876862299234062,263.72474630119353,-9.425253698806443,257.3871788322997,-15.762821167700281,251.04961136339966,-22.100388636600314,244.7120438944917,-28.437956105508277,1.0,1.0,25762.5980482374,25762.5980482374,275.826831138886,2.6768311388860297,275.826831138886,275.826831138886,82150.64512444663,82150.61518626308,0.029938183550257236,0.0,8575.796259387458,8575.796259387458,0.9069688825009261,3611.1333757587104,275.826831138886,2.6768311388860297,1.0,0.002,0.12845108005459746,0.0048432170029770755,0.0001982518780452879,0.0018017481291159,0.09912593902264395,0.09912593902264395,0.0,7.161187875331931e-12,0.9999974999971694,0.9999974999971694,0.0,0.0924089005947252,2.3102309062161644e-07,0.0,0.0,0.0,1599664.6075072326,266.2474739921628,0.0,1.0,1285752.9966747877,2593.0971644164356,,,,,,,,,,,,,,,,,,,2.0,14582.334708196515,1573.3840640841001,0.3701155350690254,6.1796691888313084,2.78084611912533
5273.0,-30.19800663106157,4.998233038101001,35.05339031090494,27.759613037947588,5.010307036616379,-26.677175264293158,-40.17411031583322,1.489475669590405,-6.90253644919261,-6.902536449191825,40.10691267200206,37555.003716067324,20600.07375525853,20600.07375525853,58155.07747132586,82160.03562674011,82150.70166879799,20600.07375525853,102750.77542405653,102750.77542405653,102750.77542405653,130536.67258258867,126017.98804609437,4518.684536494305,0.0,94875.66002871378,50270.6281171108,49561.14656844776,27785.897158532145,77347.0437269799,21048.270114906743,1573.3862899574772,0.0,0.8764575335689605,2.6880644448168765,0.0014957518510113484,1.0,1.0,-6.90253644919261,329111.2177361363,1559148.161207657,4.737450676803421,1559148.161207657,4.737450676803421,0.7575163038578909,0.0924092152750508,3.593164823836418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593164823836418,1.2847845919815293,1.2850757635770256,2.796706036375065,5925.884495553646,14582.329487184397,6453.7947797194,0.00042611428643750973,26404.483145144215,2692.5079558405996,19290.824484527944,1967.1166488584731,0.7305889828817016,0.7305889828817016,32482.400126581277,32395.05729023726,1.0033713574041878,0.8,4299.4590657107965,4287.898129693729,1.0033713574041878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.534038854858,3099.015535412006,7.6309738861441,4.998233038101001,-2.372764139729018,7.370997177830019,2.780842989301248,3.5,0.7945265683717851,0.6,0.0002266188740200881,0.9910429959557207,0.00022866704567297433,199.0865133768709,0.0,0.0,0.0,0.05202602090921647,7.731604575121658e-05,0.0001493028282688715,0.0005364696706349986,0.09240921508812308,0.09240921508812308,0.09240921508812308,0.09240898815981177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.9102507051,595.6470361267529,0.0,0.09240921508812308,0.0924092152750508,0.0924092152750508,0.3701157934105161,0.3701157934105161,0.5,10.029990408828139,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27785.897158532145,21048.270114906743,0.7575163038578909,0.7518720130610554,0.48553896705644267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452684661916458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.555996682372,260.555996682372,-12.594003317627994,244.71211028680494,276.39988307791396,114430.24792664303,114425.02906009152,5.218866551494273,0.0,nan,276.39988307791396,3.249883077913978,270.0623285197079,-3.0876714802921015,263.724773961493,-9.425226038506992,257.3872194032704,-15.762780596729556,251.04966484504158,-22.1003351549584,244.71211028680494,-28.437889713195034,1.0,1.0,25762.5980482374,25762.5980482374,275.8268307820285,2.676830782028503,275.8268307820285,275.8268307820285,82150.72037281023,82150.70166879799,0.01870401224005036,0.0,8575.796259387458,8575.796259387458,0.9069690493902645,3611.1306479556,275.8268307820285,2.676830782028503,1.0,0.002,0.12845131000213997,0.004843214171048269,0.00019825222870144214,0.0018017477788989011,0.09912611435072106,0.09912611435072106,0.0,7.600343097935447e-12,0.9999975116322688,0.9999975116322688,0.0,0.09240898532694145,2.299481093560924e-07,0.0,0.0,0.0,1599664.5952084516,266.24746355080737,0.0,1.0,1285753.032238339,2593.097020910133,,,,,,,,,,,,,,,,,,,2.0,14582.329487184397,1573.3862899574772,0.3701157934105161,6.1796691888313084,2.780842989301248
