time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5274.0,-30.197937535144284,4.998232427801119,35.053395228274574,27.759646844957047,5.01030590257001,-26.677113191369756,-40.17405213145537,1.4894815585448944,-6.902547004369183,-6.902547004357036,40.10692240930622,37555.01335526661,20600.073293166854,20600.073293166854,58155.08664843346,82160.10841649571,82150.785637665,20600.073293166854,102750.85893083186,102750.85893083186,102750.85893083186,130536.79778394918,126018.11210863416,4518.685675315027,0.0,94875.69917998412,50270.60411784999,49561.21673570459,27785.938853117317,77347.15558882192,21048.29955664251,1573.3884939365846,0.0,0.876457438058997,2.688063384107638,0.0014957518510113484,1.0,1.0,-6.902547004369183,329111.0801474502,1559148.5819938944,4.737453935903209,1559148.5819938944,4.737453935903209,0.7575162267472236,0.09240929878556872,3.5931624855960984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931624855960984,1.284784564432548,1.2850757360218008,2.796704276396015,5925.880766369231,14582.32426984563,6453.794302693998,0.000426114811219332,26404.511223834743,2692.5108190701967,19290.823058667098,1967.1165034611308,0.7305881519690361,0.7305881519690361,32482.38321632721,32395.05729023726,1.0033707044635412,0.8,4299.456827423451,4287.898129693729,1.0033707044635412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5322162416783,3099.015535412006,7.630978867089252,4.998232427801119,-2.3727728790114657,7.3710053068125845,2.78083986011928,3.5,0.7945256743197943,0.6,0.0002266188740200881,0.9910358572770207,0.00022866869281879285,199.08645675637914,0.0,0.0,0.0,0.05202602090921647,7.731655559192242e-05,0.00014930231842816567,0.0005364674895886079,0.09240929859689076,0.09240929859689076,0.09240929859689076,0.09240907107045093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487750.9902379356,595.6470105964115,0.0,0.09240929859689076,0.09240929878556872,0.09240929878556872,0.37011605180323337,0.37011605180323337,0.5,10.029983583147583,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27785.938853117317,21048.29955664251,0.7575162267472236,0.7518710443288484,0.4855383894775569,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526842484825462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.556030773517,260.556030773517,-12.593969226482955,244.7121765322282,276.39988501478047,114429.94334149473,114424.72822147635,5.215120018377889,0.0,nan,276.39988501478047,3.2498850147804887,270.06234331828813,-3.0876566817118487,263.72480162178385,-9.425198378216123,257.38725992526906,-15.762740074730914,251.0497182287524,-22.10028177124758,244.7121765322282,-28.43782346777178,1.0,1.0,25762.5980482374,25762.5980482374,275.82683001824176,2.6768300182417875,275.82683001824176,275.82683001824176,82150.79316149757,82150.785637665,0.007523832566221245,0.0,8575.796259387458,8575.796259387458,0.9069691931610563,3611.128298024079,275.82683001824176,2.6768300182417875,1.0,0.002,0.12845154057892375,0.004843211314587854,0.0001982525802824718,0.0018017474272219675,0.0991262901412359,0.0991262901412359,0.0,7.504439344246938e-12,0.9999975048237144,0.9999975048237144,0.0,0.09240906820807783,2.3057749089761187e-07,0.0,0.0,0.0,1599664.5827756014,266.2474529956308,0.0,1.0,1285753.0681895642,2593.0968758394934,,,,,,,,,,,,,,,,,,,2.0,14582.32426984563,1573.3884939365846,0.37011605180323337,6.1796691888313084,2.78083986011928
5275.0,-30.197868449903922,4.998231811965028,35.05340014221373,27.759686693921708,5.0103027844179415,-26.677051326470142,-40.17399394707752,1.4894856604335798,-6.902558217594276,-6.902558217561539,40.10693214534809,37555.015484890944,20600.073961293223,20600.073961293223,58155.08944618417,82160.19344911183,82150.86795907083,20600.073961293223,102750.94192036406,102750.94192036406,102750.94192036406,130536.92299083009,126018.23617707536,4518.686813754728,0.0,94875.74729482605,50270.5693286166,49561.30885134384,27785.98107046603,77347.28992180988,21048.32932957507,1573.3907387753009,0.0,0.8764573389354002,2.6880622572702917,0.0014957518510113484,1.0,1.0,-6.902558217594276,329110.93398103374,1559149.0027249395,4.737457318311981,1559149.0027249395,4.737457318311981,0.7575161473044956,0.09240938258431822,3.5931594217739935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931594217739935,1.2847845452435984,1.2850757168285025,2.7967019334691026,5925.875801988247,14582.319053846137,6453.794426593524,0.00042611562597721887,26404.547129162605,2692.514480394692,19290.82342901107,1967.1165412257062,0.7305871725292817,0.7305871725292817,32482.36105863128,32395.05729023726,1.0033698489082035,0.8,4299.45389457039,4287.898129693729,1.0033698489082035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.530393708255,3099.015535412006,7.630984266487768,4.998231811965028,-2.3727820278906115,7.37101383985564,2.7808367310756505,3.5,0.7945247803073288,0.6,0.0002266188740200881,0.9910287197568538,0.0002286703397210208,199.08640014466866,0.0,0.0,0.0,0.05202602090921647,7.731706543573659e-05,0.0001493018085843515,0.0005364652002027599,0.09240938238768788,0.09240938238768788,0.09240938238768788,0.09240915372642508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.0703755139,595.6469850171205,0.0,0.09240938238768788,0.09240938258431822,0.09240938258431822,0.37011631005844586,0.37011631005844586,0.5,10.029976725013277,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,27785.98107046603,21048.32932957507,0.7575161473044956,0.7518697746872962,0.4855375737515198,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683835337049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5560646632805,260.5560646632805,-12.593935336719483,244.7122426375864,276.3998866889487,114429.59570622798,114424.41139278267,5.184313445315736,0.0,nan,276.3998866889487,3.2498866889487203,270.062357878692,-3.0876421213079652,263.724829068429,-9.42517093157096,257.38730025815374,-15.762699741846234,251.049771447873,-22.100228552126964,244.7122426375864,-28.437757362413578,1.0,1.0,25762.5980482374,25762.5980482374,275.8268284043098,2.6768284043098447,275.8268284043098,275.8268284043098,82150.87597484076,82150.86795907083,0.008015769926714711,0.0,8575.796259387458,8575.796259387458,0.9069693815454591,3611.1252188828635,275.8268284043098,2.6768284043098447,1.0,0.002,0.12845177237105354,0.0048432083381753695,0.00019825293347167412,0.0018017470752449342,0.09912646673583705,0.09912646673583705,0.0,8.71660816442743e-12,0.9999974916844107,0.9999974916844107,0.0,0.09240915079242328,2.3179189493795585e-07,0.0,0.0,0.0,1599664.5695676382,266.2474417824057,0.0,1.0,1285753.106382118,2593.0967217246493,,,,,,,,,,,,,,,,,,,2.0,14582.319053846137,1573.3907387753009,0.37011631005844586,6.1796691888313084,2.7808367310756505
5276.0,-30.197799388182034,4.998231195361565,35.053405042654255,27.759724377561383,5.0103003680432145,-26.676989412559784,-40.173935727775074,1.4894903918976425,-6.9025691055809375,-6.902569105589444,40.10694158396717,37555.02018922747,20600.074049998613,20600.074049998613,58155.094239226084,82160.27413046976,82150.94700746737,20600.074049998613,102751.02105746599,102751.02105746599,102751.02105746599,130537.04282807623,126018.35496263434,4518.68786544188,0.0,94875.79222874457,50270.538285612274,49561.39327014699,27786.021770610245,77347.41504075723,21048.358033746405,1573.3929035568665,0.0,0.8764572427445977,2.6880611631170552,0.0014957518510113484,1.0,1.0,-6.9025691055809375,329110.7920542025,1559149.410603872,4.737460600645055,1559149.410603872,4.737460600645055,0.7575160707607886,0.09240946569620195,3.5931566149674676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931566149674676,1.2847845231094475,1.2850756946893351,2.796699796998859,5925.871275064171,14582.313839935947,6453.794338789853,0.00042611633820689867,26404.58026058059,2692.5178588590998,19290.82316656002,1967.1165144631473,0.7305862458779282,0.7305862458779282,32482.340759679984,32395.05729023726,1.0033690651230414,0.8,4299.451207745838,4287.898129693729,1.0033690651230414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5285696087985,3099.015535412006,7.6309894556825775,4.998231195361565,-2.372790977353609,7.371022172715174,2.780833599344765,3.5,0.7945238855270756,0.6,0.0002266188740200881,0.9910215847219218,0.00022867198607351907,199.08634355226263,0.0,0.0,0.0,0.05202602090921647,7.731757558869043e-05,0.00014930129843139766,0.0005364629480820085,0.0924094655091911,0.0924094655091911,0.0924094655091911,0.09240923311313647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.14961852046,595.6469597141063,0.0,0.0924094655091911,0.09240946569620195,0.09240946569620195,0.37011656811852783,0.37011656811852783,0.5,10.0299697541227,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27786.021770610245,21048.358033746405,0.7575160707607886,0.7518686204132614,0.48553684915570006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526834222556269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55609844993614,260.55609844993614,-12.593901550063833,244.7123086306642,276.3998882691828,114429.26613026841,114424.09758971467,5.168540553741193,0.0,nan,276.3998882691828,3.2498882691828044,270.06237234149444,-3.0876276585055393,263.72485641379996,-9.425143586200022,257.3873404860927,-15.762659513907295,251.04982455838277,-22.10017544161721,244.7123086306642,-28.437691369335766,1.0,1.0,25762.5980482374,25762.5980482374,275.82682673389786,2.676826733897883,275.82682673389786,275.82682673389786,82150.95632592468,82150.94700746737,0.009318457305198535,0.0,8575.796259387458,8575.796259387458,0.9069695541267615,3611.122398042305,275.82682673389786,2.676826733897883,1.0,0.002,0.12845200787128816,0.004843205399917447,0.00019825329251621458,0.0018017467155542674,0.09912664625810728,0.09912664625810728,0.0,8.070481782862515e-12,0.9999974515558641,0.9999974515558641,0.0,0.09240923019584099,2.3550036095895942e-07,0.0,0.0,0.0,1599664.5567427701,266.24743089441904,0.0,1.0,1285753.143466903,2593.096572079901,,,,,,,,,,,,,,,,,,,2.0,14582.313839935947,1573.3929035568665,0.37011656811852783,6.1796691888313084,2.780833599344765
5277.0,-30.197717682284058,4.998230579671539,35.05340993611176,27.759770512953423,5.010300199505702,-26.676915894139036,-40.17386828837914,1.4894984110576002,-6.902579882674388,-6.902579882653237,40.10695118345487,37555.03067213164,20600.073941066024,20600.073941066024,58155.10461319766,82160.36485105818,82151.028698981,20600.073941066024,102751.10264004703,102751.10264004703,102751.10264004703,130537.1657426182,126018.47684484007,4518.688897778136,0.0,94875.84154203346,50270.50736201231,49561.482422245725,27786.06310257118,77347.5455248169,21048.38719874151,1573.3950958725536,0.0,0.8764571465444915,2.68806008010799,0.0014957518510113484,1.0,1.0,-6.902579882674388,329110.6515729271,1559149.8254347737,4.737463883296054,1559149.8254347737,4.737463883296054,0.7575159935771469,0.09240954887438596,3.593153270007717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593153270007717,1.2847844855952057,1.2850756571665916,2.796697275141135,5925.865931550268,14582.308627857446,6453.794648668999,0.0004261172422024708,26404.618565528017,2692.5217648766925,19290.824092809526,1967.116608914311,0.7305852211019722,0.7305852211019722,32482.31656877618,32395.05729023726,1.0033681310615747,0.8,4299.448005771837,4287.898129693729,1.0033681310615747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.526744775856,3099.015535412006,7.6309945737457285,4.998230579671539,-2.3727998585381815,7.37103043820972,2.780830466355995,3.5,0.7945229903874271,0.6,0.0002266188740200881,0.9910131434395537,0.0002286739338628263,199.0862765986686,0.0,0.0,0.0,0.05202602090921647,7.731816653760469e-05,0.0001493007074824834,0.0005364603253051509,0.09240954868276492,0.09240954868276492,0.09240954868276492,0.09240931449900049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.229900958,595.6469340810113,0.0,0.09240954868276492,0.09240954887438596,0.09240954887438596,0.37011682566119525,0.37011682566119525,0.5,10.029962728970213,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,27786.06310257118,21048.38719874151,0.7575159935771469,0.7518674861445815,0.4855361655927677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526830093150642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5561335060504,260.5561335060504,-12.593866493949577,244.71237673630625,276.3998902757694,114428.99061332729,114423.62787631233,5.362737014988223,0.0,nan,276.3998902757694,3.249890275769417,270.06238756789236,-3.087612432107619,263.72488486000776,-9.425115139992215,257.3873821521133,-15.762617847886702,251.04987944421342,-22.10012055578656,244.71237673630625,-28.437623263693723,1.0,1.0,25762.5980482374,25762.5980482374,275.82682548265666,2.6768254826566817,275.82682548265666,275.82682548265666,82151.05367817394,82151.028698981,0.024979192938189954,0.0,8575.796259387458,8575.796259387458,0.9069697597972698,3611.1190363577557,275.82682548265666,2.6768254826566817,1.0,0.002,0.12845224516958334,0.004843202475111039,0.0001982536543809646,0.0018017463533977938,0.0991268271904823,0.0991268271904823,0.0,7.778758540077924e-12,0.9999974320959887,0.9999974320959887,0.0,0.09240931157553472,2.3729885123872618e-07,0.0,0.0,0.0,1599664.5440485205,266.2474201173256,0.0,1.0,1285753.1801739777,2593.0964239592845,,,,,,,,,,,,,,,,,,,2.0,14582.308627857446,1573.3950958725536,0.37011682566119525,6.1796691888313084,2.780830466355995
5278.0,-30.197648700555096,4.998229963975152,35.05341483778729,27.759826357383304,5.010297684357479,-26.676854062063743,-40.17381010400129,1.4895030455945213,-6.902590726880419,-6.902590726866409,40.1069612072141,37555.01659182706,20600.07394407158,20600.07394407158,58155.090535898635,82160.47085365016,82151.11623570225,20600.07394407158,102751.19017977384,102751.19017977384,102751.19017977384,130537.29646912952,126018.6064722625,4518.689996867024,0.0,94875.90551333403,50270.45125053016,49561.61584755985,27786.106289355677,77347.72213691553,21048.417692519568,1573.3973780642766,0.0,0.8764570483427676,2.688058990355063,0.0014957518510113484,1.0,1.0,-6.902590726880419,329110.5102168816,1559150.2585994578,4.737467234249032,1559150.2585994578,4.737467234249032,0.7575159136486429,0.09240963266514596,3.5931486893594498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931486893594498,1.2847844639144894,1.2850756354809618,2.796693757030515,5925.858477096026,14582.303671385996,6453.796096673223,0.00042611865877744933,26404.670030576315,2692.527012851108,19290.828420991053,1967.1170502659984,0.7305839610437278,0.7305839610437278,32482.28344130849,32395.05729023726,1.0033668519409402,0.8,4299.443620929869,4287.898129693729,1.0033668519409402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.524919504014,3099.015535412006,7.630999734522343,4.998229963975152,-2.3728087817946255,7.371038745769778,2.7808273326151065,3.5,0.7945220950328876,0.6,0.0002266188740200881,0.9910060167897814,0.0002286755783321949,199.08622007188256,0.0,0.0,0.0,0.05202602090921647,7.731867639123985e-05,0.00014930019762884823,0.0005364578094312029,0.09240963246578222,0.09240963246578222,0.09240963246578222,0.09240940072049617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.3118818465,595.6469079164752,0.0,0.09240963246578222,0.09240963266514596,0.09240963266514596,0.3701170829199088,0.3701170829199088,0.5,10.02995577705267,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27786.106289355677,21048.417692519568,0.7575159136486429,0.7518655873660579,0.48553487490361763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452682520771517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5561682307419,260.5561682307419,-12.593831769258088,244.71244435126383,276.39989211019383,114428.58702472999,114423.27498731733,5.3120374126689835,0.0,nan,276.39989211019383,3.249892110193855,270.0624025584235,-3.087597441576463,263.7249130066477,-9.425086993352295,257.3874234548584,-15.762576545141599,251.04993390306416,-22.10006609693582,244.71244435126383,-28.43755564873615,1.0,1.0,25762.5980482374,25762.5980482374,275.8268248458596,2.6768248458596418,275.8268248458596,275.8268248458596,82151.15944658309,82151.11623570225,0.04321088083088398,0.0,8575.796259387458,8575.796259387458,0.9069700414460604,3611.114432806247,275.8268248458596,2.6768248458596418,1.0,0.002,0.12845248003518075,0.004843199549929558,0.00019825401246377435,0.0018017459956217526,0.09912700623188717,0.09912700623188717,0.0,8.085527039569662e-12,0.9999974584236813,0.9999974584236813,0.0,0.09240939779901196,2.348661340049687e-07,0.0,0.0,0.0,1599664.5312752172,266.24740927311956,0.0,1.0,1285753.217109637,2593.0962749163064,,,,,,,,,,,,,,,,,,,2.0,14582.303671385996,1573.3973780642766,0.3701170829199088,6.1796691888313084,2.7808273326151065
5279.0,-30.197579631219092,4.998229355622994,35.053419736673504,27.759846683498495,5.010294555797871,-26.676792212519636,-40.17375569147987,1.4895071366144976,-6.902601053158037,-6.902601053074507,40.10697092997849,37555.05225623935,20600.073057290483,20600.073057290483,58155.12531352983,82160.528328524,82151.20080488232,20600.073057290483,102751.2738621728,102751.2738621728,102751.2738621728,130537.4216204459,126018.7305638434,4518.691056602489,0.0,94875.93270738069,50270.4566333484,49561.6400822581,27786.147758273084,77347.78784053118,21048.446987052586,1573.3995658326492,0.0,0.8764569541471052,2.6880579526499737,0.0014957518510113484,1.0,1.0,-6.902601053158037,329110.37561216415,1559150.6787583444,4.737470448502982,1559150.6787583444,4.737470448502982,0.7575158373936738,0.09240971577671885,3.5931475004959275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931475004959275,1.2847844447763872,1.2850756163385222,2.7966928733491194,5925.8566046811875,14582.298462730558,6453.794721012645,0.0004261187483709702,26404.686335388647,2692.5286754792564,19290.824309049527,1967.1166309646544,0.7305833541826691,0.7305833541826691,32482.27484338916,32395.05729023726,1.0033665199573922,0.8,4299.442482885819,4287.898129693729,1.0033665199573922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.523093632543,3099.015535412006,7.631004567392135,4.998229355622994,-2.3728173820702594,7.371046737693254,2.7808241978461496,3.5,0.7945211993846142,0.6,0.0002266188740200881,0.9909988811445367,0.00022867722490095912,199.0861634733395,0.0,0.0,0.0,0.05202602090921647,7.73191531959513e-05,0.0001492997208241368,0.0005364559187039869,0.09240971559797713,0.09240971559797713,0.09240971559797713,0.09240948360782426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.3924416482,595.6468821992407,0.0,0.09240971559797713,0.09240971577671885,0.09240971577671885,0.37011734040535343,0.37011734040535343,0.5,10.029948818016496,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,-8.350298230652697e-11,27786.147758273084,21048.446987052586,0.7575158373936738,0.75186539831532,0.4855349235542073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526821083097672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55620263646904,260.55620263646904,-12.593797363530939,244.71251157431024,276.3998936986018,114428.29012447924,114423.02688085569,5.263243623573369,0.0,nan,276.3998936986018,3.2498936986017952,270.06241727375993,-3.0875827262400435,263.72494084891036,-9.425059151089613,257.3874644240495,-15.762535575950494,251.0499879991826,-22.100012000817372,244.71251157431024,-28.437488425689736,1.0,1.0,25762.5980482374,25762.5980482374,275.82682438103086,2.676824381030883,275.82682438103086,275.82682438103086,82151.20698032824,82151.20080488232,0.0061754459165968,0.0,8575.796259387458,8575.796259387458,0.9069701145452927,3611.113237998407,275.82682438103086,2.676824381030883,1.0,0.002,0.1284527150269441,0.004843196715747127,0.00019825437095189957,0.0018017456368119918,0.09912718547594979,0.09912718547594979,0.0,7.763891526207933e-12,0.9999974570630257,0.9999974570630257,0.0,0.0924094807846358,2.3499208303554981e-07,0.0,0.0,0.0,1599664.5191119765,266.24739894684194,0.0,1.0,1285753.252281214,2593.0961329917664,,,,,,,,,,,,,,,,,,,2.0,14582.298462730558,1573.3995658326492,0.37011734040535343,6.1796691888313084,2.7808241978461496
5280.0,-30.197510806880906,4.998228750009416,35.05342462488379,27.75989466989415,5.010295190557125,-26.676730207140707,-40.17369750710202,1.4895145905571394,-6.902611696169856,-6.902611696171953,40.106980420176,37555.04807023126,20600.07273046128,20600.07273046128,58155.120800692544,82160.61767686973,82151.28127934333,20600.07273046128,102751.3540098046,102751.3540098046,102751.3540098046,130537.54254139455,126018.85047275676,4518.692068637781,0.0,94875.98479247124,50270.41518489438,49561.744008418726,27786.188531589945,77347.93254000867,21048.47575922996,1573.401728369331,0.0,0.876456859104677,2.6880568831160145,0.0014957518510113484,1.0,1.0,-6.902611696169856,329110.2368788046,1559151.088866598,4.737473691651707,1559151.088866598,4.737473691651707,0.7575157613035008,0.092409798684804,3.593143929887604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593143929887604,1.2847844099062793,1.2850755814605117,2.796690170103879,5925.850876828903,14582.29325812957,6453.7952209537425,0.00042611974306216543,26404.727070156365,2692.5328292695635,19290.825803406922,1967.1167833467007,0.730582283700639,0.730582283700639,32482.24902057117,32395.05729023726,1.0033655228848126,0.8,4299.439064907207,4287.898129693729,1.0033655228848126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5212684529934,3099.015535412006,7.631009605738913,4.998228750009416,-2.37282617683303,7.3710549268424455,2.7808210642665405,3.5,0.7945203040761545,0.6,0.0002266188740200881,0.9909917708654578,0.00022867886564000042,199.08610707559075,0.0,0.0,0.0,0.05202602090921647,7.731966305560201e-05,0.0001492992109644861,0.000536453553614052,0.09240979850188494,0.09240979850188494,0.09240979850188494,0.09240956382963039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.4722605688,595.646856711492,0.0,0.09240979850188494,0.092409798684804,0.092409798684804,0.37011759779604697,0.37011759779604697,0.5,10.029941779395521,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27786.188531589945,21048.47575922996,0.7575157613035008,0.7518639334103917,0.4855339611153239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526816953244244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55623710107346,260.55623710107346,-12.593762898926514,244.71257846859498,276.39989573352636,114427.95930389022,114422.68705358778,5.272250302462468,0.0,nan,276.39989573352636,3.2498957335263867,270.06243228055484,-3.0875677194451328,263.7249688275802,-9.425031172419779,257.38750537458964,-15.76249462541034,251.05004192159475,-22.099958078405223,244.71257846859498,-28.437421531404993,1.0,1.0,25762.5980482374,25762.5980482374,275.82682312183886,2.676823121838879,275.82682312183886,275.82682312183886,82151.30651789739,82151.28127934333,0.025238554066163488,0.0,8575.796259387458,8575.796259387458,0.9069703340899741,3611.1096495370416,275.82682312183886,2.676823121838879,1.0,0.002,0.1284529527448249,0.004843193815357717,0.00019825473351871458,0.0018017452747060942,0.09912736675935728,0.09912736675935728,0.0,8.224808854817578e-12,0.9999974275708561,0.9999974275708561,0.0,0.09240956096714469,2.3771765932067012e-07,0.0,0.0,0.0,1599664.5065756566,266.2473883038301,0.0,1.0,1285753.2885315958,2593.0959867140346,,,,,,,,,,,,,,,,,,,2.0,14582.29325812957,1573.401728369331,0.37011759779604697,6.1796691888313084,2.7808210642665405
5281.0,-30.197441903671734,4.9982281428462425,35.05342952568622,27.7599326329306,5.010292680648552,-26.676668445237013,-40.17363932272417,1.4895192219346156,-6.902622640401603,-6.902622640465903,40.10699055958596,37555.05189695944,20600.072921216575,20600.072921216575,58155.12481817602,82160.69890840158,82151.37019879036,20600.072921216575,102751.44312000694,102751.44312000694,102751.44312000694,130537.6754367546,126018.98224977289,4518.693186981706,0.0,94876.03016938742,50270.38315693709,49561.8300138337,27786.23231674765,77348.06233058135,21048.50667572573,1573.4040415798252,0.0,0.8764567599076796,2.6880557833123495,0.0014957518510113484,1.0,1.0,-6.902622640401603,329110.09421904484,1559151.5270298468,4.737477076567961,1559151.5270298468,4.737477076567961,0.7575156802759158,0.09240988265166278,3.593141086046916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593141086046916,1.2847843882403454,1.2850755597896677,2.7966880037888076,5925.846286667218,14582.28805092277,6453.7951668055175,0.00042612047057341107,26404.76059729891,2692.5362480866465,19290.825641554253,1967.1167668423218,0.7305813499224688,0.7305813499224688,32482.22845376939,32395.05729023726,1.003364728758066,0.8,4299.436342629234,4287.898129693729,1.003364728758066,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.519443163246,3099.015535412006,7.631014836136092,4.9982281428462425,-2.3728351588623084,7.371063301708551,2.780817930499149,3.5,0.7945194087140426,0.6,0.0002266188740200881,0.9909846524933021,0.0002286805082701518,199.0860506132436,0.0,0.0,0.0,0.05202602090921647,7.73201729183617e-05,0.0001492987011017264,0.000536451297022051,0.09240988244736949,0.09240988244736949,0.09240988244736949,0.09240965142208957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.55469763826,595.6468304042984,0.0,0.09240988244736949,0.09240988265166278,0.09240988265166278,0.37011785480136683,0.37011785480136683,0.5,10.02993484885114,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,6.428990673157386e-11,27786.23231674765,21048.50667572573,0.7575156802759158,0.7518627237179417,0.4855331958601784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526812838042271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5562713351408,260.5562713351408,-12.593728664859157,244.71264507892977,276.399897591326,114427.61901482302,114422.38203111218,5.236983710871888,0.0,nan,276.399897591326,3.2498975913260324,270.0624470888639,-3.087552911136072,263.7249965863939,-9.425003413606078,257.3875460839096,-15.762453916090351,251.05009558142194,-22.099904418578035,244.71264507892977,-28.43735492107021,1.0,1.0,25762.5980482374,25762.5980482374,275.8268225461969,2.676822546196945,275.8268225461969,275.8268225461969,82151.38355703297,82151.37019879036,0.013358242606045678,0.0,8575.796259387458,8575.796259387458,0.9069705089481023,3611.1067914771506,275.8268225461969,2.676822546196945,1.0,0.002,0.12845318691862115,0.004843190873876099,0.00019825509049307524,0.0018017449176020762,0.09912754524653762,0.09912754524653762,0.0,8.095151285414381e-12,0.9999974659150168,0.9999974659150168,0.0,0.09240964847716686,2.3417449592552546e-07,0.0,0.0,0.0,1599664.4936845272,266.2473773595984,0.0,1.0,1285753.325807947,2593.0958362963584,,,,,,,,,,,,,,,,,,,2.0,14582.28805092277,1573.4040415798252,0.37011785480136683,6.1796691888313084,2.780817930499149
5282.0,-30.197373041862864,4.998227539635026,35.05343442103525,27.75998645173388,5.010291385499662,-26.676606599130373,-40.17358113834632,1.4895249425076607,-6.902633198747708,-6.902633198736864,40.10700020395654,37555.04057609187,20600.072442237713,20600.072442237713,58155.11301832959,82160.80015346744,82151.45307367481,20600.072442237713,102751.52551591252,102751.52551591252,102751.52551591252,130537.79916333164,126019.10492193665,4518.694241394983,0.0,94876.09095081333,50270.331372500594,49561.955087014154,27786.273647419122,77348.22873443327,21048.535854944566,1573.4062284458487,0.0,0.8764566647373785,2.688054722287307,0.0014957518510113484,1.0,1.0,-6.902633198747708,329109.9565894144,1559151.9438015092,4.7374803240810195,1559151.9438015092,4.7374803240810195,0.7575156036404911,0.09240996573559412,3.5931368116132294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931368116132294,1.284784361479074,1.2850755330223314,2.796684735076263,5925.83936065757,14582.282847590164,6453.796249615479,0.00042612174653806906,26404.8089246611,2692.5411761061223,19290.82887814569,1967.117096882798,0.7305801353528742,0.7305801353528742,32482.197540839505,32395.05729023726,1.0033635351461554,0.8,4299.43225090953,4287.898129693729,1.0033635351461554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5176170124905,3099.015535412006,7.6310198208802404,4.998227539635026,-2.37284390123032,7.371071440865347,2.7808147952549414,3.5,0.7945185129299832,0.6,0.0002266188740200881,0.9909775384533036,0.000228682149924195,199.08599418485366,0.0,0.0,0.0,0.05202602090921647,7.7320682784229e-05,0.0001492981912358591,0.0005364488268368369,0.09240996554599104,0.09240996554599104,0.09240996554599104,0.09240973335160237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.6349128172,595.646804795268,0.0,0.09240996554599104,0.09240996573559412,0.09240996573559412,0.3701181121729879,0.3701181121729879,0.5,10.029927882673473,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27786.273647419122,21048.535854944566,0.7575156036404911,0.7518609536360404,0.4855320049413545,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526808718126716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5563054872567,260.5563054872567,-12.593694512743298,244.71271146083174,276.39989951365453,114427.24861585596,114422.02416887549,5.224446980499984,0.0,nan,276.39989951365453,3.2498995136545545,270.0624619031084,-3.087538096891592,263.7250242925513,-9.424975707448652,257.38758668198375,-15.762413318016229,251.0501490714102,-22.099850928589774,244.71271146083174,-28.437288539168236,1.0,1.0,25762.5980482374,25762.5980482374,275.82682165173816,2.67682165173818,275.82682165173816,275.82682165173816,82151.48882957805,82151.45307367481,0.035755903241806664,0.0,8575.796259387458,8575.796259387458,0.9069707717684493,3611.1024956712954,275.82682165173816,2.67682165173818,1.0,0.002,0.12845342219985376,0.004843187995498276,0.00019825544933355554,0.0018017445579809207,0.09912772466677777,0.09912772466677777,0.0,7.314476281605753e-12,0.9999974539304259,0.9999974539304259,0.0,0.09240973045339203,2.3528220209940595e-07,0.0,0.0,0.0,1599664.4812479315,266.24736680125227,0.0,1.0,1285753.3617699472,2593.095691182327,,,,,,,,,,,,,,,,,,,2.0,14582.282847590164,1573.4062284458487,0.3701181121729879,6.1796691888313084,2.7808147952549414
5283.0,-30.19730411170987,4.998226942631277,35.05343932130021,27.76002277331429,5.010289400923936,-26.676544760447882,-40.17352295396847,1.4895300494089458,-6.9026435966204645,-6.902643596621845,40.10701013623595,37555.04650885126,20600.071697362564,20600.071697362564,58155.118206213825,82160.87807400906,82151.54042888818,20600.071697362564,102751.61212625075,102751.61212625075,102751.61212625075,130537.9282012227,126019.2328612804,4518.695339942304,0.0,94876.13389096063,50270.302324889104,49562.0350734128,27786.316074971957,77348.35114838475,21048.56583343648,1573.4084636144487,0.0,0.876456569341716,2.6880536773888344,0.0014957518510113484,1.0,1.0,-6.9026435966204645,329109.82105162414,1559152.3730133532,4.7374835792845715,1559152.3730133532,4.7374835792845715,0.7575155258669073,0.09241004913972348,3.593134163955063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593134163955063,1.284784337588606,1.2850755091264492,2.7966827263001717,5925.835104302079,14582.277645724947,6453.796035565993,0.00042612239606368925,26404.840332075946,2692.5443787711347,19290.828238337454,1967.1170316405148,0.730579242128703,0.730579242128703,32482.17839283231,32395.05729023726,1.0033627958022906,0.8,4299.429716427077,4287.898129693729,1.0033627958022906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.515790965891,3099.015535412006,7.631024706838935,4.998226942631277,-2.372852541788956,7.371079484420233,2.780811660190968,3.5,0.7945176171974194,0.6,0.0002266188740200881,0.9909704174079044,0.0002286837932184276,199.08593770049163,0.0,0.0,0.0,0.05202602090921647,7.73211926532053e-05,0.0001492976813668828,0.0005364465995186238,0.09241004895418618,0.09241004895418618,0.09241004895418618,0.09240981864855032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.7162426067,595.6467788379431,0.0,0.09241004895418618,0.09241004913972348,0.09241004913972348,0.3701183693357313,0.3701183693357313,0.5,10.029920974064671,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27786.316074971957,21048.56583343648,0.7575155258669073,0.7518598307887557,0.48553131322483933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526804600688932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5563395158568,260.5563395158568,-12.593660484143186,244.71277766137334,276.39990137031424,114426.92438085542,114421.71882846925,5.205552386181434,0.0,nan,276.39990137031424,3.2499013703142623,270.0624766285426,-3.0875233714573938,263.72505188676274,-9.424948113237235,257.38762714497256,-15.762372855027422,251.050202403175,-22.09979759682497,244.71277766137334,-28.43722233862664,1.0,1.0,25762.5980482374,25762.5980482374,275.8268214401042,2.67682144010422,275.8268214401042,275.8268214401042,82151.56269285828,82151.54042888818,0.022263970095082186,0.0,8575.796259387458,8575.796259387458,0.9069709345638599,3611.099834774838,275.8268214401042,2.67682144010422,1.0,0.002,0.128453655521873,0.004843185157501045,0.00019825580521541793,0.001801744202572439,0.09912790260770897,0.09912790260770897,0.0,7.787856731028553e-12,0.9999974751394769,0.9999974751394769,0.0,0.09240981581723846,2.3332248501070847e-07,0.0,0.0,0.0,1599664.4690003525,266.2473564033795,0.0,1.0,1285753.3971853734,2593.095548273867,,,,,,,,,,,,,,,,,,,2.0,14582.277645724947,1573.4084636144487,0.3701183693357313,6.1796691888313084,2.780811660190968
5284.0,-30.19723522859951,4.9982263499725095,35.05344421990954,27.760056231077783,5.010288377272375,-26.676482868011632,-40.17346476959062,1.4895360164267382,-6.902654116475617,-6.902654116487794,40.10701988914051,37555.05591727799,20600.071176017587,20600.071176017587,58155.12709329558,82160.9500322837,82151.62488088204,20600.071176017587,102751.69605689963,102751.69605689963,102751.69605689963,130538.05390716445,126019.35747860828,4518.696428556166,0.0,94876.17247712784,50270.27836119104,49562.1045732631,27786.357850264816,77348.46242352792,21048.59533452239,1573.4106707649585,0.0,0.8764564739654644,2.688052620232444,0.0014957518510113484,1.0,1.0,-6.902654116475617,329109.6839238152,1559152.7944737794,4.737486833826208,1559152.7944737794,4.737486833826208,0.7575154486942515,0.09241013237983425,3.5931318678839603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931318678839603,1.2847843096744493,1.2850754812059662,2.796680999937197,5925.831446346094,14582.272447524283,6453.79553229074,0.00042612290539679657,26404.867944076203,2692.547194411568,19290.82673401404,1967.1168782422176,0.7305784211786539,0.7305784211786539,32482.161787519508,32395.05729023726,1.003362154637164,0.8,4299.42751850259,4287.898129693729,1.003362154637164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.513965423597,3099.015535412006,7.63102967418252,4.9982263499725095,-2.372861255705212,7.3710876056777215,2.7808085259942286,3.5,0.7945167217126368,0.6,0.0002266188740200881,0.9909633012775398,0.00022868543540203087,199.08588125471036,0.0,0.0,0.0,0.05202602090921647,7.732170252529009e-05,0.00014929717149479802,0.0005364444246828956,0.09241013219317859,0.09241013219317859,0.09241013219317859,0.09240990188045457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.79670658323,595.646753153337,0.0,0.09241013219317859,0.09241013237983425,0.09241013237983425,0.3701186266629538,0.3701186266629538,0.5,10.029914065141005,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,27786.357850264816,21048.59533452239,0.7575154486942515,0.7518588640438948,0.4855307363660595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526800479167006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5563735264814,260.5563735264814,-12.593626473518555,244.71284371413924,276.39990333879865,114426.62269073204,114421.41988834903,5.2028023830088825,0.0,nan,276.39990333879865,3.249903338798674,270.06249141388275,-3.087508586117224,263.72507948895804,-9.424920511041933,257.3876675640248,-15.762332435975168,251.05025563908512,-22.099744360914855,244.71284371413924,-28.437156285860738,1.0,1.0,25762.5980482374,25762.5980482374,275.8268207679528,2.6768207679528473,275.8268207679528,275.8268207679528,82151.63476520038,82151.62488088204,0.009884318336844444,0.0,8575.796259387458,8575.796259387458,0.9069710757413525,3611.09752722338,275.8268207679528,2.6768207679528473,1.0,0.002,0.12845388887831508,0.004843182295915253,0.00019825616110079127,0.0018017438466045635,0.09912808055039564,0.09912808055039564,0.0,7.705354583553703e-12,0.9999974747687514,0.9999974747687514,0.0,0.09240989902288028,2.3335695396832045e-07,0.0,0.0,0.0,1599664.4566090903,266.24734588352436,0.0,1.0,1285753.4330162723,2593.0954036888893,,,,,,,,,,,,,,,,,,,2.0,14582.272447524283,1573.4106707649585,0.3701186266629538,6.1796691888313084,2.7808085259942286
5285.0,-30.197166382203218,4.998225756197779,35.05344911939327,27.760091225523524,5.0102868380662855,-26.676421060178335,-40.1734103919938,1.489541515761889,-6.902665016692765,-6.902665016682195,40.107029711706765,37555.077247271474,20600.071312825516,20600.071312825516,58155.14856009699,82161.0251704888,82151.70935525112,20600.071312825516,102751.78066807664,102751.78066807664,102751.78066807664,130538.18090184536,126019.48336487627,4518.697536969094,0.0,94876.21340032369,50270.26547609694,49562.16436025194,27786.400233768723,77348.56459402066,21048.625246877215,1573.4129161249566,0.0,0.8764563762294444,2.688051524853248,0.0014957518510113484,1.0,1.0,-6.902665016692765,329109.541837982,1559153.2189457042,4.737490168891131,1559153.2189457042,4.737490168891131,0.7575153697418094,0.09241021590805953,3.593129382468016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593129382468016,1.2847842839481483,1.2850754554738346,2.7966791214368785,5925.827466029333,14582.267250678871,6453.795186280054,0.0004261234904732736,26404.897597969593,2692.550218267155,19290.825699764948,1967.1167727781606,0.7305775615372323,0.7305775615372323,32482.143812851977,32395.05729023726,1.0033614605985401,0.8,4299.425139326576,4287.898129693729,1.0033614605985401,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5121400643793,3099.015535412006,7.631034884819682,4.998225756197779,-2.3728702054184145,7.371095961616193,2.780805392113219,3.5,0.7945158263180626,0.6,0.0002266188740200881,0.9909561889950815,0.0002286870767212221,199.08582483904615,0.0,0.0,0.0,0.05202602090921647,7.732217904120653e-05,0.00014929669497888156,0.0005364423414339844,0.09241021570795628,0.09241021570795628,0.09241021570795628,0.09240998579353342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.8774529699,595.6467273803232,0.0,0.09241021570795628,0.09241021590805953,0.09241021590805953,0.37011888392311765,0.37011888392311765,0.5,10.02990716750788,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27786.400233768723,21048.625246877215,0.7575153697418094,0.7518581484392873,0.4855303707882205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526796360460221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55640747219223,260.55640747219223,-12.593592527807743,244.71290963496853,276.39990530939144,114426.30982478293,114421.11695275905,5.192872023878747,0.0,nan,276.39990530939144,3.2499053093914654,270.0625061745221,-3.08749382547785,263.72510703964355,-9.42489296035643,257.3877079047601,-15.7622920952399,251.0503087698674,-22.099691230132578,244.71290963496853,-28.43709036503145,1.0,1.0,25762.5980482374,25762.5980482374,275.8268197180821,2.676819718082129,275.8268197180821,275.8268197180821,82151.70983281362,82151.70935525112,0.00047756249841768295,0.0,8575.796259387458,8575.796259387458,0.9069712285609683,3611.095029380356,275.8268197180821,2.676819718082129,1.0,0.002,0.12845412193615618,0.004843179367183273,0.00019825651637061877,0.0018017434912768367,0.09912825818530939,0.09912825818530939,0.0,7.647455585457763e-12,0.9999974779975741,0.9999974779975741,0.0,0.09240998284927084,2.3305878869784881e-07,0.0,0.0,0.0,1599664.4437698012,266.2473349833072,0.0,1.0,1285753.4701426912,2593.0952538762385,,,,,,,,,,,,,,,,,,,2.0,14582.267250678871,1573.4129161249566,0.37011888392311765,6.1796691888313084,2.780805392113219
5286.0,-30.19709763517649,4.998225160741769,35.05345401582261,27.760146650858246,5.010285003747845,-26.67635937128331,-40.173352242540545,1.4895467395843607,-6.902675960365798,-6.902675960333625,40.10703942265896,37555.06353212286,20600.071514427487,20600.071514427487,58155.13504655035,82161.12969145966,82151.79218195232,20600.071514427487,102751.8636963798,102751.8636963798,102751.8636963798,130538.30585286027,126019.60722761061,4518.698625249659,0.0,94876.27660566256,50270.21044534941,49562.29573368127,27786.442156480458,77348.73789016172,21048.65482553724,1573.4151405207278,0.0,0.8764562786839402,2.688050425107486,0.0014957518510113484,1.0,1.0,-6.902675960365798,329109.3991857468,1559153.6385939652,4.73749349745551,1559153.6385939652,4.73749349745551,0.7575152913424792,0.09241029926654273,3.593124910506757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593124910506757,1.2847842595107173,1.2850754310308654,2.7966756939216566,5925.820203535868,14582.262055394056,6453.796436129096,0.0004261248459372384,26404.9480518287,2692.5553631289686,19290.829435647374,1967.1171537321486,0.7305763070536081,0.7305763070536081,32482.11147137103,32395.05729023726,1.00336021182815,0.8,4299.420858519957,4287.898129693729,1.00336021182815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5103139329212,3099.015535412006,7.631040121649029,4.998225160741769,-2.3728791835269307,7.3711043442687,2.7808022569077964,3.5,0.7945149305450847,0.6,0.0002266188740200881,0.9909490870330913,0.0002286887156822422,199.08576850484152,0.0,0.0,0.0,0.05202602090921647,7.732268861325457e-05,0.00014929618540683354,0.0005364398428289289,0.09241029906796966,0.09241029906796966,0.09241029906796966,0.09241006834518242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.95777574845,595.6467017395684,0.0,0.09241029906796966,0.09241029926654273,0.09241029926654273,0.3701191411627519,0.3701191411627519,0.5,10.02990024579567,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27786.442156480458,21048.65482553724,0.7575152913424792,0.7518562892277951,0.4855291056649501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526792243951003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5564413289283,260.5564413289283,-12.593558671071662,244.71297542800323,276.3999072298292,114425.93122106565,114420.75195986919,5.179261196462088,0.0,nan,276.3999072298292,3.249907229829205,270.062520869479,-3.0874791305209897,263.7251345091201,-9.424865490879881,257.3877481487556,-15.7622518512444,251.05036178838253,-22.099638211617446,244.71297542800323,-28.437024571996744,1.0,1.0,25762.5980482374,25762.5980482374,275.82681843262435,2.6768184326243727,275.82681843262435,275.82681843262435,82151.81823038508,82151.79218195232,0.026048432759125717,0.0,8575.796259387458,8575.796259387458,0.9069715035262734,3611.0905350592907,275.82681843262435,2.6768184326243727,1.0,0.002,0.12845435580701353,0.004843176427528995,0.00019825687287757153,0.0018017431348123598,0.09912843643878576,0.09912843643878576,0.0,7.689931157128793e-12,0.9999974692033856,0.9999974692033856,0.0,0.09241006539487022,2.3387167251817772e-07,0.0,0.0,0.0,1599664.4308793237,266.2473240396342,0.0,1.0,1285753.5074171198,2593.095103466355,,,,,,,,,,,,,,,,,,,2.0,14582.262055394056,1573.4151405207278,0.3701191411627519,6.1796691888313084,2.7808022569077964
