time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5287.0,-30.197028812405456,4.998224570921774,35.0534589129099,27.760183915402763,5.010282717418694,-26.67629765942007,-40.173294058162696,1.4895515641863786,-6.902686394238913,-6.902686394286012,40.107049234243696,37555.067985445814,20600.070835021117,20600.070835021117,58155.138820466935,82161.20943103718,82151.87776258547,20600.070835021117,102751.94859760659,102751.94859760659,102751.94859760659,130538.43268170068,126019.73296575055,4518.699715950128,0.0,94876.32090199454,50270.179455511396,49562.379384981265,27786.48408409409,77348.86346907535,21048.684442550366,1573.4173527043786,0.0,0.8764561835544755,2.688049376592532,0.0014957518510113484,1.0,1.0,-6.902686394238913,329109.26317885955,1559154.062590988,4.737496743577349,1559154.062590988,4.737496743577349,0.757515214190029,0.09241038247658197,3.5931221518620036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931221518620036,1.2847842369408697,1.2850754084559028,2.7966735958851676,5925.815758048306,14582.256860413418,6453.796317006519,0.0004261255403045641,26404.980652502552,2692.558687472537,19290.829079582018,1967.117117423587,0.7305753915693066,0.7305753915693066,32482.091520689548,32395.05729023726,1.0033594414918958,0.8,4299.418217793347,4287.898129693729,1.0033594414918958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.508486928807,3099.015535412006,7.6310450345935115,4.998224570921774,-2.3728878447437616,7.371112415665536,2.780799120205563,3.5,0.7945140343444466,0.6,0.0002266188740200881,0.9909419773012622,0.00022869035645988416,199.08571210860072,0.0,0.0,0.0,0.05202602090921647,7.73231984944596e-05,0.0001492956755256285,0.0005364375989083377,0.09241038229171046,0.09241038229171046,0.09241038229171046,0.09241015219541808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.03849105776,595.6466759761157,0.0,0.09241038229171046,0.09241038247658197,0.09241038247658197,0.3701193982401487,0.3701193982401487,0.5,10.02989334359539,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,4.7123194235609844e-11,27786.48408409409,21048.684442550366,0.757515214190029,0.7518551173504675,0.4855283749639141,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526788133385684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55647507866234,260.55647507866234,-12.593524921337632,244.71304112545343,276.3999090318464,114425.60408430199,114420.4411919577,5.162892344283174,0.0,nan,276.3999090318464,3.249909031846414,270.06253545058354,-3.0874645494164383,263.7251618693126,-9.424838130687363,257.3877882880324,-15.762211711967552,251.05041470674564,-22.099585293254336,244.71304112545343,-28.436958874546548,1.0,1.0,25762.5980482374,25762.5980482374,275.82681797799404,2.6768179779940624,275.82681797799404,275.82681797799404,82151.8940577177,82151.87776258547,0.016295132227241993,0.0,8575.796259387458,8575.796259387458,0.9069716731456565,3611.0877626213137,275.82681797799404,2.6768179779940624,1.0,0.002,0.12845458892111342,0.004843173582971059,0.00019825722842383044,0.0018017427793861123,0.09912861421191521,0.09912861421191521,0.0,7.80994279664382e-12,0.9999974773998617,0.9999974773998617,0.0,0.09241014936213834,2.3311444361880524e-07,0.0,0.0,0.0,1599664.418589335,266.24731360576106,0.0,1.0,1285753.542955154,2593.0949600631716,,,,,,,,,,,,,,,,,,,2.0,14582.256860413418,1573.4173527043786,0.3701193982401487,6.1796691888313084,2.780799120205563
5288.0,-30.196960031465917,4.998223985131977,35.0534638058609,27.7602179319598,5.010281502912572,-26.676235878027867,-40.17323587378485,1.4895573492178185,-6.902696935106746,-6.902696935110175,40.10705890924293,37555.076351727876,20600.070351544873,20600.070351544873,58155.14670327275,82161.28252007625,82151.96109165766,20600.070351544873,102752.03144320253,102752.03144320253,102752.03144320253,130538.55700540513,126019.85621640725,4518.700788997884,0.0,94876.36033886786,50270.15416959251,49562.45129919483,27786.5255622026,77348.97686139743,21048.713728171755,1573.4195462995278,0.0,0.8764560883621159,2.6880483173259035,0.0014957518510113484,1.0,1.0,-6.902696935106746,329109.12577733217,1559154.4806864944,4.737499991845815,1559154.4806864944,4.737499991845815,0.7575151373658554,0.09241046555303871,3.5931197856583497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931197856583497,1.2847842098780633,1.285075381386963,2.7966718130816433,5925.8119805015685,14582.251669241758,6453.795874926632,0.00042612607816913976,26405.009016832468,2692.5615798292456,19290.827758175652,1967.1169826776375,0.7305745567395292,0.7305745567395292,32482.074408162793,32395.05729023726,1.0033587807426432,0.8,4299.4159527326365,4287.898129693729,1.0033587807426432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.506660336117,3099.015535412006,7.631050018961593,4.998223985131977,-2.3728965701802487,7.371120555312226,2.7807959842111005,3.5,0.7945131383460288,0.6,0.0002266188740200881,0.9909348719458139,0.00022869199625107152,199.0856557466703,0.0,0.0,0.0,0.05202602090921647,7.732370837877288e-05,0.0001492951656413152,0.0005364354135689503,0.09241046536272199,0.09241046536272199,0.09241046536272199,0.09241023457753574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1186516543,595.6466503863281,0.0,0.09241046536272199,0.09241046555303871,0.09241046555303871,0.370119655329858,0.370119655329858,0.5,10.0298864194652,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27786.5255622026,21048.713728171755,0.7575151373658554,0.7518541170555063,0.48552777135014047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526784018293744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5565088344845,260.5565088344845,-12.593491165515502,244.71310674721565,276.3999109217285,114425.30171457138,114420.13789095929,5.16382361213583,0.0,nan,276.3999109217285,3.2499109217285422,270.0625500868434,-3.087449913156604,263.72518925194606,-9.424810748053915,257.38782841704193,-15.762171582958047,251.05046758213115,-22.09953241786883,244.71310674721565,-28.43689325278433,1.0,1.0,25762.5980482374,25762.5980482374,275.8268171539437,2.676817153943716,275.8268171539437,275.8268171539437,82151.96724414495,82151.96109165766,0.0061524872871814296,0.0,8575.796259387458,8575.796259387458,0.9069718186351751,3611.0853845866413,275.8268171539437,2.676817153943716,1.0,0.002,0.12845482279128329,0.0048431707140200375,0.00019825758509348692,0.001801742422091569,0.09912879254674346,0.09912879254674346,0.0,7.185055935637896e-12,0.9999974692123295,0.9999974692123295,0.0,0.09241023168177186,2.338712668505371e-07,0.0,0.0,0.0,1599664.406173315,266.24730306489323,0.0,1.0,1285753.5788576186,2593.0948151894822,,,,,,,,,,,,,,,,,,,2.0,14582.251669241758,1573.4195462995278,0.370119655329858,6.1796691888313084,2.7807959842111005
5289.0,-30.196891283523833,4.998223398006015,35.053468698351814,27.76027276357638,5.0102798484713595,-26.67617417032628,-40.173177724331595,1.4895627349962723,-6.902707850148715,-6.902707850179774,40.10706868200127,37555.06334897737,20600.070514839746,20600.070514839746,58155.133863817115,82161.3858698708,82152.04488799514,20600.070514839746,102752.1154028349,102752.1154028349,102752.1154028349,130538.68314845499,126019.98127110767,4518.701877347325,0.0,94876.42268153641,50270.10015964064,49562.58057988418,27786.5677456201,77349.14832550428,21048.74349566729,1573.4217824977081,0.0,0.8764559907360775,2.6880472204583343,0.0014957518510113484,1.0,1.0,-6.902707850148715,329108.9834984464,1559154.9030055874,4.737503323159659,1559154.9030055874,4.737503323159659,0.7575150586558187,0.09241054892408086,3.5931153825412916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931153825412916,1.2847841846829928,1.2850753561861827,2.796668440799538,5925.80483504045,14582.246479526166,6453.79707031577,0.0004261274065332288,26405.05872495346,2692.5666486469345,19290.83133127378,1967.1173470322467,0.7305733167350789,0.7305733167350789,32482.042564550116,32395.05729023726,1.0033575511966146,0.8,4299.41173782522,4287.898129693729,1.0033575511966146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5048338781667,3099.015535412006,7.63105524254433,4.998223398006015,-2.3729055277823283,7.3711289257883434,2.7807928484493813,3.5,0.794512242414109,0.6,0.0002266188740200881,0.9909277700540515,0.00022869363526639973,199.0855994118113,0.0,0.0,0.0,0.05202602090921647,7.73242179601393e-05,0.00014929465605994878,0.0005364329252202135,0.09241054872568702,0.09241054872568702,0.09241054872568702,0.09241031791244385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.1992856044,595.6466246474223,0.0,0.09241054872568702,0.09241054892408086,0.09241054892408086,0.3701199122659036,0.3701199122659036,0.5,10.029879495198495,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,3.1036506698001176e-11,27786.5677456201,21048.74349566729,0.7575150586558187,0.751852284385679,0.4855265269494165,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526779905705345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5565425522937,260.5565425522937,-12.593457447706271,244.71317229735175,276.39991280720966,114424.92978415494,114419.77177562063,5.158008534320505,0.0,nan,276.39991280720966,3.2499128072096823,270.0625647052564,-3.087435294743557,263.72521660328977,-9.424783396710211,257.38786850131817,-15.76213149868181,251.05052039933653,-22.099479600663443,244.71317229735175,-28.43682770264823,1.0,1.0,25762.5980482374,25762.5980482374,275.8268160101344,2.6768160101344165,275.8268160101344,275.8268160101344,82152.0744229683,82152.04488799514,0.02953497316048015,0.0,8575.796259387458,8575.796259387458,0.9069720893672202,3611.0809594539983,275.8268160101344,2.6768160101344165,1.0,0.002,0.1284550567412306,0.004843167780710739,0.00019825794173410313,0.0018017420660574736,0.09912897086705157,0.09912897086705157,0.0,7.791576845522785e-12,0.9999974683551622,0.9999974683551622,0.0,0.09241031497339172,2.339506891388251e-07,0.0,0.0,0.0,1599664.393316557,266.24729214985126,0.0,1.0,1285753.6160345215,2593.094665173165,,,,,,,,,,,,,,,,,,,2.0,14582.246479526166,1573.4217824977081,0.3701199122659036,6.1796691888313084,2.7807928484493813
5290.0,-30.19682246210717,4.998222816769497,35.05347359292988,27.760309643950336,5.010277673563756,-26.676112448540355,-40.17312334673477,1.4895676597524774,-6.9027182594145415,-6.902718259420162,40.10707852692977,37555.08224392963,20600.06980492905,20600.06980492905,58155.15204885868,82161.46484593533,82152.13101392997,20600.06980492905,102752.20081885903,102752.20081885903,102752.20081885903,130538.81063028493,126020.1076579305,4518.702972354441,0.0,94876.46641253254,50270.08380964409,49562.647336542715,27786.609811425904,77349.25714796862,21048.77321329106,1573.424000730831,0.0,0.8764558956134486,2.6880461744172517,0.0014957518510113484,1.0,1.0,-6.9027182594145415,329108.84781245986,1559155.328443869,4.737506569049586,1559155.328443869,4.737506569049586,0.757514981357523,0.09241063212526977,3.593112668364195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593112668364195,1.2847841616446198,1.2850753331425886,2.7966663783936614,5925.80046504988,14582.241291442224,6453.796917515018,0.0004261280836398075,26405.090841675752,2692.5699236411774,19290.83087454211,1967.1173004585776,0.7305724108358285,0.7305724108358285,32482.02293545097,32395.05729023726,1.0033567932777072,0.8,4299.409139664125,4287.898129693729,1.0033567932777072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.50300661595,3099.015535412006,7.631060144938657,4.998222816769497,-2.372914170718982,7.3711369874884785,2.7807897113082696,3.5,0.794511346088077,0.6,0.0002266188740200881,0.9909206606271144,0.00022869527604426978,199.0855430167761,0.0,0.0,0.0,0.05202602090921647,7.732469449038873e-05,0.00014929417952969936,0.0005364308077812013,0.0924106319369497,0.0924106319369497,0.0924106319369497,0.09241040220337725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.28011423757,595.6465988487557,0.0,0.0924106319369497,0.09241063212526977,0.09241063212526977,0.3701201691354577,0.3701201691354577,0.5,10.029872602937537,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27786.609811425904,21048.77321329106,0.757514981357523,0.7518514617096873,0.485526088144415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526775795092277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5565761983649,260.5565761983649,-12.593423801635083,244.7132377968458,276.3999145998578,114424.6071285272,114419.46009402018,5.147034507014103,0.0,nan,276.3999145998578,3.2499145998578456,270.06257923927325,-3.0874207607267294,263.725243878676,-9.42475612132398,257.38790851807425,-15.762091481925722,251.05057315746237,-22.09942684253761,244.7132377968458,-28.43676220315419,1.0,1.0,25762.5980482374,25762.5980482374,275.8268156438022,2.676815643802229,275.8268156438022,275.8268156438022,82152.14947135033,82152.13101392997,0.018457420359482057,0.0,8575.796259387458,8575.796259387458,0.9069722562522777,3611.078231706016,275.8268156438022,2.676815643802229,1.0,0.002,0.12845528951959895,0.0048431649404883596,0.00019825829677215347,0.0018017417105851087,0.09912914838607673,0.09912914838607673,0.0,7.357261935098114e-12,0.9999974810331091,0.9999974810331091,0.0,0.09241039934594708,2.3277932268626522e-07,0.0,0.0,0.0,1599664.381055547,266.24728174058544,0.0,1.0,1285753.651488739,2593.094522108257,,,,,,,,,,,,,,,,,,,2.0,14582.241291442224,1573.424000730831,0.3701201691354577,6.1796691888313084,2.7807897113082696
5291.0,-30.196753722663857,4.9982222353789485,35.05347848105526,27.760348305478715,5.010274905772743,-26.6760508598228,-40.17306519728152,1.4895720424023093,-6.902729087736418,-6.902729087688258,40.10708813022887,37555.08464602392,20600.069824545033,20600.069824545033,58155.15447056895,82161.54746698716,82152.21262586434,20600.069824545033,102752.28245040937,102752.28245040937,102752.28245040937,130538.93366351839,126020.22962660271,4518.704036915677,0.0,94876.51283274144,50270.050009866354,49562.73646986121,27786.651213109013,77349.38768297022,21048.80242453533,1573.4261976619855,0.0,0.8764557991162124,2.6880450862649377,0.0014957518510113484,1.0,1.0,-6.902729087736418,329108.7066640683,1559155.743440402,4.7375098618459885,1559155.743440402,4.7375098618459885,0.7575149039408196,0.09241071519050166,3.5931097359060202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931097359060202,1.284784141142261,1.2850753126355832,2.7966641405703374,5925.7957233707875,14582.23610712182,6453.796947004833,0.0004261288482273523,26405.125310991334,2692.5734385331725,19290.83096268914,1967.1173094470732,0.7305714604830594,0.7305714604830594,32482.00172772602,32395.05729023726,1.0033559744050187,0.8,4299.406332551814,4287.898129693729,1.0033559744050187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5011798177748,3099.015535412006,7.63106531627284,4.9982222353789485,-2.3729230727525215,7.37114530813147,2.7807865749652634,3.5,0.7945104499900753,0.6,0.0002266188740200881,0.9909135597231437,0.0002286969148786341,199.0854866889451,0.0,0.0,0.0,0.05202602090921647,7.732520407776286e-05,0.00014929366994232524,0.0005364285389789088,0.09241071499947001,0.09241071499947001,0.09241071499947001,0.09241048365043392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.3600062207,595.6465733427856,0.0,0.09241071499947001,0.09241071519050166,0.09241071519050166,0.3701204260673942,0.3701204260673942,0.5,10.029865662611352,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,27786.651213109013,21048.80242453533,0.7575149039408196,0.7518502241921793,0.4855252998246075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526771680088308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5566097243914,260.5566097243914,-12.593390275608556,244.71330323535577,276.3999162134023,114424.27216676214,114419.14349615593,5.12867060621679,0.0,nan,276.3999162134023,3.2499162134023436,270.06259361781014,-3.0874063821898403,263.72527102220585,-9.424728977794132,257.3879484265963,-15.762051573403653,251.05062583097802,-22.099374169021957,244.71330323535577,-28.43669676464421,1.0,1.0,25762.5980482374,25762.5980482374,275.82681433207716,2.6768143320771856,275.82681433207716,275.82681433207716,82152.22967434925,82152.21262586434,0.017048484907718375,0.0,8575.796259387458,8575.796259387458,0.9069724365586063,3611.0752845855504,275.82681433207716,2.6768143320771856,1.0,0.002,0.12845552398452129,0.004843162019943354,0.0001982586542428167,0.0018017413534573284,0.09912932712140834,0.09912932712140834,0.0,7.700145208955345e-12,0.9999974627877177,0.9999974627877177,0.0,0.09241048072490006,2.3446560159487999e-07,0.0,0.0,0.0,1599664.3683009334,266.24727091226356,0.0,1.0,1285753.6883702674,2593.094373283852,,,,,,,,,,,,,,,,,,,2.0,14582.23610712182,1573.4261976619855,0.3701204260673942,6.1796691888313084,2.7807865749652634
5292.0,-30.196685040128315,4.998221658862276,35.0534833629035,27.760399120766692,5.010274573699538,-26.6759890787462,-40.173007047828264,1.4895786120560581,-6.902739564244996,-6.9027395642174305,40.1070977253961,37555.076430614,20600.069237980504,20600.069237980504,58155.1456685945,82161.64260100682,82152.29510495796,20600.069237980504,102752.36434293847,102752.36434293847,102752.36434293847,130539.05662728666,126020.35155678836,4518.705070498303,0.0,94876.56917433336,50270.003002996724,49562.85130148515,27786.69228434818,77349.54358583334,21048.831422377876,1573.4283702627388,0.0,0.8764557045847372,2.6880440334672127,0.0014957518510113484,1.0,1.0,-6.902739564244996,329108.5701016575,1559156.1580863209,4.737513087564743,1559156.1580863209,4.737513087564743,0.757514827852841,0.092410797988978,3.5931058172518737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931058172518737,1.2847841104089375,1.2850752818952946,2.7966611574206146,5925.789402434492,14582.230923453264,6453.797744299965,0.0004261299834853863,26405.169788987205,2692.5779740265234,19290.833345857645,1967.1175524626296,0.730570320131146,0.730570320131146,32481.973387763366,32395.05729023726,1.0033548801425722,0.8,4299.402581397069,4287.898129693729,1.0033548801425722,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.499352427464,3099.015535412006,7.631070264734963,4.998221658862276,-2.3729317557173886,7.371153414579664,2.780783437607064,3.5,0.7945095536020182,0.6,0.0002266188740200881,0.9909064647526676,0.00022869855236705175,199.08543040777846,0.0,0.0,0.0,0.05202602090921647,7.732571366824238e-05,0.00014929316035184573,0.0005364261229361337,0.09241079780815553,0.09241079780815553,0.09241079780815553,0.09241056509108961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.4400520361,595.6465477863961,0.0,0.09241079780815553,0.092410797988978,0.092410797988978,0.3701206827409715,0.3701206827409715,0.5,10.029858682218917,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,-2.7569058147491887e-11,27786.69228434818,21048.831422377876,0.757514827852841,0.7518485949960497,0.4855242150063864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526767569988057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5566433684547,260.5566433684547,-12.593356631545305,244.71336863628295,276.399918100602,114423.93211158566,114418.78538413401,5.146727451658535,0.0,nan,276.399918100602,3.249918100602031,270.062608207754,-3.087391792245967,263.72529831489754,-9.424701685102434,257.3879884220323,-15.762011577967655,251.05067852915928,-22.099321470840692,244.71336863628295,-28.436631363717026,1.0,1.0,25762.5980482374,25762.5980482374,275.8268134732081,2.676813473208142,275.8268134732081,275.8268134732081,82152.33114350517,82152.29510495796,0.036038547215866856,0.0,8575.796259387458,8575.796259387458,0.9069726775024993,3611.071346338133,275.8268134732081,2.676813473208142,1.0,0.002,0.12845575972136292,0.004843159157160807,0.00019825901381960982,0.0018017409941204529,0.0991295069098049,0.0991295069098049,0.0,7.940062669853365e-12,0.9999974490326291,0.9999974490326291,0.0,0.0924105622520476,2.3573693038831339e-07,0.0,0.0,0.0,1599664.3559607167,266.247260435755,0.0,1.0,1285753.7240535077,2593.0942292948057,,,,,,,,,,,,,,,,,,,2.0,14582.230923453264,1573.4283702627388,0.3701206827409715,6.1796691888313084,2.780783437607064
5293.0,-30.196616285505495,4.998221085884082,35.053488254440296,27.760435616970085,5.0102725268982224,-26.67592740426861,-40.172948863450415,1.4895836453974665,-6.902750130551738,-6.902750130527026,40.10710776833616,37555.08161537245,20600.068815743234,20600.068815743234,58155.15043111569,82161.72074399234,82152.38365870857,20600.068815743234,102752.4524744518,102752.4524744518,102752.4524744518,130539.18782810599,126020.48164398508,4518.706184120908,0.0,94876.61230978611,50269.97318021327,49562.93236619205,27786.735353654196,77349.66771984624,21048.86184985814,1573.4306402184104,0.0,0.8764556078365,2.6880429716458414,0.0014957518510113484,1.0,1.0,-6.902750130551738,329108.4323687567,1559156.5920810632,4.737516388927016,1559156.5920810632,4.737516388927016,0.7575147487446752,0.09241088148008636,3.5931031502417907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931031502417907,1.2847840868625973,1.285075258343618,2.796659132832223,5925.785112574635,14582.22574093597,6453.797554985961,0.00042613064215453066,26405.201393509,2692.581196790851,19290.832779985416,1967.117494759721,0.7305694242774282,0.7305694242774282,32481.954099768776,32395.05729023726,1.003354135394792,0.8,4299.400028385504,4287.898129693729,1.003354135394792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.497525328318,3099.015535412006,7.6310752732539795,4.998221085884082,-2.3729404926331794,7.3711615785172615,2.7807803007501657,3.5,0.7945086573571902,0.6,0.0002266188740200881,0.9908993623903862,0.00022870019158495198,199.0853740675725,0.0,0.0,0.0,0.05202602090921647,7.732622356789012e-05,0.00014929265045219797,0.000536423892647739,0.09241088128952771,0.09241088128952771,0.09241088128952771,0.09241065170552315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.5218110226,595.6465216949337,0.0,0.09241088128952771,0.09241088148008636,0.09241088148008636,0.3701209391878038,0.3701209391878038,0.5,10.0298517955798,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,27786.735353654196,21048.86184985814,0.7575147487446752,0.7518474499689977,0.4855235028467567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526763463292787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5566769597628,260.5566769597628,-12.59332304023718,244.71343400332356,276.39991991617893,114423.61304442327,114418.47438720372,5.138657219534574,0.0,nan,276.39991991617893,3.2499199161789534,270.06262273362074,-3.087377266379235,263.7253255510602,-9.424674448939754,257.3880283684869,-15.761971631513063,251.05073118590673,-22.09926881409325,244.71343400332356,-28.43656599667642,1.0,1.0,25762.5980482374,25762.5980482374,275.8268132329077,2.676813232907705,275.8268132329077,275.8268132329077,82152.40533605315,82152.38365870857,0.021677344586350955,0.0,8575.796259387458,8575.796259387458,0.9069728414872623,3611.0686659929997,275.8268132329077,2.676813232907705,1.0,0.002,0.1284559923451947,0.004843156290952538,0.00019825936855524297,0.00180174063955724,0.09912968427762148,0.09912968427762148,0.0,8.112482907662866e-12,0.9999974827195688,0.9999974827195688,0.0,0.09241064885598278,2.3262410358100815e-07,0.0,0.0,0.0,1599664.343514724,266.24724986944824,0.0,1.0,1285753.760042605,2593.0940840715825,,,,,,,,,,,,,,,,,,,2.0,14582.22574093597,1573.4306402184104,0.3701209391878038,6.1796691888313084,2.7807803007501657
5294.0,-30.196547544615875,4.998220512961159,35.05349314061487,27.76047399910169,5.010269839484161,-26.675865806201998,-40.17289074892176,1.489588100565069,-6.902760936052857,-6.902760936105672,40.10711739698336,37555.08435696958,20600.06880833188,20600.06880833188,58155.15316530145,82161.80280760718,82152.46570113342,20600.06880833188,102752.5345094653,102752.5345094653,102752.5345094653,130539.31135962965,126020.6041051405,4518.707254489143,0.0,94876.65831604078,50269.93986357847,49563.0205027359,27786.77685016435,77349.79735290025,21048.891130661235,1573.432841130113,0.0,0.8764555113669683,2.688041885787951,0.0014957518510113484,1.0,1.0,-6.902760936052857,329108.29151799093,1559157.0081741717,4.737519680779417,1559157.0081741717,4.737519680779417,0.7575146712468286,0.09241096452761585,3.5931002502727414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5931002502727414,1.2847840660209973,1.2850752374972947,2.796656921034713,5925.780426041119,14582.220562152243,6453.797560090698,0.0004261313941660172,26405.235509039576,2692.5846756068154,19290.83279524382,1967.117496315645,0.7305684809605197,0.7305684809605197,32481.933126996166,32395.05729023726,1.0033533255945115,0.8,4299.397252372125,4287.898129693729,1.0033533255945115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4956982904255,3099.015535412006,7.631080435274552,4.998220512961159,-2.3729493776636827,7.3711698906248415,2.7807771639998475,3.5,0.7945077611428136,0.6,0.0002266188740200881,0.9908922615016372,0.0002287018304862538,199.08531773865195,0.0,0.0,0.0,0.05202602090921647,7.7326732858516e-05,0.0001492921411615721,0.0005364216297713981,0.09241096433702088,0.09241096433702088,0.09241096433702088,0.09241073346779238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.601755897,595.6464961730053,0.0,0.09241096433702088,0.09241096452761585,0.09241096452761585,0.3701211959440624,0.3701211959440624,0.5,10.029844869709123,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,27786.77685016435,21048.891130661235,0.7575146712468286,0.7518462252716026,0.4855227245861872,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526759352289567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55671044842387,260.55671044842387,-12.593289551576106,244.71349933444387,276.3999215623789,114423.28070545812,114418.15775113892,5.1229543192045846,0.0,nan,276.3999215623789,3.2499215623789155,270.06263711680816,-3.0873628831918154,263.7253526712289,-9.424647328771073,257.3880682256402,-15.761931774359766,251.05078378004302,-22.099216219956958,244.71349933444387,-28.43650066555611,1.0,1.0,25762.5980482374,25762.5980482374,275.8268119940704,2.6768119940704196,275.8268119940704,275.8268119940704,82152.48494653279,82152.46570113342,0.019245399365900084,0.0,8575.796259387458,8575.796259387458,0.9069730197957743,3611.065751524105,275.8268119940704,2.6768119940704196,1.0,0.002,0.12845622632390297,0.004843153374594464,0.0001982597252847151,0.0018017402824483007,0.09912986264235754,0.09912986264235754,0.0,7.733015616739891e-12,0.9999974680561571,0.9999974680561571,0.0,0.0924107305482432,2.3397937265404608e-07,0.0,0.0,0.0,1599664.3307869872,266.2472390639471,0.0,1.0,1285753.79684639,2593.0939355609194,,,,,,,,,,,,,,,,,,,2.0,14582.220562152243,1573.432841130113,0.3701211959440624,6.1796691888313084,2.7807771639998475
5295.0,-30.196478862505824,4.9982199451784775,35.05349802113113,27.7605245000683,5.010269596748995,-26.675804016579665,-40.17283633640034,1.4895947505673055,-6.902771386486108,-6.9027713865402935,40.10712700609447,37555.090502997744,20600.06818974301,20600.06818974301,58155.158692740755,82161.89731487335,82152.54843728224,20600.06818974301,102752.61662702524,102752.61662702524,102752.61662702524,130539.4346040273,126020.72630778195,4518.70829624534,0.0,94876.71419234033,50269.90737954184,49563.11868088721,27786.81797700205,77349.93665788925,21048.92016981762,1573.4350158201028,0.0,0.8764554169251795,2.688040835611498,0.0014957518510113484,1.0,1.0,-6.902771386486108,329108.1552956017,1559157.4234215114,4.737522903439119,1559157.4234215114,4.737522903439119,0.7575145951306443,0.09241104730819068,3.593096368029517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593096368029517,1.2847840349118016,1.2850752063810487,2.796653967042934,5925.7741668870085,14582.215385385214,6453.798330367582,0.0004261325153810128,26405.279590196875,2692.589170633894,19290.83509765297,1967.117731096039,0.7305673485394494,0.7305673485394494,32481.90505034489,32395.05729023726,1.0033522414996134,0.8,4299.393536069992,4287.898129693729,1.0033522414996134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.49387070519,3099.015535412006,7.631085372444889,4.9982199451784775,-2.372958041366518,7.371177986544995,2.7807740263112395,3.5,0.7945068646603541,0.6,0.0002266188740200881,0.9908851667395986,0.0002287034679969559,199.08526145792942,0.0,0.0,0.0,0.05202602090921647,7.7327209709161e-05,0.00014929166431092709,0.000536419336812674,0.09241104712136981,0.09241104712136981,0.09241104712136981,0.0924108151303596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.6817725293,595.646470626785,0.0,0.09241104712136981,0.09241104730819068,0.09241104730819068,0.37012145247743405,0.37012145247743405,0.5,10.02983790935796,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,27786.81797700205,21048.92016981762,0.7575145951306443,0.751844942678557,0.4855219296313068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526755242109815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5567440699978,260.5567440699978,-12.593255930002158,244.71356464824555,276.39992349172513,114422.94324073204,114417.79995377861,5.143286953445359,0.0,nan,276.39992349172513,3.2499234917251556,270.0626517230444,-3.087348276955595,263.7253799543587,-9.42462004564129,257.38810818565935,-15.761891814340629,251.0508364169538,-22.099163583046163,244.71356464824555,-28.436435351754426,1.0,1.0,25762.5980482374,25762.5980482374,275.8268111912704,2.676811191270417,275.8268111912704,275.8268111912704,82152.58583150305,82152.54843728224,0.03739422080980148,0.0,8575.796259387458,8575.796259387458,0.9069732585006555,3611.061849869665,275.8268111912704,2.676811191270417,1.0,0.002,0.128456461387207,0.0048431505168991884,0.00019826008383252555,0.0018017399232461582,0.09913004191626278,0.09913004191626278,0.0,7.0786835594527364e-12,0.9999974563163484,0.9999974563163484,0.0,0.09241081224372041,2.3506447026519818e-07,0.0,0.0,0.0,1599664.3184774783,266.24722861351387,0.0,1.0,1285753.832440817,2593.093791930298,,,,,,,,,,,,,,,,,,,2.0,14582.215385385214,1573.4350158201028,0.37012145247743405,6.1796691888313084,2.7807740263112395
5296.0,-30.19641017795677,4.998219380923713,35.05350291194738,27.760541333723836,5.010267590361421,-26.675742401127263,-40.172778186947085,1.4895998132640407,-6.902781945752395,-6.902781945759919,40.10713706400787,37555.115232738746,20600.06776889243,20600.06776889243,58155.18300163117,82161.94760051489,82152.63722010783,20600.06776889243,102752.70498900027,102752.70498900027,102752.70498900027,130539.56609098974,126020.85666999054,4518.709420999206,0.0,94876.73620265975,50269.90383391621,49563.14707638172,27786.861101989478,77350.0081783712,21048.95063782806,1573.4372882433072,0.0,0.8764553201578482,2.688039774498628,0.0014957518510113484,1.0,1.0,-6.902781945752395,329108.0176546108,1559157.8580638387,4.737526205454311,1559157.8580638387,4.737526205454311,0.7575145159638417,0.0924111307920527,3.5930955921663568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930955921663568,1.284784011228138,1.2850751826920177,2.796653414710291,5925.772996560417,14582.210209731997,6453.796627967613,0.0004261324423989162,26405.2914176593,2692.5903766994134,19290.83000906554,1967.1172122045286,0.7305668285927055,0.7305668285927055,32481.89943924817,32395.05729023726,1.0033520248441272,0.8,4299.392793369928,4287.898129693729,1.0033520248441272,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4920434661426,3099.015535412006,7.63109038189347,4.998219380923713,-2.3729667707358466,7.371186151659559,2.7807708892183993,3.5,0.794505968348114,0.6,0.0002266188740200881,0.9908780717804192,0.00022870510557660957,199.0852051752402,0.0,0.0,0.0,0.05202602090921647,7.73277193118607e-05,0.0001492911547082274,0.0005364173899315575,0.09241113059562722,0.09241113059562722,0.09241113059562722,0.09241090191168445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.76348105294,595.6464445524605,0.0,0.09241113059562722,0.0924111307920527,0.0924111307920527,0.37012170880659473,0.37012170880659473,0.5,10.029831048207521,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27786.861101989478,21048.95063782806,0.7575145159638417,0.7518445617681612,0.48552180041320286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526751135446951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5567776402083,260.5567776402083,-12.593222359791696,244.7136299322656,276.3999253481263,114422.68486281132,114417.54943302383,5.135429787491098,0.0,nan,276.3999253481263,3.2499253481263395,270.0626662649687,-3.0873337350312795,263.7254071818061,-9.4245928181939,257.3881480986326,-15.761851901367379,251.05088901545065,-22.099110984549327,244.7136299322656,-28.436370067734373,1.0,1.0,25762.5980482374,25762.5980482374,275.8268109847717,2.6768109847717483,275.8268109847717,275.8268109847717,82152.62822204326,82152.63722010783,-0.008998064571642317,0.0,8575.796259387458,8575.796259387458,0.9069733062056209,3611.0610701271885,275.8268109847717,2.6768109847717483,1.0,0.002,0.12845669315634406,0.004843147655817306,0.0001982604372518374,0.0018017395701143122,0.0991302186259187,0.0991302186259187,0.0,7.366149357146412e-12,0.999997491965318,0.999997491965318,0.0,0.09241089902173166,2.3177032103366706e-07,0.0,0.0,0.0,1599664.3060397748,266.2472180542476,0.0,1.0,1285753.8684059267,2593.0936468039,,,,,,,,,,,,,,,,,,,2.0,14582.210209731997,1573.4372882433072,0.37012170880659473,6.1796691888313084,2.7807708892183993
5297.0,-30.196341638127304,4.998218813313168,35.053507795159064,27.760593441221886,5.010266834653155,-26.675680790849302,-40.17272003749383,1.4896059870988334,-6.902792984431926,-6.902792984445945,40.10714662673792,37555.10497137866,20600.068172796404,20600.068172796404,58155.17314417507,82162.0452803524,82152.71774941348,20600.068172796404,102752.78592220988,102752.78592220988,102752.78592220988,130539.6884138697,126020.97792297881,4518.710490890896,0.0,94876.79444047419,50269.85413050257,49563.26701107957,27786.90249165982,77350.16950273939,21048.97982632876,1573.4394896745514,0.0,0.8764552226596196,2.6880386652093065,0.0014957518510113484,1.0,1.0,-6.902792984431926,329107.8737644721,1559158.2713080319,4.737529532410557,1559158.2713080319,4.737529532410557,0.7575144380575188,0.09241121383056063,3.5930915182630905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930915182630905,1.2847839823464904,1.2850751538038245,2.7966503066926296,5925.766411043944,14582.205036417046,6453.797558362187,0.00042613364043421606,26405.337564665726,2692.5950823844764,19290.832790077184,1967.117495788795,0.7305656571454399,0.7305656571454399,32481.869976490423,32395.05729023726,1.0033508872292247,0.8,4299.388893598963,4287.898129693729,1.0033508872292247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.490216294973,3099.015535412006,7.631095696679287,4.998218813313168,-2.372975798283525,7.371194611596693,2.7807677522435097,3.5,0.7945050720695742,0.6,0.0002266188740200881,0.9908709918250577,0.0002287067397166256,199.08514901117124,0.0,0.0,0.0,0.05202602090921647,7.73282289176656e-05,0.0001492906451024225,0.0005364149506735395,0.09241121363441773,0.09241121363441773,0.09241121363441773,0.09241098279009226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.84310038196,595.6464191331472,0.0,0.09241121363441773,0.09241121383056063,0.09241121383056063,0.370121965467214,0.370121965467214,0.5,10.029824123751995,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27786.90249165982,21048.97982632876,0.7575144380575188,0.7518428662540355,0.4855206551298977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674702864058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55681126893836,260.55681126893836,-12.593188731061616,244.71369517829154,276.39992735956116,114422.33440043176,114417.19001882423,5.14438160752468,0.0,nan,276.39992735956116,3.249927359561184,270.0626809233216,-3.0873190766783978,263.7254344870765,-9.424565512923493,257.3881880508217,-15.761811949178252,251.05094161455762,-22.099058385442362,244.71369517829154,-28.436304821708433,1.0,1.0,25762.5980482374,25762.5980482374,275.82680933638636,2.676809336386384,275.82680933638636,275.82680933638636,82152.73382290277,82152.71774941348,0.01607348928519059,0.0,8575.796259387458,8575.796259387458,0.9069735566948501,3611.056975854406,275.82680933638636,2.676809336386384,1.0,0.002,0.12845692713444365,0.004843144700501416,0.0001982607938855027,0.0018017392142171233,0.09913039694275136,0.09913039694275136,0.0,8.102626208872366e-12,0.99999746807415,0.99999746807415,0.0,0.09241097985221951,2.3397834112563283e-07,0.0,0.0,0.0,1599664.293037372,266.24720701556805,0.0,1.0,1285753.9060039269,2593.093495088473,,,,,,,,,,,,,,,,,,,2.0,14582.205036417046,1573.4394896745514,0.370121965467214,6.1796691888313084,2.7807677522435097
5298.0,-30.196272988798594,4.998218242969027,35.05351268007034,27.760635630134516,5.010262888046043,-26.675619401114183,-40.172661922965176,1.489609299826456,-6.902803988535197,-6.902803988537733,40.10715644201486,37555.10266904182,20600.06850101919,20600.06850101919,58155.17117006101,82162.13509608824,82152.80200904235,20600.06850101919,102752.87051006153,102752.87051006153,102752.87051006153,130539.8154552228,126021.10387154565,4518.7115836771345,0.0,94876.84614353057,50269.813714551354,49563.36936553245,27786.944945161264,77350.31431069372,21049.009781451412,1573.4417409650327,0.0,0.876455124379607,2.688037559395001,0.0014957518510113484,1.0,1.0,-6.902803988535197,329107.73032509227,1559158.6954665198,4.7375328860442885,1559158.6954665198,4.7375328860442885,0.7575143587390605,0.09241129716103264,3.593088156583736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593088156583736,1.2847839668493108,1.285075138303133,2.7966477238933045,5925.760938402102,14582.199862492364,6453.797947627764,0.00042613457725151855,26405.376658984704,2692.5990688955662,19290.833953618043,1967.1176144369426,0.7305646195754657,0.7305646195754657,32481.845664581568,32395.05729023726,1.0033499484989015,0.8,4299.385675608404,4287.898129693729,1.0033499484989015,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4883879855724,3099.015535412006,7.631100986654544,4.998218242969027,-2.3729848066796473,7.371203049648674,2.7807646133158683,3.5,0.7945041752331052,0.6,0.0002266188740200881,0.9908639006134612,0.0002287083764781262,199.08509275740633,0.0,0.0,0.0,0.05202602090921647,7.73287382205032e-05,0.0001492901357995849,0.0005364126188362662,0.09241129695842706,0.09241129695842706,0.09241129695842706,0.092411066633733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.9238744634,595.6463933507521,0.0,0.09241129695842706,0.09241129716103264,0.09241129716103264,0.3701222218086657,0.3701222218086657,0.5,10.029817213069935,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27786.944945161264,21049.009781451412,0.7575143587390605,0.7518414332030843,0.4855197164189132,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526742930489638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55684466541794,260.55684466541794,-12.593155334582036,244.7137603831356,276.3999289476771,114421.97365260783,114416.86479940871,5.108853199130278,0.0,nan,276.3999289476771,3.2499289476771196,270.0626952347835,-3.0873047652164587,263.72546152188136,-9.42453847811862,257.3882278089738,-15.761772191026182,251.0509940960565,-22.099005903943464,244.7137603831356,-28.436239616864384,1.0,1.0,25762.5980482374,25762.5980482374,275.826808157578,2.676808157578023,275.826808157578,275.826808157578,82152.81771855406,82152.80200904235,0.015709511702880263,0.0,8575.796259387458,8575.796259387458,0.9069737633919877,3611.0535973666547,275.826808157578,2.676808157578023,1.0,0.002,0.12845716064943735,0.004843141749472727,0.00019826114981845303,0.0018017388575853248,0.09913057490922651,0.09913057490922651,0.0,7.403777677744694e-12,0.9999974730756478,0.9999974730756478,0.0,0.09241106364467543,2.3351635721539713e-07,0.0,0.0,0.0,1599664.2800756935,266.2471960114648,0.0,1.0,1285753.943484156,2593.093343848296,,,,,,,,,,,,,,,,,,,2.0,14582.199862492364,1573.4417409650327,0.3701222218086657,6.1796691888313084,2.7807646133158683
5299.0,-30.196204392217737,4.998217680791555,35.05351755293851,27.760667376592778,5.010262394897044,-26.675557713512077,-40.17260377351192,1.4896157159406644,-6.902814230978947,-6.902814230986064,40.10716586445828,37555.11322444227,20600.067514973,20600.067514973,58155.18073941527,82162.20354186649,82152.88270032851,20600.067514973,102752.9502153015,102752.9502153015,102752.9502153015,130539.93530457922,126021.22271855101,4518.712586028207,0.0,94876.8822132227,50269.79189489296,49563.43368703305,27786.985089277714,77350.41877631076,21049.03812877507,1573.4438637425362,0.0,0.8764550317995922,2.6880365301209888,0.0014957518510113484,1.0,1.0,-6.902814230978947,329107.5968140473,1559159.102647795,4.737536045175988,1559159.102647795,4.737536045175988,0.7575142845165076,0.09241137948238849,3.5930860587404405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930860587404405,1.284783936834265,1.2850751082812848,2.7966461563909966,5925.757617052806,14582.194693045978,6453.797293337787,0.0004261350094934886,26405.40211454937,2692.6016646407666,19290.831997901514,1967.1174150093575,0.7305638412252116,0.7305638412252116,32481.830492824425,32395.05729023726,1.0033493626877912,0.8,4299.383667433252,4287.898129693729,1.0033493626877912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.486558644006,3099.015535412006,7.6311057926959,4.998217680791555,-2.3729933413439985,7.371211022135554,2.7807614726175744,3.5,0.7945032778907356,0.6,0.0002266188740200881,0.9908568149051903,0.00022871001199277418,199.08503654689676,0.0,0.0,0.0,0.05202602090921647,7.732924783251519e-05,0.00014928962618757292,0.00053641047456914,0.09241137930535653,0.09241137930535653,0.09241137930535653,0.09241114616179631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.00315179187,595.6463680357537,0.0,0.09241137930535653,0.09241137948238849,0.09241137948238849,0.3701224781393953,0.3701224781393953,0.5,10.029810218846855,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,27786.985089277714,21049.03812877507,0.7575142845165076,0.7518405415178671,0.48551919716230224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526738825793803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5568781810313,260.5568781810313,-12.593121818968655,244.71382557657012,276.3999307854694,114421.69142261686,114416.5643448186,5.127077798276825,0.0,nan,276.3999307854694,3.2499307854694166,270.0627097437028,-3.0872902562971944,263.72548870193157,-9.42451129806841,257.3882676601519,-15.761732339848095,251.05104661836222,-22.098953381637756,244.71382557657012,-28.43617442342986,1.0,1.0,25762.5980482374,25762.5980482374,275.8268073243185,2.6768073243185313,275.8268073243185,275.8268073243185,82152.88813964551,82152.88270032851,0.0054393169994000345,0.0,8575.796259387458,8575.796259387458,0.9069738923805184,3611.051489034143,275.8268073243185,2.6768073243185313,1.0,0.002,0.12845739679995674,0.004843138925956881,0.00019826151012879118,0.0018017384970869356,0.09913075506439559,0.09913075506439559,0.0,7.215726714054904e-12,0.9999974445656614,0.9999974445656614,0.0,0.09241114333117609,2.3615121240487035e-07,0.0,0.0,0.0,1599664.2680111679,266.24718576902103,0.0,1.0,1285753.9783701547,2593.093203076364,,,,,,,,,,,,,,,,,,,2.0,14582.194693045978,1573.4438637425362,0.3701224781393953,6.1796691888313084,2.7807614726175744
