time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5300.0,-30.1961232267675,4.9982171140297424,35.053522428017274,27.760716969519876,5.010261051692481,-26.675484798952194,-40.17253640396518,1.4896226235591064,-6.902825364938508,-6.902825364983071,40.10717567417358,37555.1176077269,20600.068072726932,20600.068072726932,58155.185680453826,82162.3011961903,82152.96658940228,20600.068072726932,102753.03466212921,102753.03466212921,102753.03466212921,130540.0623340506,126021.34868611985,4518.713647930752,0.0,94876.93671912345,50269.75312951128,49563.5373217913,27787.027671921394,77350.5649937127,21049.06816680822,1573.4461245487757,0.0,0.8764549328268877,2.6880354112579807,0.0014957518510113484,1.0,1.0,-6.902825364938508,329107.45168207714,1559159.5265650915,4.737539422447546,1559159.5265650915,4.737539422447546,0.7575142046617014,0.09241146278046408,3.5930822858545044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930822858545044,1.284783904519928,1.2850750759596243,2.7966432901392038,5925.751543809198,14582.189524831188,6453.797976987735,0.00042613608764178324,26405.445010998374,2692.606038861219,19290.83404137696,1967.1176233858616,0.7305627317904302,0.7305627317904302,32481.80320703114,32395.05729023726,1.0033483091303095,0.8,4299.38005581124,4287.898129693729,1.0033483091303095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.484730182903,3099.015535412006,7.631111168141773,4.9982171140297424,-2.3730024290102367,7.371219543039979,2.780758333432319,3.5,0.7945023809806626,0.6,0.0002266188740200881,0.9908484309616702,0.00022871194719473152,199.08497003704375,0.0,0.0,0.0,0.05202602090921647,7.732983825175691e-05,0.00014928903576833118,0.0005364077898914902,0.09241146257386333,0.09241146257386333,0.09241146257386333,0.09241123004242882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.0842153289,595.6463421589642,0.0,0.09241146257386333,0.09241146278046408,0.09241146278046408,0.37012273406934915,0.37012273406934915,0.5,10.02980324254225,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,4.4565240386873484e-11,27787.027671921394,21049.06816680822,0.7575142046617014,0.7518391841763646,0.485518336042917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526734724254202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55691285946597,260.55691285946597,-12.59308714053401,244.71389292392993,276.39993279497895,114421.39207107968,114416.08711007776,5.304961001950316,0.0,nan,276.39993279497895,3.2499327949789745,270.06272482078367,-3.087275179216306,263.72551684658066,-9.424483153419317,257.3883088723706,-15.761691127629376,251.05110089815187,-22.098899101848104,244.71389292392993,-28.436107076070044,1.0,1.0,25762.5980482374,25762.5980482374,275.8268059723955,2.6768059723955275,275.8268059723955,275.8268059723955,82152.9897392004,82152.96658940228,0.023149798129452392,0.0,8575.796259387458,8575.796259387458,0.9069741243610794,3611.047697283777,275.8268059723955,2.6768059723955275,1.0,0.002,0.1284576325379697,0.004843135945618206,0.0001982618694399191,0.0018017381382969776,0.09913093471995955,0.09913093471995955,0.0,7.73689662683652e-12,0.999997449027803,0.999997449027803,0.0,0.09241122704139185,2.357390722403125e-07,0.0,0.0,0.0,1599664.2548965309,266.24717463506147,0.0,1.0,1285754.016292669,2593.0930500514887,,,,,,,,,,,,,,,,,,,2.0,14582.189524831188,1573.4461245487757,0.37012273406934915,6.1796691888313084,2.780758333432319
5301.0,-30.19605465009589,4.998216546980232,35.05352730291837,27.760756958182924,5.010257282090251,-26.67542345687989,-40.17248206129295,1.4896260883505648,-6.902836202826222,-6.902836202854682,40.10718541905152,37555.13118825507,20600.06810426305,20600.06810426305,58155.199292518126,82162.38705534415,82153.05037858066,20600.06810426305,102753.11848284371,102753.11848284371,102753.11848284371,130540.18817252529,126021.47347633562,4518.714696189669,0.0,94876.98527777605,50269.72940879576,49563.61763220032,27787.069689681586,77350.68732188191,21049.097820016133,1573.4483510543027,0.0,0.8764548357316706,2.688034322147859,0.0014957518510113484,1.0,1.0,-6.902836202826222,329107.31040946895,1559159.9476808673,4.737542735653579,1559159.9476808673,4.737542735653579,0.7575141263575726,0.09241154579703131,3.5930791281977807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930791281977807,1.2847838883113847,1.2850750597474077,2.796640867687274,5925.7464109242455,14582.184610699302,6453.798315119785,0.0004261369621673588,26405.481731031214,2692.609783262502,19290.835052076283,1967.1177264485104,0.7305617541302443,0.7305617541302443,32481.78037061713,32395.05729023726,1.0033474273721745,0.8,4299.377033121203,4287.898129693729,1.0033474273721745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4829003697128,3099.015535412006,7.631116352484295,4.998216546980232,-2.373011334838912,7.371227881819144,2.7807551919271583,3.5,0.7945014834077595,0.6,0.0002266188740200881,0.9908413474292194,0.00022871358225820968,199.08491384291779,0.0,0.0,0.0,0.05202602090921647,7.733031450795095e-05,0.00014928855951213714,0.0005364056072617722,0.09241154560135752,0.09241154560135752,0.09241154560135752,0.09241131312921542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.1649570729,595.6463163836257,0.0,0.09241154560135752,0.09241154579703131,0.09241154579703131,0.3701229900045359,0.3701229900045359,0.5,10.02979626795659,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,2.8478552849264815e-11,27787.069689681586,21049.097820016133,0.7575141263575726,0.7518381711401609,0.4855177437787423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45267298711974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55694712428163,260.55694712428163,-12.593052875718342,244.7139598371063,276.39993441143315,114421.02476029166,114415.78307281311,5.241687478545153,0.0,nan,276.39993441143315,3.2499344114331734,270.0627394965844,-3.087260503415564,263.72554458172385,-9.424455418276125,257.38834966685795,-15.761650333142029,251.05115475198394,-22.098845248016033,244.7139598371063,-28.436040162893676,1.0,1.0,25762.5980482374,25762.5980482374,275.82680490494937,2.6768049049493925,275.82680490494937,275.82680490494937,82153.06959189738,82153.05037858066,0.01921331671474036,0.0,8575.796259387458,8575.796259387458,0.9069743185134407,3611.0445238387697,275.82680490494937,2.6768049049493925,1.0,0.002,0.1284578681555462,0.004843133017156517,0.00019826222868554532,0.0018017377788631613,0.09913111434277266,0.09913111434277266,0.0,7.548706451587783e-12,0.9999974503334308,0.9999974503334308,0.0,0.09241131017840239,2.3561862892743944e-07,0.0,0.0,0.0,1599664.242130633,266.24716379717376,0.0,1.0,1285754.0532067583,2593.09290109583,,,,,,,,,,,,,,,,,,,2.0,14582.184610699302,1573.4483510543027,0.3701229900045359,6.1796691888313084,2.7807551919271583
5302.0,-30.195986162913503,4.998215983779216,35.05353216380262,27.760793768707686,5.010255120779049,-26.67536203454578,-40.1724239467643,1.4896309919201431,-6.902846753189294,-6.902846753193353,40.107194764705156,37555.13509946792,20600.067638894165,20600.067638894165,58155.20273836209,82162.46577450915,82153.12928816261,20600.067638894165,102753.19692705678,102753.19692705678,102753.19692705678,130540.30672245767,126021.5910675117,4518.715654945963,0.0,94877.02889470465,50269.69821788953,49563.700752016804,27787.10979540089,77350.8105474177,21049.12611792963,1573.4504796662336,0.0,0.8764547417536999,2.688033261931773,0.0014957518510113484,1.0,1.0,-6.902846753189294,329107.1728848181,1559160.3515446356,4.737545942489424,1559160.3515446356,4.737545942489424,0.7575140514042781,0.09241162803909211,3.593076418746119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593076418746119,1.2847838653721346,1.2850750368029589,2.796638808742662,5925.742048267679,14582.17944707773,6453.798169443321,0.00042613763917312647,26405.513781923404,2692.6130515439427,19290.834616639586,1967.1176820463245,0.7305608508873491,0.7305608508873491,32481.760775653078,32395.05729023726,1.0033466707728187,0.8,4299.3744394783225,4287.898129693729,1.0033466707728187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.481069954947,3099.015535412006,7.631121354460163,4.998215983779216,-2.3730200617665167,7.371236045545733,2.7807520493906055,3.5,0.794500585540173,0.6,0.0002266188740200881,0.9908342731949331,0.00022871521519876202,199.08485772215408,0.0,0.0,0.0,0.05202602090921647,7.733082382348815e-05,0.00014928805019659994,0.0005364033727619902,0.09241162785931285,0.09241162785931285,0.09241162785931285,0.09241139178843799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.2442845273,595.6462910485563,0.0,0.09241162785931285,0.09241162803909211,0.09241162803909211,0.3701232458801738,0.3701232458801738,0.5,10.029789186313737,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27787.10979540089,21049.12611792963,0.7575140514042781,0.751837017954863,0.48551702087783327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452672577085327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55698118875574,260.55698118875574,-12.593018811244235,244.71402639420668,276.3999359832812,114420.69355329395,114415.48251326728,5.211040026647135,0.0,nan,276.3999359832812,3.2499359832812047,270.06275406548315,-3.0872459345168295,263.7255721476734,-9.424427852326573,257.38839022985655,-15.761609770143423,251.05120831203334,-22.09879168796664,244.71402639420668,-28.435973605793293,1.0,1.0,25762.5980482374,25762.5980482374,275.8268035560399,2.6768035560399426,275.8268035560399,275.8268035560399,82153.14770908185,82153.12928816261,0.018420919237541966,0.0,8575.796259387458,8575.796259387458,0.9069744851073179,3611.0418008398497,275.8268035560399,2.6768035560399426,1.0,0.002,0.12845810729103935,0.004843130126568856,0.00019826259347763983,0.001801737414151798,0.09913129673881992,0.09913129673881992,0.0,7.62943788007453e-12,0.9999974122740115,0.9999974122740115,0.0,0.0924113889031206,2.3913597151541934e-07,0.0,0.0,0.0,1599664.2297034082,266.2471532468107,0.0,1.0,1285754.089141524,2593.092756091942,,,,,,,,,,,,,,,,,,,2.0,14582.17944707773,1573.4504796662336,0.3701232458801738,6.1796691888313084,2.7807520493906055
5303.0,-30.19591773046142,4.9982154243318035,35.053537022051394,27.760844269674294,5.010254877621878,-26.67530046965304,-40.17236583223564,1.4896376165500231,-6.902857308834257,-6.902857308851909,40.10720441043715,37555.12644721846,20600.067190414542,20600.067190414542,58155.193637633005,82162.56020810032,82153.21247767776,20600.067190414542,102753.2796680923,102753.2796680923,102753.2796680923,130540.43090335546,126021.71427411686,4518.716629238592,0.0,94877.08477753932,50269.65101570576,49563.81529092618,27787.151235263154,77350.96652618932,21049.15537324248,1573.4526721295142,0.0,0.8764546465919529,2.6880322011851527,0.0014957518510113484,1.0,1.0,-6.902857308834257,329107.0352913516,1559160.7683757027,4.737549189720026,1559160.7683757027,4.737549189720026,0.7575139745354733,0.09241171063779155,3.5930725335958837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930725335958837,1.2847838343816425,1.2850750058054434,2.7966358522289507,5925.735783769896,14582.17428394928,6453.798948251995,0.00042613876253999665,26405.55788685624,2692.617548995451,19290.836944550832,1967.1179194272083,0.7305597187989402,0.7305597187989402,32481.732677940818,32395.05729023726,1.0033455858661537,0.8,4299.370720388501,4287.898129693729,1.0033455858661537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.479239665097,3099.015535412006,7.631126362346181,4.9982154243318035,-2.3730287904301317,7.371244214761935,2.780748907069933,3.5,0.7944996877342666,0.6,0.0002266188740200881,0.9908272046683214,0.00022871684684510512,199.08480164626982,0.0,0.0,0.0,0.05202602090921647,7.733133314212606e-05,0.00014928754087796203,0.0005364009627366781,0.09241171044643873,0.09241171044643873,0.09241171044643873,0.09241147405458422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.3251154759,595.6462652393426,0.0,0.09241171044643873,0.09241171063779155,0.09241171063779155,0.3701235012601387,0.3701235012601387,0.5,10.029782093776967,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27787.151235263154,21049.15537324248,0.7575139745354733,0.751835384215179,0.4855159299722923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45267216758622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55701525871626,260.55701525871626,-12.592984741283715,244.71409266795598,276.3999378494518,114420.34706280066,114415.13518355136,5.211879249278086,0.0,nan,276.3999378494518,3.2499378494518396,270.06276881317046,-3.087231186829513,263.72559977687524,-9.424400223124735,257.3884307405758,-15.761569259424164,251.0512617042682,-22.098738295731778,244.71409266795598,-28.435907332043996,1.0,1.0,25762.5980482374,25762.5980482374,275.82680270088173,2.676802700881751,275.82680270088173,275.82680270088173,82153.2487131927,82153.21247767776,0.036235514940926805,0.0,8575.796259387458,8575.796259387458,0.9069747239903465,3611.0378962638633,275.82680270088173,2.676802700881751,1.0,0.002,0.12845834680108517,0.004843127232017657,0.00019826295884565562,0.0018017370483212449,0.09913147942282781,0.09913147942282781,0.0,7.166900319738323e-12,0.9999974082143849,0.9999974082143849,0.0,0.09241147112644925,2.395113423000982e-07,0.0,0.0,0.0,1599664.2172699585,266.2471426911657,0.0,1.0,1285754.1250942852,2593.092611015455,,,,,,,,,,,,,,,,,,,2.0,14582.17428394928,1573.4526721295142,0.3701235012601387,6.1796691888313084,2.780748907069933
5304.0,-30.195849221953715,4.998214868381096,35.05354189112448,27.76088073095309,5.010252821295309,-26.67523901762707,-40.172307717706985,1.489642616712831,-6.902867878039501,-6.902867877999848,40.10721443891761,37555.13083907891,20600.066772394897,20600.066772394897,58155.197611473806,82162.63825467996,82153.30103430108,20600.066772394897,102753.36780669598,102753.36780669598,102753.36780669598,130540.56208913046,126021.84440867123,4518.717680459236,0.0,94877.12789442047,50269.62047789562,49563.89712947205,27787.194282434466,77351.09141190651,21049.18578368292,1573.4549412649212,0.0,0.8764545498827226,2.688031139076205,0.0014957518510113484,1.0,1.0,-6.902867878039501,329106.8975211746,1559161.2017474086,4.73755248975629,1559161.2017474086,4.73755248975629,0.7575138954201308,0.09241179379570189,3.593069864314827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593069864314827,1.2847838109905243,1.285074982409024,2.796633825534191,5925.731489446898,14582.169122007306,6453.798770094738,0.000426139423617946,26405.589503479598,2692.620772993795,19290.836412026867,1967.1178651248763,0.7305588238991906,0.7305588238991906,32481.713373486633,32395.05729023726,1.0033448404842167,0.8,4299.368165198298,4287.898129693729,1.0033448404842167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.477409487223,3099.015535412006,7.631131381206101,4.998214868381096,-2.373037526001517,7.371252394382613,2.7807457649429286,3.5,0.7944987899836938,0.6,0.0002266188740200881,0.9908201283402523,0.0002287184803155978,199.08474550809473,0.0,0.0,0.0,0.05202602090921647,7.73318424638658e-05,0.0001492870315562223,0.000536398734217679,0.09241179360109428,0.09241179360109428,0.09241179360109428,0.09241156061368834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4073013309,595.6462390083581,0.0,0.09241179360109428,0.09241179379570189,0.09241179379570189,0.37012375652898,0.37012375652898,0.5,10.029775104090906,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27787.194282434466,21049.18578368292,0.7575138954201308,0.7518342217278926,0.4855152028701449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452671758414587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5570491752456,260.5570491752456,-12.592950824754382,244.71415870652768,276.39993964393955,114420.02099576943,114414.83258771819,5.188408051238322,0.0,nan,276.39993964393955,3.2499396439395696,270.06278345647297,-3.0872165435270063,263.7256272689959,-9.424372731004098,257.38847108151435,-15.761528918485624,251.05131489402294,-22.09868510597704,244.71415870652768,-28.435841293472294,1.0,1.0,25762.5980482374,25762.5980482374,275.82680245807796,2.6768024580779866,275.82680245807796,275.82680245807796,82153.32275827245,82153.30103430108,0.0217239713674644,0.0,8575.796259387458,8575.796259387458,0.9069748881141736,3611.0352136364013,275.82680245807796,2.6768024580779866,1.0,0.002,0.12845858287405063,0.004843124351983665,0.00019826331890334295,0.0018017366888042326,0.09913165945167147,0.09913165945167147,0.0,7.707575463283822e-12,0.9999974454148716,0.9999974454148716,0.0,0.09241155772190776,2.3607379412237714e-07,0.0,0.0,0.0,1599664.204820535,266.2471321219605,0.0,1.0,1285754.1610932294,2593.092465752623,,,,,,,,,,,,,,,,,,,2.0,14582.169122007306,1573.4549412649212,0.37012375652898,6.1796691888313084,2.7807457649429286
5305.0,-30.195780753910316,4.998214317023028,35.05354675879699,27.760914083942794,5.010251779224716,-26.67517750059838,-40.17225334011016,1.489648525655838,-6.902878364135063,-6.90287836414424,40.10722413676137,37555.152919318345,20600.06621930634,20600.06621930634,58155.219138624685,82162.71000466243,82153.38506205539,20600.06621930634,102753.45128136172,102753.45128136172,102753.45128136172,130540.68712120535,126021.9684146321,4518.718706573262,0.0,94877.1664101321,50269.60932386033,49563.95231807974,27787.235839843637,77351.18815792337,21049.215129279502,1573.4571374165907,0.0,0.876454454902708,2.6880300853193644,0.0014957518510113484,1.0,1.0,-6.902878364135063,329106.76083438244,1559161.6208315063,4.737555730786487,1559161.6208315063,4.737555730786487,0.757513818596429,0.09241187648831696,3.593067566499091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593067566499091,1.2847837833480684,1.2850749547603035,2.7966320972201064,5925.7278273567445,14582.163963870062,6453.798286347905,0.00042613993657561336,26405.617109665363,2692.6235880413155,19290.83496607521,1967.1177176788415,0.7305580053652335,0.7305580053652335,32481.69675549707,32395.05729023726,1.003344198831911,0.8,4299.365965595879,4287.898129693729,1.003344198831911,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4755793798327,3099.015535412006,7.631136349838335,4.998214317023028,-2.373046208342907,7.371260525365935,2.780742622938351,3.5,0.7944978922681003,0.6,0.0002266188740200881,0.9908130562462554,0.00022872011283202605,199.08468940310902,0.0,0.0,0.0,0.05202602090921647,7.733231903755706e-05,0.00014928655498253103,0.0005363966788221156,0.09241187630378446,0.09241187630378446,0.09241187630378446,0.09241164335567648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.4878786259,595.646213284177,0.0,0.09241187630378446,0.09241187648831696,0.09241187648831696,0.37012401214265567,0.37012401214265567,0.5,10.029768116443263,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,27787.235839843637,21049.215129279502,0.757513818596429,0.751833559684857,0.4855148810725984,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526713487884333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.557083054766,260.557083054766,-12.59291694523398,244.71422455491037,276.3999415545972,114419.71909070342,114414.53634391045,5.182746792969158,0.0,nan,276.3999415545972,3.2499415545972283,270.0627981546767,-3.08720184532325,263.7256547547434,-9.424345245256575,257.38851135480724,-15.761488645192742,251.05136795486092,-22.098632045139055,244.71422455491037,-28.435775445089604,1.0,1.0,25762.5980482374,25762.5980482374,275.82680177017875,2.67680177017877,275.82680177017875,275.82680177017875,82153.3945054259,82153.38506205539,0.00944337050896138,0.0,8575.796259387458,8575.796259387458,0.9069750293979899,3611.0329043315865,275.82680177017875,2.67680177017877,1.0,0.002,0.12845881885763386,0.004843121486272046,0.0001982636788568584,0.0018017363290168801,0.0991318394284292,0.0991318394284292,0.0,7.873738553515475e-12,0.9999974463899807,0.9999974463899807,0.0,0.09241164050442326,2.3598389370556742e-07,0.0,0.0,0.0,1599664.1924690031,266.2471216358649,0.0,1.0,1285754.1968090995,2593.0923216320725,,,,,,,,,,,,,,,,,,,2.0,14582.163963870062,1573.4571374165907,0.37012401214265567,6.1796691888313084,2.780742622938351
5306.0,-30.19571238478435,4.998213764764711,35.05355162781667,27.76096856631341,5.010250218707866,-26.675116124434975,-40.1721952605061,1.4896539580929347,-6.902889233343728,-6.902889233335869,40.10723391108389,37555.13911216154,20600.066330246736,20600.066330246736,58155.205442408274,82162.81252545465,82153.46918550936,20600.066330246736,102753.53551575608,102753.53551575608,102753.53551575608,130540.81356349375,126022.09380761633,4518.719755877422,0.0,94877.22822596897,50269.55481171686,49564.08157139123,27787.278047737673,77351.3596191289,21049.24491608851,1573.459373906928,0.0,0.8764543575217408,2.6880289930634804,0.0014957518510113484,1.0,1.0,-6.902889233343728,329106.61915373744,1559162.043219373,4.737559053745537,1559162.043219373,4.737559053745537,0.7575137399181945,0.09241195949149167,3.593063200280443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593063200280443,1.2847837579347423,1.285074929341218,2.7966287541307353,5925.720743751526,14582.1588072058,6453.799466047456,0.00042614125259983216,26405.66640146037,2692.628614405569,19290.838492276114,1967.1180772512648,0.73055677516282,0.73055677516282,32481.6651786442,32395.05729023726,1.0033429795895585,0.8,4299.361785997519,4287.898129693729,1.0033429795895585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4737495388863,3099.015535412006,7.631141563708691,4.998213764764711,-2.3730551279943333,7.371268892759044,2.780739481392636,3.5,0.7944969946836103,0.6,0.0002266188740200881,0.9908059944238037,0.00022872174300063325,199.08463337921108,0.0,0.0,0.0,0.05202602090921647,7.733282805921284e-05,0.00014928604596087524,0.0005363941980573956,0.09241195929655201,0.09241195929655201,0.09241195929655201,0.09241172688998607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.5687471975,595.6461874690351,0.0,0.09241195929655201,0.09241195949149167,0.09241195949149167,0.370124267697936,0.370124267697936,0.5,10.02976114508519,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27787.278047737673,21049.24491608851,0.7575137399181945,0.7518317160649697,0.48551362635485207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526709394044544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55711684788474,260.55711684788474,-12.592883152115235,244.7142902258858,276.3999434698595,114419.3461785289,114414.17664932397,5.169529204929668,0.0,nan,276.3999434698595,3.249943469859545,270.06281282108074,-3.087187178919237,263.72568217229065,-9.42431782770933,257.3885515234984,-15.761448476501585,251.05142087469352,-22.098579125306458,244.7142902258858,-28.435709774114173,1.0,1.0,25762.5980482374,25762.5980482374,275.8268007103915,2.6768007103915465,275.8268007103915,275.8268007103915,82153.50089838651,82153.46918550936,0.03171287715667859,0.0,8575.796259387458,8575.796259387458,0.9069752978598208,3611.028516281845,275.8268007103915,2.6768007103915465,1.0,0.002,0.12845905437563657,0.004843118553843614,0.00019826403793598695,0.0018017359702144596,0.09913201896799348,0.09913201896799348,0.0,8.15044646357288e-12,0.9999974514305192,0.9999974514305192,0.0,0.09241172397319204,2.3551829961973709e-07,0.0,0.0,0.0,1599664.179666204,266.24711076665625,0.0,1.0,1285754.2338298582,2593.0921722460444,,,,,,,,,,,,,,,,,,,2.0,14582.1588072058,1573.459373906928,0.370124267697936,6.1796691888313084,2.780739481392636
5307.0,-30.195643912272363,4.998213215203194,35.05355649730805,27.76098980046811,5.010246736938123,-26.675054847355383,-40.172137145977445,1.4896576715081458,-6.902899851204211,-6.902899851248171,40.107243662575854,37555.157636957534,20600.0660041444,20600.0660041444,58155.22364110193,82162.87177243421,82153.5536434207,20600.0660041444,102753.6196475651,102753.6196475651,102753.6196475651,130540.93958978183,126022.21878724742,4518.720802534412,0.0,94877.25683922332,50269.54270189394,49564.126819254874,27787.31994221674,77351.44676147161,21049.274494959016,1573.4615893126334,0.0,0.8764542616106645,2.688027926066131,0.0014957518510113484,1.0,1.0,-6.902899851204211,329106.480749476,1559162.464621356,4.7375623265475255,1559162.464621356,4.7375623265475255,0.7575136623010288,0.09241204232316406,3.593061886549478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593061886549478,1.2847837405631233,1.285074911965662,2.7966277694132646,5925.718657253369,14582.15365084216,6453.798217361581,0.00042614139590972286,26405.684019636166,2692.630410959519,19290.83475987047,1967.11769665181,0.7305561463783763,0.7305561463783763,32481.65567763216,32395.05729023726,1.0033426127374696,0.8,4299.360528417654,4287.898129693729,1.0033426127374696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.471919003684,3099.015535412006,7.631146617649364,4.998213215203194,-2.373063891737644,7.371277106940838,2.780736338656415,3.5,0.7944960967589757,0.6,0.0002266188740200881,0.9907989219770709,0.00022872337564506606,199.08457727062688,0.0,0.0,0.0,0.05202602090921647,7.733333739005586e-05,0.00014928553663003222,0.0005363921718784547,0.09241204213325012,0.09241204213325012,0.09241204213325012,0.09241181020918215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.6494407836,595.6461617096718,0.0,0.09241204213325012,0.09241204232316406,0.09241204232316406,0.3701245232519807,0.3701245232519807,0.5,10.029754187127285,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,4.3939962779404595e-11,27787.31994221674,21049.274494959016,0.7575136623010288,0.751831104341655,0.48551331887516264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526705306121526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5571504050509,260.5571504050509,-12.592849594949087,244.7143557521032,276.39994505797347,114419.05245071511,114413.91901682087,5.133433894266002,0.0,nan,276.39994505797347,3.249945057973491,270.06282719681656,-3.087172803183421,263.7257093356458,-9.424290664354203,257.38859147447437,-15.76140852552561,251.05147361329225,-22.098526386707732,244.7143557521032,-28.43564424789679,1.0,1.0,25762.5980482374,25762.5980482374,275.82679994088386,2.676799940883882,275.82679994088386,275.82679994088386,82153.5502417701,82153.5536434207,-0.00340165059606079,0.0,8575.796259387458,8575.796259387458,0.9069753786360126,3611.0271959822253,275.82679994088386,2.676799940883882,1.0,0.002,0.12845928939273596,0.004843115666286346,0.00019826439634421547,0.0018017356111743796,0.09913219817210774,0.09913219817210774,0.0,7.518595121491778e-12,0.99999745684636,0.99999745684636,0.0,0.09241180730514224,2.3501802181501636e-07,0.0,0.0,0.0,1599664.1671594663,266.24710014879577,0.0,1.0,1285754.269994515,2593.092026314563,,,,,,,,,,,,,,,,,,,2.0,14582.15365084216,1573.4615893126334,0.3701245232519807,6.1796691888313084,2.780736338656415
5308.0,-30.195575600008837,4.998212667601235,35.05356135321343,27.761038799677067,5.010246988222012,-26.67499334119198,-40.17207903144879,1.4896647291318508,-6.9029105197963645,-6.902910519752632,40.107253010023484,37555.15048482238,20600.065768365574,20600.065768365574,58155.21625318795,82162.96306441589,82153.63227945263,20600.065768365574,102753.69804781821,102753.69804781821,102753.69804781821,130541.05822557196,126022.33645655912,4518.721769012839,0.0,94877.31044678554,50269.497866205034,49564.23620064501,27787.360177753755,77351.59637839877,21049.30287751098,1573.4637270944968,0.0,0.8764541669753199,2.6880268539710697,0.0014957518510113484,1.0,1.0,-6.9029105197963645,329106.3416839714,1559162.868563185,4.7375655558177945,1559162.868563185,4.7375655558177945,0.7575135868560416,0.09241212455886307,3.59305818344573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59305818344573,1.2847837075470614,1.2850748789421176,2.796624959002383,5925.712702329951,14582.148498828656,6453.798850570249,0.00042614244736049084,26405.726153813226,2692.634707449866,19290.836652573555,1967.117889653812,0.7305550523475297,0.7305550523475297,32481.628896472906,32395.05729023726,1.0033415786662772,0.8,4299.356983590378,4287.898129693729,1.0033415786662772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4700884053914,3099.015535412006,7.631151705234962,4.998212667601235,-2.3730726861436304,7.371285353744866,2.7807331958132986,3.5,0.7944951988037996,0.6,0.0002266188740200881,0.9907918661364711,0.00022872500447926946,199.08452129338698,0.0,0.0,0.0,0.05202602090921647,7.733384672399968e-05,0.0001492850272960884,0.0005363897889921296,0.09241212437066688,0.09241212437066688,0.09241212437066688,0.09241188892854603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.72868982854,595.6461364001775,0.0,0.09241212437066688,0.09241212455886307,0.09241212455886307,0.3701247787933598,0.3701247787933598,0.5,10.029747123552456,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,27787.360177753755,21049.30287751098,0.7575135868560416,0.7518295546053966,0.4855122873108543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526701212019164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5571840939618,260.5571840939618,-12.592815906038197,244.71442116613716,276.3999470217617,114418.72341434148,114413.56982630552,5.153588035978066,0.0,nan,276.3999470217617,3.2499470217617272,270.0628418506526,-3.087158149347374,263.72573667953236,-9.424263320467617,257.38863150840973,-15.761368491590247,251.0515263372773,-22.098473662722682,244.71442116613716,-28.43557883386282,1.0,1.0,25762.5980482374,25762.5980482374,275.8267984419106,2.6767984419106483,275.8267984419106,275.8267984419106,82153.65158328928,82153.63227945263,0.01930383664148394,0.0,8575.796259387458,8575.796259387458,0.906975606325356,3611.0234743629585,275.8267984419106,2.6767984419106483,1.0,0.002,0.12845952795135893,0.004843112755903892,0.00019826476019779506,0.0018017352470595,0.09913238009889754,0.09913238009889754,0.0,7.2572950253479984e-12,0.9999974185248144,0.9999974185248144,0.0,0.09241188599925666,2.385596063986286e-07,0.0,0.0,0.0,1599664.1545929685,266.2470894802036,0.0,1.0,1285754.3063319614,2593.091879685849,,,,,,,,,,,,,,,,,,,2.0,14582.148498828656,1573.4637270944968,0.3701247787933598,6.1796691888313084,2.7807331958132986
5309.0,-30.195507175404916,4.99821211523044,35.05356621698432,27.76108084889131,5.0102430710939965,-26.674932150755975,-40.17202468877656,1.4896680458973948,-6.902921663820678,-6.902921663828372,40.10726294857654,37555.16160159693,20600.066345643056,20600.066345643056,58155.22794723998,82163.05253367564,82153.71813594058,20600.066345643056,102753.78448158363,102753.78448158363,102753.78448158363,130541.18779132303,126022.46497148335,4518.722819839681,0.0,94877.36194195792,50269.47100790136,49564.32326006284,27787.403309739395,77351.72656980224,21049.333309804944,1573.4660142543462,0.0,0.8764540674509843,2.688025734099823,0.0014957518510113484,1.0,1.0,-6.902921663820678,329106.1964212406,1559163.2980487794,4.737568951917037,1559163.2980487794,4.737568951917037,0.7575135062162222,0.09241220781679227,3.5930548348237283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930548348237283,1.2847836920309983,1.2850748634225382,2.7966223864063786,5925.707251307721,14582.14334588726,6453.799238477999,0.00042614338048996655,26405.765095041337,2692.6386783500316,19290.83781205578,1967.1180078880943,0.7305540188903048,0.7305540188903048,32481.604678950836,32395.05729023726,1.0033406435821473,0.8,4299.353778093112,4287.898129693729,1.0033406435821473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.468257617085,3099.015535412006,7.631157094555895,4.99821211523044,-2.3730817771329358,7.371293892363376,2.7807300526453798,3.5,0.7944943007558228,0.6,0.0002266188740200881,0.990784798746796,0.00022872663600282243,199.08446522412333,0.0,0.0,0.0,0.05202602090921647,7.733432300301802e-05,0.00014928455101707007,0.0005363875777963732,0.09241220761609974,0.09241220761609974,0.09241220761609974,0.09241197426298853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.8104881645,595.6461102907757,0.0,0.09241220761609974,0.09241220781679227,0.09241220781679227,0.3701250338449991,0.3701250338449991,0.5,10.02974012405528,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,27787.403309739395,21049.333309804944,0.7575135062162222,0.751828440374381,0.4855116138578643,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526697127500665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5572175219336,260.5572175219336,-12.592782478066397,244.71448646989614,276.39994857394566,114418.36171842412,114413.24804801015,5.113670413988571,0.0,nan,276.39994857394566,3.2499485739456873,270.06285615315153,-3.0871438468484484,263.72576373234705,-9.42423626765293,257.38867131153955,-15.761328688460424,251.05157889072154,-22.098421109278434,244.71448646989614,-28.435513530103833,1.0,1.0,25762.5980482374,25762.5980482374,275.8267973093237,2.6767973093237174,275.8267973093237,275.8267973093237,82153.73509339587,82153.71813594058,0.016957455285592005,0.0,8575.796259387458,8575.796259387458,0.9069758122189296,3611.020108997847,275.8267973093237,2.6767973093237174,1.0,0.002,0.12845976446485968,0.004843109772750034,0.00019826512070157567,0.0018017348878954004,0.09913256035078784,0.09913256035078784,0.0,8.596975995672773e-12,0.9999974406668706,0.9999974406668706,0.0,0.09241197130316724,2.3651362502891888e-07,0.0,0.0,0.0,1599664.14146646,266.2470783361793,0.0,1.0,1285754.3442887412,2593.0917265228377,,,,,,,,,,,,,,,,,,,2.0,14582.14334588726,1573.4660142543462,0.3701250338449991,6.1796691888313084,2.7807300526453798
5310.0,-30.1954388696532,4.998211571473409,35.053571069517055,27.76111242072659,5.010242616894761,-26.67487072099835,-40.171966574247904,1.4896744679972242,-6.90293187182084,-6.9029318718003125,40.10727235192588,37555.17139104987,20600.06530417823,20600.06530417823,58155.2366952281,82163.12059004667,82153.79882065847,20600.06530417823,102753.8641248367,102753.8641248367,102753.8641248367,130541.30752351956,126022.58375411812,4518.723769401438,0.0,94877.39779093102,50269.448591057946,49564.38799985897,27787.443398682855,77351.83139854182,21049.361618495488,1573.4681338072464,0.0,0.8764539751332718,2.6880247082906137,0.0014957518510113484,1.0,1.0,-6.90293187182084,329106.0633596549,1559163.7044056174,4.737572102102921,1559163.7044056174,4.737572102102921,0.7575134321098875,0.09241228981174875,3.593052750896662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593052750896662,1.2847836619879642,1.2850748333726953,2.79662082979564,5925.703953036354,14582.138197473492,6453.798582175277,0.00042614380871053883,26405.790387367386,2692.6412574495253,19290.835850323023,1967.1178078470246,0.7305532448501075,0.7305532448501075,32481.58960780894,32395.05729023726,1.0033400616570667,0.8,4299.351783235669,4287.898129693729,1.0033400616570667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4664254584154,3099.015535412006,7.631161888105347,4.998211571473409,-2.373090286527625,7.3713018580010345,2.780726907126192,3.5,0.7944934020360549,0.6,0.0002266188740200881,0.9907777436872621,0.00022872826470314827,199.08440925228237,0.0,0.0,0.0,0.05202602090921647,7.733483234296335e-05,0.00014928404167712474,0.000536385436612965,0.09241228963565923,0.09241228963565923,0.09241228963565923,0.09241205374713043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.89006902947,595.6460848761292,0.0,0.09241228963565923,0.09241228981174875,0.09241228981174875,0.3701252890862871,0.3701252890862871,0.5,10.029733047720097,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,27787.443398682855,21049.361618495488,0.7575134321098875,0.7518275345750172,0.4855110824403549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526693036267424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55725104041426,260.55725104041426,-12.59274895958572,244.7145516943813,276.3999503864229,114418.078817529,114412.95130126183,5.127516267188014,0.0,nan,276.3999503864229,3.249950386422938,270.06287064802683,-3.0871293519731466,263.7257909096272,-9.424209090372756,257.38871117122267,-15.76128882877731,251.0516314328047,-22.09836856719528,244.7145516943813,-28.435448305618678,1.0,1.0,25762.5980482374,25762.5980482374,275.8267965097746,2.676796509774647,275.8267965097746,275.8267965097746,82153.80507119217,82153.79882065847,0.0062505336973117664,0.0,8575.796259387458,8575.796259387458,0.9069759403513582,3611.018014651145,275.8267965097746,2.676796509774647,1.0,0.002,0.1284600033596813,0.004843106941286535,0.00019826548526131476,0.001801734522114817,0.09913274263065738,0.09913274263065738,0.0,7.37613182338892e-12,0.9999974148958876,0.9999974148958876,0.0,0.09241205091635832,2.3889539043237507e-07,0.0,0.0,0.0,1599664.1294424892,266.24706812817914,0.0,1.0,1285754.3790574002,2593.091586224512,,,,,,,,,,,,,,,,,,,2.0,14582.138197473492,1573.4681338072464,0.3701252890862871,6.1796691888313084,2.780726907126192
5311.0,-30.19537058852732,4.998211024641766,35.05357592607422,27.761167392041557,5.010240895805362,-26.674809440092776,-40.17190845971925,1.489679747099973,-6.902942896381262,-6.9029428963855,40.107282173228334,37555.15671197489,20600.06568033547,20600.06568033547,58155.22239231036,82163.22404045875,82153.88332532233,20600.06568033547,102753.94900565779,102753.94900565779,102753.94900565779,130541.43498027464,126022.71019277012,4518.7247875045305,0.0,94877.46030559311,50269.39297613108,49564.519254957806,27787.485974616848,77352.00522957466,21049.391658298417,1573.4703917763647,0.0,0.8764538767168469,2.688023600425071,0.0014957518510113484,1.0,1.0,-6.902942896381262,329105.9196542335,1559164.1288254529,4.737575460397515,1559164.1288254529,4.737575460397515,0.757513352504307,0.09241237279594473,3.593048326769638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593048326769638,1.2847836372919519,1.2850748086710861,2.796617440071865,5925.6967706184305,14582.133048959538,6453.79981343558,0.00042614514845945123,26405.84029964705,2692.646347085605,19290.839530642465,1967.118183135165,0.7305520033346681,0.7305520033346681,32481.5576121315,32395.05729023726,1.0033388262441216,0.8,4299.347548200545,4287.898129693729,1.0033388262441216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4645942762186,3099.015535412006,7.6311672040502385,4.998211024641766,-2.373099301834089,7.3713103264758555,2.780723763284872,3.5,0.7944925037956777,0.6,0.0002266188740200881,0.990770691225404,0.00022872989282696844,199.08435330065203,0.0,0.0,0.0,0.05202602090921647,7.733534168601064e-05,0.00014928353233407745,0.0005363829460672181,0.09241237259502177,0.09241237259502177,0.09241237259502177,0.09241213789646632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487753.97149707214,595.6460588813742,0.0,0.09241237259502177,0.09241237279594473,0.09241237279594473,0.37012554395282943,0.37012554395282943,0.5,10.029726007430526,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27787.485974616848,21049.391658298417,0.757513352504307,0.7518256601068096,0.4855098015948538,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526688952142872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5572845155394,260.5572845155394,-12.592715484460598,244.7146168382372,276.3999521928174,114417.70712032217,114412.586236638,5.120883684164456,0.0,nan,276.3999521928174,3.2499521928174318,270.0628851219144,-3.087114878085572,263.7258180510059,-9.42418194899409,257.38875098009396,-15.761249019906018,251.05168390916748,-22.098316090832498,244.7146168382372,-28.435383161762786,1.0,1.0,25762.5980482374,25762.5980482374,275.8267953390457,2.676795339045725,275.8267953390457,275.8267953390457,82153.91242588159,82153.88332532233,0.029100559258949943,0.0,8575.796259387458,8575.796259387458,0.9069762123733287,3611.0135684034863,275.8267953390457,2.676795339045725,1.0,0.002,0.12846024121649624,0.004843103972759145,0.00019826584788691827,0.0018017341603442688,0.09913292394345913,0.09913292394345913,0.0,8.231186999357876e-12,0.9999974261325474,0.9999974261325474,0.0,0.09241213493874617,2.3785719855844783e-07,0.0,0.0,0.0,1599664.1164566923,266.2470571036187,0.0,1.0,1285754.4166072821,2593.0914347034463,,,,,,,,,,,,,,,,,,,2.0,14582.133048959538,1573.4703917763647,0.37012554395282943,6.1796691888313084,2.780723763284872
5312.0,-30.195302201690808,4.998210480542355,35.0535807824065,27.761188765894644,5.010237357031452,-26.67474824581671,-40.17185418689621,1.4896834006494473,-6.902953515232355,-6.902953515234498,40.10729187967541,37555.188759785655,20600.065348524877,20600.065348524877,58155.25410831053,82163.28355722308,82153.96727764582,20600.065348524877,102754.0326261707,102754.0326261707,102754.0326261707,130541.56031524985,126022.83452682754,4518.725788422314,0.0,94877.48913166176,50269.39433239008,49564.549776968524,27787.527689079157,77352.07746604769,21049.42110742035,1573.4725986874123,0.0,0.8764537809733759,2.688022533329882,0.0014957518510113484,1.0,1.0,-6.902953515232355,329105.7812372923,1559164.5482813134,4.737578727482525,1559164.5482813134,4.737578727482525,0.757513275126417,0.09241245538801307,3.5930469939747742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930469939747742,1.2847836202003922,1.285074791575653,2.79661643990632,5925.694651387657,14582.127902229106,6453.798584880363,0.00042614530009119306,26405.858117292373,2692.6481639797867,19290.835858408704,1967.1178086715347,0.7305513713177053,0.7305513713177053,32481.547973239765,32395.05729023726,1.0033384540685446,0.8,4299.346272370549,4287.898129693729,1.0033384540685446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.462762025084,3099.015535412006,7.63117226076166,4.998210480542355,-2.373108065956517,7.3713185464988715,2.780720617609782,3.5,0.7944916050313663,0.6,0.0002266188740200881,0.9907636278994242,0.00022873152348210036,199.08429726243074,0.0,0.0,0.0,0.05202602090921647,7.733581736134449e-05,0.00014928305665874362,0.0005363810379790646,0.09241245520296129,0.09241245520296129,0.09241245520296129,0.09241222073044819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.0523359303,595.6460330725563,0.0,0.09241245520296129,0.09241245538801307,0.09241245538801307,0.3701257988965038,0.3701257988965038,0.5,10.029718974157717,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27787.527689079157,21049.42110742035,0.757513275126417,0.7518253680237191,0.4855097625046959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526684869493038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5573177995559,260.5573177995559,-12.592682200444074,244.7146819178566,276.3999536812297,114417.41631023651,114412.32466141655,5.091648819977933,0.0,nan,276.3999536812297,3.2499536812297265,270.0628993285715,-3.087100671428459,263.7258449759022,-9.424155024097786,257.38879062323014,-15.761209376769841,251.05173627054552,-22.09826372945446,244.7146819178566,-28.435318082143368,1.0,1.0,25762.5980482374,25762.5980482374,275.8267945096461,2.676794509646129,275.8267945096461,275.8267945096461,82153.96209274569,82153.96727764582,-0.005184900132007897,0.0,8575.796259387458,8575.796259387458,0.9069762943215582,3611.012228944648,275.8267945096461,2.676794509646129,1.0,0.002,0.1284604787530535,0.004843101075879111,0.00019826621018320344,0.0018017337979000711,0.09913310509160173,0.09913310509160173,0.0,8.083274501136106e-12,0.9999974296020087,0.9999974296020087,0.0,0.09241221785122336,2.3753678970429606e-07,0.0,0.0,0.0,1599664.1039487796,266.2470464847676,0.0,1.0,1285754.4527752977,2593.091288758457,,,,,,,,,,,,,,,,,,,2.0,14582.127902229106,1573.4725986874123,0.3701257988965038,6.1796691888313084,2.780720617609782
