time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5313.0,-30.19523400542631,4.99820993333103,35.05358562102776,27.761243807058804,5.0102356000268236,-26.674687044882305,-40.171796072367556,1.4896886389501829,-6.902964545352518,-6.902964545321463,40.10730108198459,37555.17367919416,20600.065722622083,20600.065722622083,58155.239401816245,82163.38718626472,82154.0430741467,20600.065722622083,102754.10879676878,102754.10879676878,102754.10879676878,130541.67644076287,126022.94975053448,4518.726690228384,0.0,94877.55179592452,50269.33828693022,49564.68167666033,27787.56764399409,77352.24932065442,21049.449262675196,1573.474732104685,0.0,0.8764536849082938,2.6880214249063537,0.0014957518510113484,1.0,1.0,-6.902964545352518,329105.63745949767,1559164.945950685,4.737582005542425,1559164.945950685,4.737582005542425,0.7575131991527424,0.09241253741469013,3.593042556627457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593042556627457,1.2847835956952558,1.285074767064963,2.7966130394769677,5925.6874462859,14582.122759892445,6453.79982986088,0.0004261466455736903,26405.9081685299,2692.6532677856253,19290.839579738786,1967.1181881415964,0.7305501275176467,0.7305501275176467,32481.515881941705,32395.05729023726,1.003337214963906,0.8,4299.342024678819,4287.898129693729,1.003337214963906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4609297223506,3099.015535412006,7.631177579125351,4.99820993333103,-2.3731170860356894,7.37132701936672,2.780717471847529,3.5,0.7944907062421512,0.6,0.0002266188740200881,0.990756584310746,0.00022873314960378824,199.08424138040124,0.0,0.0,0.0,0.05202602090921647,7.733632671039015e-05,0.00014928254730969793,0.0005363785454454964,0.09241253722560573,0.09241253722560573,0.09241253722560573,0.09241229779316831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.13145664637,595.6460077976584,0.0,0.09241253722560573,0.09241253741469013,0.09241253741469013,0.3701260538012617,0.3701260538012617,0.5,10.029711791626301,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27787.56764399409,21049.449262675196,0.7575131991527424,0.7518235075587876,0.48550848888070103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452668078052488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5573510718656,260.5573510718656,-12.592648928134395,244.714746928199,276.3999552155072,114417.04677293253,114411.95691493896,5.089857993555089,0.0,nan,276.3999552155072,3.249955215507214,270.06291355806127,-3.087086441938709,263.7258719006048,-9.424128099395205,257.38883024314606,-15.761169756853917,251.05178858567527,-22.09821141432471,244.714746928199,-28.435253071800986,1.0,1.0,25762.5980482374,25762.5980482374,275.8267923179805,2.676792317980528,275.8267923179805,275.8267923179805,82154.07279066213,82154.0430741467,0.029716515433392487,0.0,8575.796259387458,8575.796259387458,0.906976567156228,3611.0077694105944,275.8267923179805,2.676792317980528,1.0,0.002,0.12846072136282088,0.004843098083680666,0.00019826658014223186,0.0018017334276968129,0.09913329007111593,0.09913329007111593,0.0,7.839044517676808e-12,0.999997374703712,0.999997374703712,0.0,0.09241229480439869,2.426102914420337e-07,0.0,0.0,0.0,1599664.0909564309,266.24703545464746,0.0,1.0,1285754.490344108,2593.091137161026,,,,,,,,,,,,,,,,,,,2.0,14582.122759892445,1573.474732104685,0.3701260538012617,6.1796691888313084,2.780717471847529
5314.0,-30.19516571594626,4.998209387953939,35.05359045903013,27.761282433662586,5.010232812650082,-26.674625863086288,-40.17173802768809,1.4896929592836905,-6.902975236168686,-6.902975236173653,40.10731074109978,37555.174640325626,20600.06550224044,20600.06550224044,58155.240142566065,82163.46961429963,82154.1263425289,20600.06550224044,102754.19184476935,102754.19184476935,102754.19184476935,130541.80110714302,126023.0734929918,4518.727614151219,0.0,94877.59816670833,50269.30319090537,49564.77219533662,27787.609262373673,77352.38145771029,21049.47863676274,1573.4769364022836,0.0,0.8764535889510532,2.6880203505800115,0.0014957518510113484,1.0,1.0,-6.902975236168686,329105.49810458155,1559165.3633619477,4.737585279922865,1559165.3633619477,4.737585279922865,0.7575131216943221,0.09241261979120775,3.5930396208598907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930396208598907,1.2847835754844352,1.285074746849562,2.7966107984413746,5925.682697800395,14582.117616017555,6453.7998803053915,0.0004261474144296268,26405.942649750716,2692.656783891616,19290.839730520805,1967.1182035170834,0.7305491792660135,0.7305491792660135,32481.494650200166,32395.05729023726,1.0033363951670882,0.8,4299.339214387606,4287.898129693729,1.0033363951670882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4590963437904,3099.015535412006,7.6311826803160825,4.998209387953939,-2.3731258964694746,7.371335284423414,2.7807143242396837,3.5,0.7944898069256239,0.6,0.0002266188740200881,0.9907495311485066,0.00022873477795884968,199.08418542201966,0.0,0.0,0.0,0.05202602090921647,7.733683545033311e-05,0.00014928203856975499,0.0005363762792638641,0.09241261960373803,0.09241261960373803,0.09241261960373803,0.0924123802022708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.2127805894,595.6459818287901,0.0,0.09241261960373803,0.09241261979120775,0.09241261979120775,0.37012630804058005,0.37012630804058005,0.5,10.029704610252638,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27787.609262373673,21049.47863676274,0.7575131216943221,0.7518222328340389,0.48550767193712846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526676702953647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5573842494005,260.5573842494005,-12.592615750599464,244.7148118885943,276.3999566101828,114416.71504621525,114411.63968635393,5.075359861312326,0.0,nan,276.3999566101828,3.249956610182835,270.0629276658767,-3.0870723341232633,263.72589872157045,-9.424101278429532,257.38886977725247,-15.76113022274751,251.05184083292625,-22.09815916707373,244.7148118885943,-28.435188111405665,1.0,1.0,25762.5980482374,25762.5980482374,275.82679133682524,2.6767913368252607,275.82679133682524,275.82679133682524,82154.15173476884,82154.1263425289,0.0253922399278963,0.0,8575.796259387458,8575.796259387458,0.9069767476647186,3611.0048189641902,275.82679133682524,2.6767913368252607,1.0,0.002,0.12846096387023728,0.00484309515423209,0.00019826695008125564,0.0018017330579827662,0.09913347504062782,0.09913347504062782,0.0,8.064021672637978e-12,0.9999973758154661,0.9999973758154661,0.0,0.09241237728344016,2.425077675927871e-07,0.0,0.0,0.0,1599664.0783637473,266.2470247638313,0.0,1.0,1285754.5267572377,2593.0909902269887,,,,,,,,,,,,,,,,,,,2.0,14582.117616017555,1573.4769364022836,0.37012630804058005,6.1796691888313084,2.7807143242396837
5315.0,-30.19509748189566,4.9982088499070265,35.053595293260756,27.76131274821239,5.010232758267562,-26.67456445787839,-40.17167991315944,1.4896997340030507,-6.902985538705764,-6.902985538685677,40.10732030827484,37555.18573144015,20600.064620296587,20600.064620296587,58155.25035173674,82163.53512537324,82154.20927995673,20600.064620296587,102754.27390025332,102754.27390025332,102754.27390025332,130541.92409820242,126023.19558483647,4518.7285133659425,0.0,94877.63216495719,50269.28277013142,49564.83266091752,27787.650197949097,77352.48285886661,21049.50754588972,1573.4790988655807,0.0,0.8764534954826765,2.6880193152724243,0.0014957518510113484,1.0,1.0,-6.902985538705764,329105.36381093576,1559165.7768002916,4.737588469375419,1559165.7768002916,4.737588469375419,0.757513046117275,0.0924127018176414,3.593037685001353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593037685001353,1.2847835437918276,1.285074715149772,2.796609360668718,5925.6796513326635,14582.112476283291,6453.799105429592,0.0004261477841315714,26405.966339014747,2692.6591995242766,19290.837414365185,1967.1179673349397,0.7305484361639522,0.7305484361639522,32481.480649890953,32395.05729023726,1.0033358545893234,0.8,4299.337361268498,4287.898129693729,1.0033358545893234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4572627554735,3099.015535412006,7.631187537034406,4.9982088499070265,-2.373134463815127,7.371343313722154,2.780711176273146,3.5,0.7944889075066132,0.6,0.0002266188740200881,0.9907424837652957,0.00022873640500287005,199.08412950908996,0.0,0.0,0.0,0.05202602090921647,7.733734480557742e-05,0.00014928152921451067,0.0005363741601423672,0.09241270163564759,0.09241270163564759,0.09241270163564759,0.09241246175813146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.2937322437,595.6459559764579,0.0,0.09241270163564759,0.0924127018176414,0.0924127018176414,0.37012656221613544,0.37012656221613544,0.5,10.02969741388752,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27787.650197949097,21049.50754588972,0.757513046117275,0.7518213792548047,0.48550717887054023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526672619811192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5574175928084,260.5574175928084,-12.592582407191571,244.71487682339728,276.39995836219646,114416.44415860149,114411.34342427431,5.100734327161406,0.0,nan,276.39995836219646,3.2499583621964803,270.0629420544461,-3.087057945553852,263.7259257466996,-9.424074253300375,257.3889094389402,-15.761090561059802,251.05189313117071,-22.098106868829262,244.71487682339728,-28.4351231766027,1.0,1.0,25762.5980482374,25762.5980482374,275.8267907054184,2.676790705418398,275.8267907054184,275.8267907054184,82154.21960430605,82154.20927995673,0.010324349321308546,0.0,8575.796259387458,8575.796259387458,0.9069768666928112,3611.0028734263597,275.8267907054184,2.676790705418398,1.0,0.002,0.1284612068034687,0.00484309229053376,0.00019826732083536372,0.0018017326865753128,0.09913366041768186,0.09913366041768186,0.0,7.410676239327785e-12,0.9999973712050362,0.9999973712050362,0.0,0.09241245888359627,2.4293404513135483e-07,0.0,0.0,0.0,1599664.0662284137,266.2470144612942,0.0,1.0,1285754.5618478823,2593.0908486294666,,,,,,,,,,,,,,,,,,,2.0,14582.112476283291,1573.4790988655807,0.37012656221613544,6.1796691888313084,2.780711176273146
5316.0,-30.19502927354342,4.998208308649681,35.05360013471445,27.761367300432198,5.010231147680068,-26.674503231423998,-40.17162557048721,1.4897051052737955,-6.90299657588622,-6.902996575877637,40.10733018520707,37555.18525369052,20600.06501179151,20600.06501179151,58155.25026548203,82163.63780633979,82154.29469759103,20600.06501179151,102754.35970938254,102754.35970938254,102754.35970938254,130542.05276371114,126023.3232799802,4518.729483730927,0.0,94877.69412831783,50269.24157463251,49564.94728187258,27787.6930543286,77352.64033620118,21049.53778561223,1573.4813706365617,0.0,0.8764533967826867,2.6880182061403923,0.0014957518510113484,1.0,1.0,-6.90299657588622,329105.219941247,1559166.2036224403,4.737591837348517,1559166.2036224403,4.737591837348517,0.7575129660622639,0.09241278467137899,3.59303330373692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59303330373692,1.2847835186646512,1.285074690016901,2.7966060052446537,5925.672541591712,14582.107337714908,6453.800305697156,0.00042614910748015793,26406.015783277227,2692.6642414358857,19290.841002045254,1967.118333176493,0.7305472041057413,0.7305472041057413,32481.448964173014,32395.05729023726,1.0033346311455191,0.8,4299.333167260459,4287.898129693729,1.0033346311455191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.455429924879,3099.015535412006,7.631192863356433,4.998208308649681,-2.3731434866136,7.371351795263281,2.780708029608917,3.5,0.7944880084596905,0.6,0.0002266188740200881,0.9907354390903154,0.0002287380314447695,199.08407361724966,0.0,0.0,0.0,0.05202602090921647,7.733782110451349e-05,0.00014928105291557461,0.0005363717947425731,0.09241278446891063,0.09241278446891063,0.09241278446891063,0.09241254664399345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.3758824607,595.6459297496051,0.0,0.09241278446891063,0.09241278467137899,0.09241278467137899,0.37012681626318816,0.37012681626318816,0.5,10.029690279591733,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27787.6930543286,21049.53778561223,0.7575129660622639,0.7518198475542568,0.4855061842810119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526668539985246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55745092812,260.55745092812,-12.59254907188,244.7149417186717,276.3999601375456,114416.07712135564,114410.97762542318,5.099495932455493,0.0,nan,276.3999601375456,3.2499601375455995,270.0629564537797,-3.0870435462202863,263.72595277001807,-9.424047229981909,257.3889490862445,-15.761050913755469,251.05194540246018,-22.0980545975398,244.7149417186717,-28.43505828132828,1.0,1.0,25762.5980482374,25762.5980482374,275.8267896285417,2.6767896285417123,275.8267896285417,275.8267896285417,82154.32601891669,82154.29469759103,0.03132132565951906,0.0,8575.796259387458,8575.796259387458,0.9069771360789087,3610.998470255605,275.8267896285417,2.6767896285417123,1.0,0.002,0.12846144781093655,0.0048430893065250875,0.00019826768831847943,0.0018017323198928202,0.09913384415923972,0.09913384415923972,0.0,8.211299695748409e-12,0.9999973920491104,0.9999973920491104,0.0,0.092412543663375,2.4100800399202023e-07,0.0,0.0,0.0,1599664.053227744,266.24700342411376,0.0,1.0,1285754.5994407327,2593.090696935052,,,,,,,,,,,,,,,,,,,2.0,14582.107337714908,1573.4813706365617,0.37012681626318816,6.1796691888313084,2.780708029608917
5317.0,-30.194961053317066,4.998207774006574,35.05360498003029,27.76140390140938,5.01022902013613,-26.67444204596894,-40.17156749088315,1.4897100125363345,-6.903006924965268,-6.903006924894252,40.10733997921786,37555.18849639767,20600.064212983314,20600.064212983314,58155.252709380984,82163.71609964239,82154.38069573556,20600.064212983314,102754.44490871887,102754.44490871887,102754.44490871887,130542.17986010916,126023.44940751612,4518.730452593035,0.0,94877.73748561247,50269.20988145875,49565.0306712819,27787.734951390292,77352.76562267219,21049.567383611608,1573.4835798014353,0.0,0.8764533021854483,2.6880171661564343,0.0014957518510113484,1.0,1.0,-6.903006924965268,329105.0850410169,1559166.6268628614,4.737595065322494,1559166.6268628614,4.737595065322494,0.7575128890654128,0.09241286707663786,3.5930306103954037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930306103954037,1.2847834957081388,1.2850746670551858,2.7966039588755924,5925.668205581228,14582.102200906167,6453.8001587788885,0.00042614978000521104,26406.047644323135,2692.667490358393,19290.840562896723,1967.1182883958054,0.7305463060104694,0.7305463060104694,32481.429485669112,32395.05729023726,1.003333879044832,0.8,4299.330589032561,4287.898129693729,1.003333879044832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4535960070216,3099.015535412006,7.63119775181708,4.998207774006574,-2.3731520818331333,7.3713598558397075,2.780704881079463,3.5,0.7944871088798465,0.6,0.0002266188740200881,0.9907283932430018,0.00022873965818046759,199.0840177157107,0.0,0.0,0.0,0.05202602090921647,7.733833015965263e-05,0.00014928054386043548,0.0005363695636270183,0.09241286689133997,0.09241286689133997,0.09241286689133997,0.0924126306626561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.457401792,595.645903723819,0.0,0.09241286689133997,0.09241286707663786,0.09241286707663786,0.37012707049057253,0.37012707049057253,0.5,10.029683192993833,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,-7.099743015714921e-11,27787.734951390292,21049.567383611608,0.7575128890654128,0.751818661443381,0.48550543983898875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452666446169814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5574842108928,260.5574842108928,-12.592515789107154,244.71500657895933,276.39996184280307,114415.75871520372,114410.667256675,5.091458528720403,0.0,nan,276.39996184280307,3.2499618428030885,270.0629707900452,-3.0870292099547783,263.7259797372888,-9.424020262711167,257.3889886845192,-15.7610113154808,251.05199763174153,-22.09800236825845,244.71500657895933,-28.434993421040645,1.0,1.0,25762.5980482374,25762.5980482374,275.826789307532,2.676789307532033,275.826789307532,275.826789307532,82154.40035915011,82154.38069573556,0.019663414554088376,0.0,8575.796259387458,8575.796259387458,0.9069773016814427,3610.995763447381,275.826789307532,2.676789307532033,1.0,0.002,0.12846168708230432,0.004843086449956296,0.00019826805340190104,0.0018017319542716183,0.09913402670095052,0.09913402670095052,0.0,7.673519372003446e-12,0.9999974108369722,0.9999974108369722,0.0,0.09241262780465913,2.3927197872369095e-07,0.0,0.0,0.0,1599664.041037587,266.2469930750347,0.0,1.0,1285754.6346898903,2593.0905546979025,,,,,,,,,,,,,,,,,,,2.0,14582.102200906167,1573.4835798014353,0.37012707049057253,6.1796691888313084,2.780704881079463
5318.0,-30.194892867872014,4.998207244046723,35.053609823805964,27.761437463946663,5.010227906708302,-26.67438079041495,-40.17150941127909,1.4897158289894936,-6.903017402625949,-6.903017402610668,40.1073496255441,37555.195452585634,20600.063651190674,20600.063651190674,58155.259103776305,82163.7881091451,82154.46421467881,20600.063651190674,102754.52786586949,102754.52786586949,102754.52786586949,130542.30420293473,126023.57278763899,4518.731415295743,0.0,94877.7762506427,50269.183593138114,49565.102952782865,27787.776337065232,77352.87928984809,21049.596604998875,1573.4857678152637,0.0,0.8764532074493282,2.6880161132515354,0.0014957518510113484,1.0,1.0,-6.903017402625949,329104.9484647652,1559167.0437219033,4.737598298036019,1559167.0437219033,4.737598298036019,0.7575128124563708,0.09241294936653145,3.5930282879917566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930282879917566,1.28478346849837,1.2850746398392505,2.79660221048082,5925.6645009425065,14582.097066608916,6453.799706133001,0.0004261503045270343,26406.075501195824,2692.6703309688655,19290.839209907874,1967.1181504293388,0.7305454840888518,0.7305454840888518,32481.41268982107,32395.05729023726,1.0033332305264884,0.8,4299.328365888309,4287.898129693729,1.0033332305264884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.451762725087,3099.015535412006,7.631202726288015,4.998207244046723,-2.3731607543015203,7.371367998348243,2.7807017336432085,3.5,0.7944862096123453,0.6,0.0002266188740200881,0.9907213510419431,0.00022874128409744343,199.0839618427039,0.0,0.0,0.0,0.05202602090921647,7.733883921788896e-05,0.00014928003480219913,0.0005363673878766954,0.09241294918552839,0.09241294918552839,0.09241294918552839,0.09241271298011237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.53819682787,595.6458779262931,0.0,0.09241294918552839,0.09241294936653145,0.09241294936653145,0.37012732484125704,0.37012732484125704,0.5,10.02967610851124,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27787.776337065232,21049.596604998875,0.7575128124563708,0.7518176393391046,0.4855048163347998,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526660382703351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5575175397083,260.5575175397083,-12.592482460291706,244.71507141383125,276.3999636655618,114415.46307041425,114410.36456843266,5.098501981581414,0.0,nan,276.3999636655618,3.249963665561836,270.0629852152276,-3.08701478477235,263.72600676489066,-9.423993235109322,257.3890283145473,-15.76097168545266,251.05204986419085,-22.09795013580913,244.71507141383125,-28.434928586168724,1.0,1.0,25762.5980482374,25762.5980482374,275.82678856872974,2.676788568729762,275.82678856872974,275.82678856872974,82154.47253193827,82154.46421467881,0.008317259460454807,0.0,8575.796259387458,8575.796259387458,0.9069774444764898,3610.9934294317154,275.82678856872974,2.676788568729762,1.0,0.002,0.1284619263037739,0.0048430835736679,0.0001982684183560049,0.0018017315899747023,0.09913420917800245,0.09913420917800245,0.0,8.330707217812927e-12,0.9999974113885984,0.9999974113885984,0.0,0.09241271014531707,2.3922121438255185e-07,0.0,0.0,0.0,1599664.0286959712,266.24698259737403,0.0,1.0,1285754.6703770033,2593.090410693545,,,,,,,,,,,,,,,,,,,2.0,14582.097066608916,1573.4857678152637,0.37012732484125704,6.1796691888313084,2.7807017336432085
5319.0,-30.194824707714275,4.998206713442765,35.0536146688867,27.76149194631728,5.01022631096459,-26.674319605847195,-40.17145510353146,1.4897212088249656,-6.903028250206887,-6.903028250145377,40.10735935085262,37555.19489271769,20600.063731319697,20600.063731319697,58155.25862403739,82163.89064897326,82154.5478990232,20600.063731319697,102754.61163034289,102754.61163034289,102754.61163034289,130542.43000931705,126023.69760832028,4518.732400996776,0.0,94877.83811924425,50269.142362004444,49565.217508044225,27787.818378974163,77353.03588701838,21049.626272493464,1573.487996146308,0.0,0.8764531103751491,2.688015023173501,0.0014957518510113484,1.0,1.0,-6.903028250206887,329104.80706664885,1559167.463992911,4.737601610532402,1559167.463992911,4.737601610532402,0.7575127340122823,0.09241303196178766,3.5930239133812534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930239133812534,1.2847834433311307,1.2850746146663075,2.7965988603226526,5925.6574023593585,14582.091933888887,6453.800903520566,0.00042615162564219766,26406.12487044609,2692.6753652313573,19290.842788979433,1967.1185153930685,0.7305442537905239,0.7305442537905239,32481.381052208442,32395.05729023726,1.0033320089407571,0.8,4299.324178247621,4287.898129693729,1.0033320089407571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4499297462025,3099.015535412006,7.631207937706211,4.998206713442765,-2.3731696557500026,7.371376369192768,2.780698586728664,3.5,0.794485310493904,0.6,0.0002266188740200881,0.9907143115065222,0.00022874290942207328,199.0839059904496,0.0,0.0,0.0,0.05202602090921647,7.733931521922408e-05,0.00014927955880086403,0.0005363650245505074,0.09241303176696038,0.09241303176696038,0.09241303176696038,0.09241279614080523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.6192948372,595.645852034126,0.0,0.09241303176696038,0.09241303196178766,0.09241303196178766,0.37012757913293154,0.37012757913293154,0.5,10.029669040402512,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,-6.150457920739427e-11,27787.818378974163,21049.626272493464,0.7575127340122823,0.751816111121725,0.4855038262178966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526656305790477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55755086004973,260.55755086004973,-12.592449139950247,244.71513621915514,276.39996550092013,114415.0964223535,114409.99921674012,5.0972056133616945,0.0,nan,276.39996550092013,3.2499655009201547,270.0629996445818,-3.0870003554181835,263.7260337882353,-9.42396621176465,257.38906793188477,-15.76093206811521,251.0521020755214,-22.097897924478588,244.71513621915514,-28.434863780844836,1.0,1.0,25762.5980482374,25762.5980482374,275.8267874793961,2.6767874793961255,275.8267874793961,275.8267874793961,82154.57887277288,82154.5478990232,0.03097374968638178,0.0,8575.796259387458,8575.796259387458,0.9069777134532007,3610.9890329481595,275.8267874793961,2.6767874793961255,1.0,0.002,0.1284621650568861,0.004843080630351914,0.00019826878243679746,0.0018017312256583113,0.09913439121839873,0.09913439121839873,0.0,8.09510878468922e-12,0.9999974164518168,0.9999974164518168,0.0,0.09241279320826683,2.387535208257355e-07,0.0,0.0,0.0,1599664.0159186253,266.2469717497931,0.0,1.0,1285754.7073240706,2593.0902616050407,,,,,,,,,,,,,,,,,,,2.0,14582.091933888887,1573.487996146308,0.37012757913293154,6.1796691888313084,2.780698586728664
5320.0,-30.194756534747846,4.99820618925765,35.05361951756543,27.761528582219057,5.010224169558784,-26.67425846431665,-40.1713970239274,1.4897260988765728,-6.903038601692231,-6.9030386016919945,40.10736914453078,37555.197948549925,20600.062957920683,20600.062957920683,58155.260906470605,82163.9689773275,82154.63383418466,20600.062957920683,102754.69679210534,102754.69679210534,102754.69679210534,130542.5570578353,126023.82365763513,4518.733400200166,0.0,94877.88151034468,50269.110480660565,49565.301144093464,27787.860265729963,77353.16140982343,21049.655863140848,1573.4902048301071,0.0,0.8764530157657466,2.6880139829486924,0.0014957518510113484,1.0,1.0,-6.903038601692231,329104.67213518434,1559167.8872197457,4.737604838922784,1559167.8872197457,4.737604838922784,0.7575126570324968,0.09241311439557497,3.59302121623484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59302121623484,1.2847834204551343,1.2850745917851267,2.7965968108165757,5925.6530597019155,14582.086802935119,6453.800762389687,0.00042615230011473467,26406.15676902907,2692.678617981581,19290.842367129793,1967.1184723763768,0.7305433553191429,0.7305433553191429,32481.36154617695,32395.05729023726,1.0033312557775735,0.8,4299.321596376097,4287.898129693729,1.0033312557775735,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.448096138836,3099.015535412006,7.631212834722048,4.99820618925765,-2.373178248234553,7.371384437492203,2.7806954387365477,3.5,0.794484411067585,0.6,0.0002266188740200881,0.990707270702194,0.00022874453506277899,199.0838501277308,0.0,0.0,0.0,0.05202602090921647,7.733982428345513e-05,0.00014927904973663296,0.0005363627928430981,0.0924131142136561,0.0924131142136561,0.0924131142136561,0.09241288012128585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.70049912407,595.6458261107582,0.0,0.0924131142136561,0.09241311439557497,0.09241311439557497,0.37012783342278616,0.37012783342278616,0.5,10.029662018825796,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27787.860265729963,21049.655863140848,0.7575126570324968,0.7518149206385921,0.48550307788429475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526652230391863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.557584125015,260.557584125015,-12.592415874984965,244.7152009975554,276.3999672524506,114414.77778791988,114409.68905325097,5.088734668902896,0.0,nan,276.3999672524506,3.249967252450631,270.06301400148567,-3.086985998514308,263.7260607505138,-9.423939249486182,257.38910749953675,-15.760892500463228,251.05215424854782,-22.097845751452155,244.7152009975554,-28.434799002444578,1.0,1.0,25762.5980482374,25762.5980482374,275.82678714851215,2.676787148512176,275.82678714851215,275.82678714851215,82154.65329335065,82154.63383418466,0.019459165996522643,0.0,8575.796259387458,8575.796259387458,0.9069778792895198,3610.986322316014,275.82678714851215,2.676787148512176,1.0,0.002,0.12846240215066695,0.004843077783828437,0.0001982691441583018,0.0018017308639347652,0.0991345720791509,0.0991345720791509,0.0,8.093067015157995e-12,0.9999974344139871,0.9999974344139871,0.0,0.09241287730178127,2.370937936980515e-07,0.0,0.0,0.0,1599664.0037256288,266.24696139830775,0.0,1.0,1285754.7425814178,2593.090119334877,,,,,,,,,,,,,,,,,,,2.0,14582.086802935119,1573.4902048301071,0.37012783342278616,6.1796691888313084,2.7806954387365477
5321.0,-30.194688395698684,4.998205669719189,35.053624364212915,27.761562109831743,5.010223045171542,-26.674197251610472,-40.17133890939874,1.489731900827231,-6.9030490698973495,-6.9030490699237665,40.10737878342071,37555.204732051825,20600.06240044425,20600.06240044425,58155.267132496076,82164.04100327166,82154.71721519611,20600.06240044425,102754.77961564036,102754.77961564036,102754.77961564036,130542.68123673275,126023.94684611395,4518.734390618798,0.0,94877.92029520342,50269.08402305868,49565.37363571639,27787.90162109238,77353.27525680876,21049.685063153007,1573.4923912115546,0.0,0.8764529211101522,2.688012930994979,0.0014957518510113484,1.0,1.0,-6.9030490698973495,329104.53568232147,1559168.3037568107,4.737608068889841,1559168.3037568107,4.737608068889841,0.7575125804812575,0.09241319669892627,3.5930188911399332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930188911399332,1.2847833933132131,1.2850745646370543,2.7965950601791465,5925.649350311273,14582.081674509956,6453.8003146204865,0.00042615282614093437,26406.18465134263,2692.6814611863006,19290.84102871769,1967.1183358963244,0.7305425332522182,0.7305425332522182,32481.344730856665,32395.05729023726,1.0033306065077106,0.8,4299.319370654445,4287.898129693729,1.0033306065077106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.446263143403,3099.015535412006,7.631217810002359,4.998205669719189,-2.3731869105662557,7.371392580285445,2.7806922917964427,3.5,0.7944835119418407,0.6,0.0002266188740200881,0.9907002334547278,0.00022874615990533522,199.0837942928361,0.0,0.0,0.0,0.05202602090921647,7.734033365689915e-05,0.00014927854036318896,0.0005363606155667329,0.09241319651405104,0.09241319651405104,0.09241319651405104,0.0924129623836976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.7809644436,595.6458004200708,0.0,0.09241319651405104,0.09241319669892627,0.09241319669892627,0.37012808783189666,0.37012808783189666,0.5,10.029654995282092,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,2.6432189770275727e-11,27787.90162109238,21049.685063153007,0.7575125804812575,0.751813894620799,0.4855024510257716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526648154229684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.557617434047,260.557617434047,-12.59238256595296,244.7152657573159,276.3999691107546,114414.48202244646,114409.38654668407,5.095475762389367,0.0,nan,276.3999691107546,3.2499691107546482,270.06302844007985,-3.08697155992013,263.7260877694007,-9.423912230599285,257.389147098714,-15.760852901286,251.05220642801743,-22.09779357198255,244.7152657573159,-28.434734242684073,1.0,1.0,25762.5980482374,25762.5980482374,275.82678640311065,2.6767864031106683,275.82678640311065,275.82678640311065,82154.7253263182,82154.71721519611,0.008111122093396261,0.0,8575.796259387458,8575.796259387458,0.9069780222499011,3610.983985595633,275.82678640311065,2.6767864031106683,1.0,0.002,0.12846263933316573,0.004843074914728463,0.00019826950596925252,0.0018017305016736801,0.09913475298462626,0.09913475298462626,0.0,7.642932727675023e-12,0.9999974334504315,0.9999974334504315,0.0,0.09241295951587615,2.3718305011493592e-07,0.0,0.0,0.0,1599663.9913951466,266.2469509301026,0.0,1.0,1285754.7782363158,2593.089975460539,,,,,,,,,,,,,,,,,,,2.0,14582.081674509956,1573.4923912115546,0.37012808783189666,6.1796691888313084,2.7806922917964427
5322.0,-30.19462028114405,4.998205149415891,35.0536292118569,27.761616627126955,5.010221441437714,-26.674136108883957,-40.171284636575706,1.4897372689035582,-6.90305991395735,-6.903059913982381,40.107388505576516,37555.20401327856,20600.062495115246,20600.062495115246,58155.266508393805,82164.14354196603,82154.80082503638,20600.062495115246,102754.86332015162,102754.86332015162,102754.86332015162,130542.8069542346,126024.07155131506,4518.735402919544,0.0,94877.98217082932,50269.04264115228,49565.48836630782,27787.943634082985,77353.4320003908,21049.714710361906,1573.4946180238808,0.0,0.8764528240672691,2.68801184127182,0.0014957518510113484,1.0,1.0,-6.90305991395735,329104.39433024457,1559168.7238921756,4.73761138031966,1559168.7238921756,4.73761138031966,0.7575125020961831,0.09241327930583812,3.5930145149437456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930145149437456,1.2847833682009862,1.285074539519136,2.7965917086666936,5925.642248858556,14582.076547677749,6453.801515962202,0.00042615414831727224,26406.234034463618,2692.686496863212,19290.84461960847,1967.1187020652792,0.7305413030283445,0.7305413030283445,32481.31308175966,32395.05729023726,1.0033293844791857,0.8,4299.315181493654,4287.898129693729,1.0033293844791857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4444304547424,3099.015535412006,7.631223026007987,4.998205149415891,-2.373195805641738,7.371400955057629,2.7806891453844367,3.5,0.7944826129669819,0.6,0.0002266188740200881,0.9906931987908875,0.00022874778417442443,199.08373847804404,0.0,0.0,0.0,0.05202602090921647,7.734080936062105e-05,0.00014927806465946705,0.000536358253084176,0.09241327910686475,0.09241327910686475,0.09241327910686475,0.09241304547032071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.86176503205,595.6457746244537,0.0,0.09241327910686475,0.09241327930583812,0.09241327930583812,0.37012834216624835,0.37012834216624835,0.5,10.029647985710119,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,27787.943634082985,21049.714710361906,0.7575125020961831,0.7518123631295376,0.4855014579455095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526644080097755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5576507333301,260.5576507333301,-12.592349266669885,244.71533049323722,276.39997097339943,114414.11535001952,114409.02136569037,5.0939843291532,0.0,nan,276.39997097339943,3.2499709733994564,270.06304287738,-3.0869571226199923,263.7261147813566,-9.423885218643363,257.38918668532415,-15.76081331467583,251.0522585892832,-22.097741410716765,244.71533049323722,-28.43466950676276,1.0,1.0,25762.5980482374,25762.5980482374,275.82678530856543,2.6767853085654565,275.82678530856543,275.82678530856543,82154.83177028263,82154.80082503638,0.030945246253395453,0.0,8575.796259387458,8575.796259387458,0.9069782913238453,3610.979587518464,275.82678530856543,2.6767853085654565,1.0,0.002,0.1284628761257862,0.004843071980422143,0.0001982698670256027,0.0018017301404703414,0.09913493351280135,0.09913493351280135,0.0,7.49594396970421e-12,0.9999974376657483,0.9999974376657483,0.0,0.09241304251212724,2.3679371087409176e-07,0.0,0.0,0.0,1599663.9786219436,266.2469400860426,0.0,1.0,1285754.815171377,2593.0898264205002,,,,,,,,,,,,,,,,,,,2.0,14582.076547677749,1573.4946180238808,0.37012834216624835,6.1796691888313084,2.7806891453844367
5323.0,-30.19455215321598,4.998204635458651,35.053634062818944,27.761633705254667,5.010219303685371,-26.674075007528046,-40.17122655697165,1.4897421577468335,-6.9030702588297,-6.903070258823222,40.10739829630812,37555.226560936884,20600.061730436453,20600.061730436453,58155.288291373334,82164.19423428764,82154.8866969052,20600.061730436453,102754.94842734166,102754.94842734166,102754.94842734166,130542.9339228028,126024.1974952097,4518.736427593103,0.0,94878.00459004211,50269.03691578638,49565.519638061916,27787.985495461136,77353.50513352305,21049.74428336421,1573.4968253059583,0.0,0.8764527295054592,2.6880108017124735,0.0014957518510113484,1.0,1.0,-6.9030702588297,329104.2594851067,1559169.1469913106,4.7376146070873615,1559169.1469913106,4.7376146070873615,0.7575124251739103,0.09241336174716033,3.5930136961355585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930136961355585,1.2847833453306454,1.2850745166436124,2.7965911211363643,5925.64100395229,14582.071422626137,6453.799872022811,0.00042615409620484567,26406.246291821128,2692.68774676583,19290.839705763618,1967.1182009925528,0.7305407778362886,0.7305407778362886,32481.307160054515,32395.05729023726,1.003329155831539,0.8,4299.314397680611,4287.898129693729,1.003329155831539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.442597126502,3099.015535412006,7.631227925485347,4.998204635458651,-2.3732043897923463,7.371409025250998,2.780685997875807,3.5,0.7944817136788019,0.6,0.0002266188740200881,0.9906861627997762,0.0002287494087730477,199.08368265232485,0.0,0.0,0.0,0.05202602090921647,7.734131843394504e-05,0.00014927755558614305,0.0005363563017466491,0.0924133615611889,0.0924133615611889,0.0924133615611889,0.09241312939600836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.94268296007,595.645748794048,0.0,0.0924133615611889,0.09241336174716033,0.09241336174716033,0.3701285964897291,0.3701285964897291,0.5,10.029641020581748,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27787.985495461136,21049.74428336421,0.7575124251739103,0.7518119339387286,0.4855012904213102,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526640007432667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55768397730486,260.55768397730486,-12.592316022695115,244.71539520710644,276.3999727474793,114413.85669139311,114408.77116787604,5.085523517076206,0.0,nan,276.3999727474793,3.249972747479319,270.06305723941955,-3.0869427605804276,263.7261417313513,-9.4238582686487,257.3892262232779,-15.76077377672209,251.05231071519475,-22.097689284805227,244.71539520710644,-28.434604792893538,1.0,1.0,25762.5980482374,25762.5980482374,275.82678497700687,2.676784977006889,275.82678497700687,275.82678497700687,82154.87462651014,82154.8866969052,-0.01207039506698493,0.0,8575.796259387458,8575.796259387458,0.9069783416689119,3610.9787646162363,275.82678497700687,2.676784977006889,1.0,0.002,0.12846311132893162,0.004843069142608325,0.0001982702258317395,0.0018017297815400902,0.09913511291586975,0.09913511291586975,0.0,7.371829709168498e-12,0.9999974548696737,0.9999974548696737,0.0,0.0924131265431108,2.3520404953527986e-07,0.0,0.0,0.0,1599663.9664367316,266.2469297411703,0.0,1.0,1285754.850406202,2593.0896842412703,,,,,,,,,,,,,,,,,,,2.0,14582.071422626137,1573.4968253059583,0.3701285964897291,6.1796691888313084,2.780685997875807
5324.0,-30.194484159888606,4.998204118347593,35.05363890569857,27.761685952451103,5.010218448641139,-26.67401389903276,-40.17116847736759,1.489748187511407,-6.9030812655755085,-6.903081265664192,40.10740776556282,37555.214271601406,20600.062112042262,20600.062112042262,58155.276383643664,82164.29213420852,82154.9662986824,20600.062112042262,102755.02841072466,102755.02841072466,102755.02841072466,130543.054967438,126024.31755332921,4518.737414108788,0.0,94878.06310123768,50268.985237641515,49565.642070662405,27788.026556713347,77353.66862737575,21049.773235577602,1573.499010752239,0.0,0.8764526325410207,2.6880096956416675,0.0014957518510113484,1.0,1.0,-6.9030812655755085,329104.11601252004,1559169.5561980288,4.737617915841301,1559169.5561980288,4.737617915841301,0.7575123477234535,0.09241344407122229,3.593009591256803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593009591256803,1.2847833171229983,1.2850744884295726,2.7965879875390907,5925.634364235689,14582.066300112925,6453.8008508629555,0.00042615531030758475,26406.29274469879,2692.6924836410794,19290.842631582313,1967.1184993430288,0.7305396034986796,0.7305396034986796,32481.277473144477,32395.05729023726,1.0033280095669028,0.8,4299.310468240237,4287.898129693729,1.0033280095669028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4407644074067,3099.015535412006,7.631233247885134,4.998204118347593,-2.373213384519352,7.3714175028669455,2.7806828514143995,3.5,0.7944808146898285,0.6,0.0002266188740200881,0.9906791407634467,0.00022875103017254292,199.083626936932,0.0,0.0,0.0,0.05202602090921647,7.734182751036743e-05,0.00014927704650972068,0.0005363538598639143,0.09241344387558272,0.09241344387558272,0.09241344387558272,0.09241320949915345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.02236297366,595.6457233503779,0.0,0.09241344387558272,0.09241344407122229,0.09241344407122229,0.37012885092464975,0.37012885092464975,0.5,10.029633989792456,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,8.86757334228605e-11,27788.026556713347,21049.773235577602,0.7575123477234535,0.7518101909786125,0.48550010539914423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526635933970253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5577172804013,260.5577172804013,-12.5922827195987,244.71545989134813,276.3999746694312,114413.50675420415,114408.41218658721,5.09456761695341,0.0,nan,276.3999746694312,3.2499746694311966,270.06307171382815,-3.086928286171826,263.726168758218,-9.423831241781954,257.38926580260306,-15.760734197396914,251.05236284697915,-22.097637153020827,244.71545989134813,-28.434540108651845,1.0,1.0,25762.5980482374,25762.5980482374,275.82678325231007,2.676783252310088,275.82678325231007,275.82678325231007,82154.98039166797,82154.9662986824,0.014092985569732264,0.0,8575.796259387458,8575.796259387458,0.9069785940605523,3610.974639213087,275.82678325231007,2.676783252310088,1.0,0.002,0.1284633488594284,0.004843066177805123,0.00019827058796073962,0.0018017294199482142,0.09913529398036981,0.09913529398036981,0.0,7.908953873758673e-12,0.9999974296925105,0.9999974296925105,0.0,0.09241320654025487,2.3753096742798743e-07,0.0,0.0,0.0,1599663.9534718972,266.24691873442447,0.0,1.0,1285754.8878953734,2593.0895329653317,,,,,,,,,,,,,,,,,,,2.0,14582.066300112925,1573.499010752239,0.37012885092464975,6.1796691888313084,2.7806828514143995
5325.0,-30.19441607028388,4.998203601952184,35.053643752731354,27.761724509205692,5.010215655721277,-26.67395289768367,-40.17111420454455,1.4897524828603679,-6.903092007427631,-6.903092007428788,40.10741757085435,37555.22860787078,20600.06202581228,20600.06202581228,58155.29063368306,82164.3744246241,82155.05140441732,20600.06202581228,102755.1134302296,102755.1134302296,102755.1134302296,130543.18225830953,126024.44382175707,4518.73843655246,0.0,94878.10940949389,50268.963591799045,49565.71757521649,27788.068828079933,77353.78640329643,21049.80307570695,1573.5012473168342,0.0,0.8764525357399972,2.68800861619047,0.0014957518510113484,1.0,1.0,-6.903092007427631,329103.9759928647,1559169.9799274583,4.7376212190194344,1559169.9799274583,4.7376212190194344,0.7575122692382299,0.09241352668917176,3.5930066567382295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5930066567382295,1.284783297029066,1.2850744683310864,2.79658574722033,5925.629617269065,14582.061177174142,6453.800909708859,0.00042615608019186104,26406.32719996831,2692.6959971007745,19290.842807476656,1967.1185172792602,0.7305386569435453,0.7305386569435453,32481.256250396826,32395.05729023726,1.0033271901188594,0.8,4299.30765913948,4287.898129693729,1.0033271901188594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4389306343774,3099.015535412006,7.631238399963061,4.998203601952184,-2.3732222159347147,7.371425817886899,2.780679703144995,3.5,0.7944799151842842,0.6,0.0002266188740200881,0.9906721088378386,0.00022875265387852252,199.0835711426784,0.0,0.0,0.0,0.05202602090921647,7.734230322258385e-05,0.00014927657079750426,0.0005363517125704884,0.09241352648880842,0.09241352648880842,0.09241352648880842,0.0924132935368106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.1034703273,595.6456974590917,0.0,0.09241352648880842,0.09241352668917176,0.09241352668917176,0.3701291050299668,0.3701291050299668,0.5,10.029626999975255,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27788.068828079933,21049.80307570695,0.7575122692382299,0.7518092305201594,0.4854995515290039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526631868558075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5577504644505,260.5577504644505,-12.592249535549456,244.71552455035848,276.3999763785193,114413.17384646267,114408.09748999107,5.076356471610542,0.0,nan,276.3999763785193,3.2499763785193068,270.0630860128996,-3.086913987100388,263.7261956472774,-9.423804352722584,257.3893052816439,-15.760694718356092,251.05241491600466,-22.097585083995313,244.71552455035848,-28.434475449641496,1.0,1.0,25762.5980482374,25762.5980482374,275.826782434491,2.676782434491031,275.826782434491,275.826782434491,82155.05859150756,82155.05140441732,0.007187090246588923,0.0,8575.796259387458,8575.796259387458,0.9069787744916267,3610.9716900219205,275.826782434491,2.676782434491031,1.0,0.002,0.12846358497286547,0.004843063262939481,0.0001982709480103536,0.0018017290590912427,0.0991354740051768,0.0991354740051768,0.0,7.101596220804307e-12,0.9999974450168773,0.9999974450168773,0.0,0.09241329057417075,2.361150010035159e-07,0.0,0.0,0.0,1599663.94081908,266.24690799257235,0.0,1.0,1285754.9244823079,2593.089385330101,,,,,,,,,,,,,,,,,,,2.0,14582.061177174142,1573.5012473168342,0.3701291050299668,6.1796691888313084,2.780679703144995
