time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5326.0,-30.19434804713311,4.998203085432837,35.05364858968596,27.761763764452212,5.010212640704718,-26.67389197835021,-40.17105615986509,1.4897565714100125,-6.903102808700908,-6.903102808721669,40.10742697442727,37555.22790681869,20600.06203871976,20600.06203871976,58155.28994553845,82164.45806093387,82155.1306892049,20600.06203871976,102755.19272792466,102755.19272792466,102755.19272792466,130543.30215595776,126024.56276438708,4518.739391570678,0.0,94878.15671910266,50268.926563139124,49565.81128440392,27788.109428033094,77353.92071243702,21049.83171062786,1573.5034057457556,0.0,0.8764524401581345,2.688007530768309,0.0014957518510113484,1.0,1.0,-6.903102808700908,329103.83519869664,1559170.3862954192,4.7376244805961285,1559170.3862954192,4.7376244805961285,0.7575121929451036,0.0924136087284231,3.593003640449928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593003640449928,1.284783277902555,1.2850744492002406,2.7965834411509527,5925.624730984776,14582.056058430562,6453.8010380938185,0.00042615688305077927,26406.362534946304,2692.6996002657693,19290.843191227894,1967.118556410996,0.7305376939250267,0.7305376939250267,32481.234436278275,32395.05729023726,1.0033263478370729,0.8,4299.304771763258,4287.898129693729,1.0033263478370729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.437096484263,3099.015535412006,7.631243589839232,4.998203085432837,-2.373231084680171,7.371434170113008,2.7806765542296255,3.5,0.7944790154941787,0.6,0.0002266188740200881,0.9906650838290071,0.00022875427601040137,199.08351540290997,0.0,0.0,0.0,0.05202602090921647,7.734281199887533e-05,0.00014927606202121276,0.0005363494342742468,0.0924136085411406,0.0924136085411406,0.0924136085411406,0.09241337290862556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.18301576626,595.6456720559543,0.0,0.0924136085411406,0.0924136087284231,0.0924136087284231,0.37012935923260254,0.37012935923260254,0.5,10.029619931221891,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27788.109428033094,21049.83171062786,0.7575121929451036,0.7518079162623259,0.4854986994961787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526627797391627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55778352486726,260.55778352486726,-12.592216475132716,244.71558917522924,276.3999778744813,114412.83747865238,114407.7800350693,5.057443583062631,0.0,nan,276.3999778744813,3.249977874481317,270.06310013464326,-3.0868998653567132,263.7262223948036,-9.423777605196392,257.38934465495277,-15.760655345047212,251.0524669150934,-22.097533084906587,244.71558917522924,-28.434410824770737,1.0,1.0,25762.5980482374,25762.5980482374,275.826780878379,2.67678087837902,275.826780878379,275.826780878379,82155.14008245304,82155.1306892049,0.009393248139531352,0.0,8575.796259387458,8575.796259387458,0.9069789599503165,3610.968658652178,275.826780878379,2.67678087837902,1.0,0.002,0.1284638237281441,0.004843060330105708,0.00019827131211321093,0.0018017286955516703,0.09913565605660546,0.09913565605660546,0.0,7.664881316454819e-12,0.9999974164415741,0.9999974164415741,0.0,0.0924133699724656,2.387559574945903e-07,0.0,0.0,0.0,1599663.9280962693,266.24689719129907,0.0,1.0,1285754.9612716327,2593.0892368781983,,,,,,,,,,,,,,,,,,,2.0,14582.056058430562,1573.5034057457556,0.37012935923260254,6.1796691888313084,2.7806765542296255
5327.0,-30.194280064419875,4.9982025734903415,35.053653418797886,27.761815348081313,5.010211994540616,-26.673830858524042,-40.17099808026103,1.4897627883845688,-6.903113282879872,-6.903113282897766,40.10743642210566,37555.21639478445,20600.061488230607,20600.061488230607,58155.277883015064,82164.55462185065,82155.21150185203,20600.061488230607,102755.27299008264,102755.27299008264,102755.27299008264,130543.42298075408,126024.68266646573,4518.740314288349,0.0,94878.21424799702,50268.87601999102,49565.93136445111,27788.149990671453,77354.08135512256,21049.8603400192,1573.5055546208055,0.0,0.8764523462052153,2.6880064782162525,0.0014957518510113484,1.0,1.0,-6.903113282879872,329103.6986682349,1559170.7945692085,4.737627686588196,1559170.7945692085,4.737627686588196,0.7575121174704214,0.09241369058438627,3.592999614217797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592999614217797,1.28478324881913,1.2850744201102244,2.7965803706735706,5925.61822501165,14582.05094062534,6453.8019539820825,0.0004261580660752939,26406.408136687816,2692.7042503492853,19290.845928879204,1967.1188355737388,0.7305365360189754,0.7305365360189754,32481.205318132575,32395.05729023726,1.0033252235340708,0.8,4299.300917606083,4287.898129693729,1.0033252235340708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4352618102307,3099.015535412006,7.631248572494487,4.9982025734903415,-2.3732397496448128,7.371442323135154,2.780673404416209,3.5,0.7944781155474884,0.6,0.0002266188740200881,0.990658063049977,0.00022875589718856967,199.08345969630824,0.0,0.0,0.0,0.05202602090921647,7.73433210843868e-05,0.00014927555293570128,0.000536347004110123,0.09241369039757787,0.09241369039757787,0.09241369039757787,0.09241345302103883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.26303165295,595.6456465020095,0.0,0.09241369039757787,0.09241369058438627,0.09241369058438627,0.3701296130521721,0.3701296130521721,0.5,10.029612809118941,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27788.149990671453,21049.8603400192,0.7575121174704214,0.7518061990295214,0.48549754242925236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526623730200825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5578166958039,260.5578166958039,-12.592183304196055,244.71565378671954,276.3999796048647,114412.49469185587,114407.4203414646,5.074350391253158,0.0,nan,276.3999796048647,3.249979604864734,270.0631144412458,-3.0868855587542043,263.72624927763013,-9.423750722369846,257.3893841140009,-15.760615885999073,251.05251895036267,-22.09748104963731,244.71565378671954,-28.434346213280435,1.0,1.0,25762.5980482374,25762.5980482374,275.82677982754325,2.676779827543271,275.82677982754325,275.82677982754325,82155.24282679905,82155.21150185203,0.03132494702003896,0.0,8575.796259387458,8575.796259387458,0.9069792075060497,3610.9646122888857,275.82677982754325,2.676779827543271,1.0,0.002,0.12846406420900694,0.004843057445695951,0.00019827167901234047,0.0018017283279943353,0.09913583950617023,0.09913583950617023,0.0,7.006675621645808e-12,0.9999973977647736,0.9999973977647736,0.0,0.09241345010222522,2.4048216104143997e-07,0.0,0.0,0.0,1599663.9157587404,266.2468867171201,0.0,1.0,1285754.9969468643,2593.089092921873,,,,,,,,,,,,,,,,,,,2.0,14582.05094062534,1573.5055546208055,0.3701296130521721,6.1796691888313084,2.780673404416209
5328.0,-30.19421199644469,4.998202065423548,35.05365825642369,27.761852088756882,5.010209796515395,-26.673769817148138,-40.17094380743799,1.489767616963637,-6.9031238020680235,-6.903123802064704,40.10744632568365,37555.232934095024,20600.061025225412,20600.061025225412,58155.293959320436,82164.63317020096,82155.29865254273,20600.061025225412,102755.35967776814,102755.35967776814,102755.35967776814,130543.55219723517,126024.81088589,4518.741311345171,0.0,94878.25781668801,50268.857579660675,49566.000263363705,27788.192519467033,77354.19278283074,21049.890379831595,1573.5077981063616,0.0,0.8764522502502892,2.688005421141571,0.0014957518510113484,1.0,1.0,-6.9031238020680235,329103.5615511277,1559171.222545757,4.7376309608959755,1559171.222545757,4.7376309608959755,0.7575120391542229,0.0924137730930186,3.5929969000427335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929969000427335,1.284783226230713,1.2850743975166883,2.7965783072867785,5925.613852942637,14582.045824277458,6453.801833522168,0.0004261587484161626,26406.440210276713,2692.707520945146,19290.845568816458,1967.1187988575568,0.7305356350648488,0.7305356350648488,32481.185688921632,32395.05729023726,1.003324465615731,0.8,4299.2983194301905,4287.898129693729,1.003324465615731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4334274381463,3099.015535412006,7.631253586711182,4.998202065423548,-2.373248440679143,7.371450506102692,2.780670255122611,3.5,0.7944772157493174,0.6,0.0002266188740200881,0.9906510335194773,0.00022875752041057404,199.08340391987207,0.0,0.0,0.0,0.05202602090921647,7.734379680509682e-05,0.00014927507721499127,0.0005363448896871033,0.09241377290246677,0.09241377290246677,0.09241377290246677,0.09241353832331449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.3448414281,595.6456203871458,0.0,0.09241377290246677,0.0924137730930186,0.0924137730930186,0.37012986659051383,0.37012986659051383,0.5,10.029605772177648,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27788.192519467033,21049.890379831595,0.7575120391542229,0.7518053238896751,0.4854970568890824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526619665430112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55784982383943,260.55784982383943,-12.592150176160544,244.71571838787912,276.39998125977536,114412.17662926453,114407.10884188888,5.067787375641013,0.0,nan,276.39998125977536,3.2499812597753817,270.0631286854041,-3.0868713145958964,263.7262761110421,-9.423723888957852,257.38942353666334,-15.760576463336633,251.05257096227243,-22.09742903772755,244.71571838787912,-28.434281612120856,1.0,1.0,25762.5980482374,25762.5980482374,275.8267794707785,2.676779470778513,275.8267794707785,275.8267794707785,82155.31737927646,82155.29865254273,0.01872673373145517,0.0,8575.796259387458,8575.796259387458,0.9069793743889664,3610.9618845429472,275.8267794707785,2.676779470778513,1.0,0.002,0.12846430185102567,0.004843054569096003,0.00019827204151167318,0.001801727966373593,0.09913602075583659,0.09913602075583659,0.0,7.88526622469421e-12,0.9999974284941955,0.9999974284941955,0.0,0.09241353545046467,2.376425539259357e-07,0.0,0.0,0.0,1599663.9033681932,266.24687619793195,0.0,1.0,1285755.0327753988,2593.088948346973,,,,,,,,,,,,,,,,,,,2.0,14582.045824277458,1573.5077981063616,0.37012986659051383,6.1796691888313084,2.780670255122611
5329.0,-30.194144029323894,4.998201562014321,35.05366309191259,27.761885651294165,5.010208650836973,-26.67370876131148,-40.170885727833934,1.4897733825652755,-6.90313425918572,-6.9031342592147995,40.10745593939479,37555.239118231904,20600.060464685535,20600.060464685535,58155.29958291744,82164.70520025233,82155.38180317375,20600.060464685535,102755.44226785928,102755.44226785928,102755.44226785928,130543.67603306167,126024.93374898616,4518.742284075499,0.0,94878.29663904612,50268.83055608919,49566.073425507704,27788.23376520238,77354.30719071008,21049.919501584787,1573.509979029023,0.0,0.876452155752102,2.688004370304672,0.0014957518510113484,1.0,1.0,-6.90313425918572,329103.4252431497,1559171.6379955476,4.737634185495315,1559171.6379955476,4.737634185495315,0.7575119627770082,0.09241385519351446,3.592994568931747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592994568931747,1.2847831992588432,1.2850743705387058,2.7965765515959804,5925.610132844514,14582.040711903748,6453.801397975819,0.00042615927801953904,26406.468147613956,2692.7103697607195,19290.844266939275,1967.1186661030297,0.7305348128762295,0.7305348128762295,32481.16883006963,32395.05729023726,1.0033238146659111,0.8,4299.296087946563,4287.898129693729,1.0033238146659111,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4315932492527,3099.015535412006,7.63125856428525,4.998201562014321,-2.3732570913354243,7.3714586533497455,2.780667106144945,3.5,0.7944763160414129,0.6,0.0002266188740200881,0.9906440144581083,0.00022875914123808718,199.08334822610948,0.0,0.0,0.0,0.05202602090921647,7.734430589660074e-05,0.00014927456812348735,0.0005363427125473221,0.0924138550085774,0.0924138550085774,0.0924138550085774,0.09241362031914642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.42526592605,595.645594708485,0.0,0.0924138550085774,0.09241385519351446,0.09241385519351446,0.37013012040248366,0.37013012040248366,0.5,10.029598731851431,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,2.9103830456733704e-11,27788.23376520238,21049.919501584787,0.7575119627770082,0.7518042846604622,0.4854964187791488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526615595563757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55788300327254,260.55788300327254,-12.592116996727441,244.71578297273422,276.3999830337857,114411.88172520166,114406.8060752781,5.075649923567632,0.0,nan,276.3999830337857,3.2499830337857247,270.06314302158785,-3.086856978412129,263.7263030093906,-9.423696990609358,257.38946299717884,-15.760537002821138,251.05262298495808,-22.0973770150419,244.71578297273422,-28.43421702726576,1.0,1.0,25762.5980482374,25762.5980482374,275.82677870959463,2.6767787095946574,275.82677870959463,275.82677870959463,82155.38947294501,82155.38180317375,0.007669771264772862,0.0,8575.796259387458,8575.796259387458,0.9069795177188875,3610.959541776406,275.82677870959463,2.6767787095946574,1.0,0.002,0.12846453959223303,0.00484305170023062,0.0001982724041893203,0.0018017276034489093,0.09913620209466015,0.09913620209466015,0.0,7.63822945865078e-12,0.9999974274234023,0.9999974274234023,0.0,0.09241361745179327,2.3774172117850876e-07,0.0,0.0,0.0,1599663.8910507576,266.24686574081426,0.0,1.0,1285755.0683925191,2593.088804625179,,,,,,,,,,,,,,,,,,,2.0,14582.040711903748,1573.509979029023,0.37013012040248366,6.1796691888313084,2.780667106144945
5330.0,-30.194076083889378,4.998201057916798,35.053667928395015,27.76194013366478,5.010207035243666,-26.673647771979017,-40.17082768315447,1.4897787230569335,-6.903145088411804,-6.903145088474122,40.10746563914513,37555.223850229806,20600.0605501566,20600.0605501566,58155.2844003864,82164.80770193307,82155.46521485632,20600.0605501566,102755.52576501292,102755.52576501292,102755.52576501292,130543.80146314861,126025.05818386376,4518.743279284852,0.0,94878.35852341428,50268.77467071303,49566.204280779166,27788.275698135687,77354.47997891485,21049.949091568637,1573.512201790961,0.0,0.8764520588765303,2.6880032820748982,0.0014957518510113484,1.0,1.0,-6.903145088411804,329103.2840848054,1559172.0571636541,4.737637491219555,1559172.0571636541,4.737637491219555,0.7575118845168531,0.09241393760847982,3.5929901894997736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929901894997736,1.284783174275667,1.2850743455498677,2.7965731972832097,5925.603025458259,14582.035599778521,6453.802608593256,0.0004261606025561869,26406.517557628933,2692.715408180055,19290.84788555581,1967.1190350992247,0.7305335829859404,0.7305335829859404,32481.137157528206,32395.05729023726,1.003322591733811,0.8,4299.291895682603,4287.898129693729,1.003322591733811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4297593846954,3099.015535412006,7.63126378026304,4.998201057916798,-2.3732659723852505,7.371467030302049,2.780663957725534,3.5,0.7944754164930098,0.6,0.0002266188740200881,0.990636997689928,0.00022876076155901902,199.08329255014826,0.0,0.0,0.0,0.05202602090921647,7.734481468507198e-05,0.00014927405933501612,0.00053634023073752,0.09241393740800732,0.09241393740800732,0.09241393740800732,0.09241370323587232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.50603871356,595.6455689207978,0.0,0.09241393740800732,0.09241393760847982,0.09241393760847982,0.3701303741338631,0.3701303741338631,0.5,10.029591705576626,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,6.230038707144558e-11,27788.275698135687,21049.949091568637,0.7575118845168531,0.7518024090684633,0.4854951369392767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526611531729885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5579161800661,260.5579161800661,-12.592083819933862,244.71584753623006,276.3999848238772,114411.51600846753,114406.44076216257,5.075246304948395,0.0,nan,276.3999848238772,3.2499848238772415,270.0631573663603,-3.0868426336396624,263.726329908843,-9.423670091156964,257.3895024513127,-15.760497548687283,251.05267499377354,-22.09732500622644,244.71584753623006,-28.43415246376992,1.0,1.0,25762.5980482374,25762.5980482374,275.8267776067421,2.676777606742121,275.8267776067421,275.8267776067421,82155.49577144602,82155.46521485632,0.030556589699699543,0.0,8575.796259387458,8575.796259387458,0.9069797869911033,3610.9551404472722,275.8267776067421,2.676777606742121,1.0,0.002,0.12846477694156855,0.004843048765436575,0.00019827276611081166,0.0018017272410608056,0.09913638305540583,0.09913638305540583,0.0,7.171617032869504e-12,0.9999974316556015,0.9999974316556015,0.0,0.09241370025766082,2.373508189991709e-07,0.0,0.0,0.0,1599663.8782950148,266.2468549115882,0.0,1.0,1285755.1052770405,2593.0886557891813,,,,,,,,,,,,,,,,,,,2.0,14582.035599778521,1573.512201790961,0.3701303741338631,6.1796691888313084,2.780663957725534
5331.0,-30.19400805356557,4.998200560189345,35.0536727682824,27.76195721179249,5.010204883493613,-26.673586759858054,-40.170773410331435,1.4897835895431304,-6.903155422044051,-6.90315542199727,40.10747541006013,37555.2600697496,20600.059782633853,20600.059782633853,58155.31985238346,82164.85834428064,82155.55091979528,20600.059782633853,102755.61070242913,102755.61070242913,102755.61070242913,130543.92818858859,126025.18390111011,4518.74428747847,0.0,94878.38091950856,50268.78264410025,49566.220306009236,27788.317486159453,77354.53779216869,21049.978612087747,1573.5144053972829,0.0,0.8764519644523738,2.6880022436477278,0.0014957518510113484,1.0,1.0,-6.903155422044051,329103.14938654465,1559172.4794068423,4.737640713293608,1559172.4794068423,4.737640713293608,0.7575118077073981,0.09241401986235308,3.5929893696880724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929893696880724,1.2847831515099208,1.285074322778962,2.796572608743716,5925.601778413695,14582.030489484416,6453.800972171718,0.0004261605519275669,26406.529816074988,2692.7166581936735,19290.842994182323,1967.1185363179397,0.7305330586239701,0.7305330586239701,32481.131228557515,32395.05729023726,1.0033223628059385,0.8,4299.291110907873,4287.898129693729,1.0033223628059385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.427924909663,3099.015535412006,7.631268681983142,4.998200560189345,-2.3732745446254047,7.37147510481475,2.780660808259472,3.5,0.7944745166455635,0.6,0.0002266188740200881,0.9906299722088943,0.00022876238391493058,199.08323680465813,0.0,0.0,0.0,0.05202602090921647,7.734529041427601e-05,0.00014927358360581207,0.0005363383990709265,0.09241401967472238,0.09241401967472238,0.09241401967472238,0.09241378699814465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.58693739807,595.6455430956659,0.0,0.09241401967472238,0.09241401986235308,0.09241401986235308,0.3701306278545313,0.3701306278545313,0.5,10.029584724567696,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,27788.317486159453,21049.978612087747,0.7575118077073981,0.7518023054915216,0.48549524231727315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526607469194934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5579493136774,260.5579493136774,-12.59205068632258,244.71591209204018,276.3999865352891,114411.25851897182,114406.18987864806,5.068640323734652,0.0,nan,276.3999865352891,3.2499865352891106,270.0631716466526,-3.0868283533473573,263.7263567580155,-9.42364324198445,257.389541869363,-15.760458130637005,251.0527269807039,-22.09727301929607,244.71591209204018,-28.434087907959793,1.0,1.0,25762.5980482374,25762.5980482374,275.826777267036,2.676777267036016,275.826777267036,275.826777267036,82155.53863644821,82155.55091979528,-0.012283347066841088,0.0,8575.796259387458,8575.796259387458,0.9069798373977438,3610.9543165365126,275.826777267036,2.676777267036016,1.0,0.002,0.12846501267368488,0.004843045927609971,0.00019827312573781117,0.0018017268813646512,0.09913656286890558,0.09913656286890558,0.0,7.1024622814996885e-12,0.9999974491604745,0.9999974491604745,0.0,0.0924137841290185,2.357333345747453e-07,0.0,0.0,0.0,1599663.8661230302,266.2468445779559,0.0,1.0,1285755.1404735586,2593.088513764609,,,,,,,,,,,,,,,,,,,2.0,14582.030489484416,1573.5144053972829,0.3701306278545313,6.1796691888313084,2.780660808259472
5332.0,-30.193940225121604,4.998200059322269,35.053677600217995,27.76200942406433,5.010204018314163,-26.673525800780567,-40.17071536565197,1.489789593697058,-6.90316641805515,-6.903166418054251,40.107484860931244,37555.247248286745,20600.060162529713,20600.060162529713,58155.30741081646,82164.95617851075,82155.63037777827,20600.060162529713,102755.69054030799,102755.69054030799,102755.69054030799,130544.04901297859,126025.30375488504,4518.745258093554,0.0,94878.43941557391,50268.73048435307,49566.34325691204,27788.3584726706,77354.70172958264,21050.00751096472,1573.5165870791682,0.0,0.8764518676172637,2.6880011386584255,0.0014957518510113484,1.0,1.0,-6.90316641805515,329103.006054264,1559172.8878196885,4.737644017638067,1559172.8878196885,4.737644017638067,0.7575117303768433,0.09241410199801685,3.5929852631912436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929852631912436,1.2847831234220906,1.2850742946847662,2.796569473625346,5925.595135474072,14582.025383155773,6453.801959623782,0.00042616176785463495,26406.576277272037,2692.721395917264,19290.84594574262,1967.1188372933289,0.7305318850572129,0.7305318850572129,32481.101529905187,32395.05729023726,1.0033212160894645,0.8,4299.287179913258,4287.898129693729,1.0033212160894645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4260910637286,3099.015535412006,7.631274006991651,4.998200059322269,-2.3732835277464366,7.371483587068705,2.780657659874885,3.5,0.7944736171071101,0.6,0.0002266188740200881,0.9906229676294533,0.0002287640014670605,199.08318122462364,0.0,0.0,0.0,0.05202602090921647,7.734579920873471e-05,0.00014927307481135338,0.0005363359579884367,0.0924141018048663,0.0924141018048663,0.0924141018048663,0.09241386693002855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.6665984769,595.6455176572391,0.0,0.0924141018048663,0.09241410199801685,0.09241410199801685,0.3701308816897772,0.3701308816897772,0.5,10.02957767927139,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27788.3584726706,21050.00751096472,0.7575117303768433,0.751800551362946,0.48549404766077137,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526603401586633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55798251056416,260.55798251056416,-12.592017489435818,244.71597661838643,276.39998840271727,114410.90935461434,114405.83103447707,5.078320137252791,0.0,nan,276.39998840271727,3.2499884027172925,270.06318604586306,-3.0868139541369146,263.7263836890092,-9.42361631099078,257.38958133214237,-15.760418667857607,251.05277897526636,-22.097221024733614,244.71597661838643,-28.434023381613542,1.0,1.0,25762.5980482374,25762.5980482374,275.82677553635574,2.6767755363557626,275.82677553635574,275.82677553635574,82155.64427662526,82155.63037777827,0.013898846984375268,0.0,8575.796259387458,8575.796259387458,0.9069800898882315,3610.9501895072,275.82677553635574,2.6767755363557626,1.0,0.002,0.12846525068613873,0.004843042964006699,0.0001982734886149026,0.0018017265194919144,0.0991367443074513,0.0991367443074513,0.0,8.106816867109456e-12,0.9999974244984046,0.9999974244984046,0.0,0.09241386398534972,2.3801266713672508e-07,0.0,0.0,0.0,1599663.8531708277,266.2468335819448,0.0,1.0,1285755.1779261476,2593.088362636378,,,,,,,,,,,,,,,,,,,2.0,14582.025383155773,1573.5165870791682,0.3701308816897772,6.1796691888313084,2.780657659874885
5333.0,-30.19387229784229,4.99819955919435,35.053682436472535,27.76204798081892,5.010201220413588,-26.673464946014683,-40.17065732097251,1.4897938683210212,-6.903177148255679,-6.90317714825731,40.10749464911451,37555.24708652207,20600.060073464636,20600.060073464636,58155.3071599867,82165.03838400263,82155.71535812471,20600.060073464636,102755.77543158934,102755.77543158934,102755.77543158934,130544.17610464267,126025.42983903326,4518.746265609409,0.0,94878.48569487761,50268.69439644022,49566.43477604154,27788.400673053333,77354.83544909487,21050.037300537566,1573.5188200316156,0.0,0.876451770945756,2.6880000603807574,0.0014957518510113484,1.0,1.0,-6.903177148255679,329102.8661868511,1559173.3108097876,4.7376473164003166,1559173.3108097876,4.7376473164003166,0.7575116520091774,0.09241418443194525,3.5929823283264137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929823283264137,1.284783103425117,1.2850742746832606,2.796567232825404,5925.590387487883,14582.020275050481,6453.802025438747,0.00042616253895886376,26406.610727493156,2692.7249088621656,19290.846142467955,1967.11885735373,0.7305309394508306,0.7305309394508306,32481.080304624633,32395.05729023726,1.0033203965447308,0.8,4299.2843704772395,4287.898129693729,1.0033203965447308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.424256182105,3099.015535412006,7.631279161209012,4.99819955919435,-2.3732923470452283,7.371491906239578,2.7806545097136324,3.5,0.7944727170610378,0.6,0.0002266188740200881,0.9906159528969287,0.00022876562138674468,199.08312556363256,0.0,0.0,0.0,0.05202602090921647,7.734630800628821e-05,0.0001492725660137999,0.000536333691791521,0.09241418423683377,0.09241418423683377,0.09241418423683377,0.09241395080854749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.74768498715,595.6454917718785,0.0,0.09241418423683377,0.09241418443194525,0.09241418443194525,0.3701311352007755,0.3701311352007755,0.5,10.029570676621839,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27788.400673053333,21050.037300537566,0.7575116520091774,0.7517992485195982,0.48549320631980614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526599346051214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5580155925055,260.5580155925055,-12.591984407494465,244.71604112012778,276.39999006485937,114410.57726391792,114405.51652756297,5.060736354975174,0.0,nan,276.39999006485937,3.2499900648593893,270.063200275925,-3.0867997240749787,263.7264104869899,-9.423589513010086,257.3896206980431,-15.760379301956903,251.0528309090881,-22.097169090911876,244.71604112012778,-28.433958879872193,1.0,1.0,25762.5980482374,25762.5980482374,275.826774715477,2.676774715476995,275.826774715477,275.826774715477,82155.7224789034,82155.71535812471,0.007120778682292439,0.0,8575.796259387458,8575.796259387458,0.9069802703401377,3610.947239968046,275.826774715477,2.676774715476995,1.0,0.002,0.12846548722514115,0.004843040050867837,0.00019827384932594774,0.0018017261584884357,0.09913692466297387,0.09913692466297387,0.0,7.814383255061452e-12,0.9999974404397228,0.9999974404397228,0.0,0.09241394789226974,2.365396755191691e-07,0.0,0.0,0.0,1599663.840531721,266.2468228517443,0.0,1.0,1285755.214473383,2593.08821516144,,,,,,,,,,,,,,,,,,,2.0,14582.020275050481,1573.5188200316156,0.3701311352007755,6.1796691888313084,2.7806545097136324
5334.0,-30.193804393640722,4.998199062976547,35.053687265754206,27.762082626018696,5.010199705153705,-26.673403983763382,-40.170603048149474,1.4897992950171186,-6.903187655310319,-6.903187655316766,40.10750412058099,37555.26568925021,20600.0596014362,20600.0596014362,58155.325290686415,82165.11262251287,82155.7964124871,20600.0596014362,102755.8560139233,102755.8560139233,102755.8560139233,130544.29736333931,126025.55014212578,4518.7472212135335,0.0,94878.52614405476,50268.67920985592,49566.496593554264,27788.441349416007,77354.93794297027,21050.066009705486,1573.5209750534623,0.0,0.8764516767200055,2.6879990045273465,0.0014957518510113484,1.0,1.0,-6.903187655310319,329102.7292281748,1559173.7201135664,4.737650531705418,1559173.7201135664,4.737650531705418,0.757511576306811,0.09241426628788257,3.5929798640930524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929798640930524,1.2847830780386744,1.2850742492910647,2.7965653700685627,5925.586440529662,14582.01517118614,6453.8017038539465,0.00042616312236394744,26406.640096215568,2692.7279036384057,19290.845181229466,1967.1187593346829,0.7305300905734732,0.7305300905734732,32481.0624830024,32395.05729023726,1.0033197084212258,0.8,4299.282011558717,4287.898129693729,1.0033197084212258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.422420943293,3099.015535412006,7.631284174574524,4.998199062976547,-2.3733010270354926,7.37150009001204,2.7806513589405806,3.5,0.7944718168401659,0.6,0.0002266188740200881,0.9906089406011465,0.00022876724076663943,199.08306992158296,0.0,0.0,0.0,0.05202602090921647,7.734678374398368e-05,0.0001492720902761044,0.0005363316146331234,0.09241426610319628,0.09241426610319628,0.09241426610319628,0.09241403113885417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.8274621588,595.6454662967144,0.0,0.09241426610319628,0.09241426628788257,0.09241426628788257,0.3701313888156689,0.3701313888156689,0.5,10.029563627902197,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27788.441349416007,21050.066009705486,0.757511576306811,0.7517984867825928,0.4854928035355382,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526595284608597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5580486949073,260.5580486949073,-12.591951305092664,244.7161056094132,276.39999178037783,114410.27475966052,114405.21089345303,5.063866207489423,0.0,nan,276.39999178037783,3.2499917803778544,270.0632145461981,-3.0867854538018946,263.7264373120131,-9.423562687986873,257.38966007782085,-15.760339922179128,251.0528828436207,-22.097117156379284,244.7161056094132,-28.433894390586772,1.0,1.0,25762.5980482374,25762.5980482374,275.8267736599437,2.6767736599437058,275.8267736599437,275.8267736599437,82155.79677906282,82155.7964124871,0.00036657571035902947,0.0,8575.796259387458,8575.796259387458,0.906980421854946,3610.9447634135176,275.8267736599437,2.6767736599437058,1.0,0.002,0.12846572525564875,0.004843037171667419,0.00019827421242971587,0.0018017257950799352,0.09913710621485794,0.09913710621485794,0.0,7.509650887249641e-12,0.9999974243032062,0.9999974243032062,0.0,0.09241402825675318,2.380311293836533e-07,0.0,0.0,0.0,1599663.8281554577,266.24681234468966,0.0,1.0,1285755.250260576,2593.0880707534207,,,,,,,,,,,,,,,,,,,2.0,14582.01517118614,1573.5209750534623,0.3701313888156689,6.1796691888313084,2.7806513589405806
5335.0,-30.193736574707913,4.998198565591708,35.05369209326158,27.762137806881242,5.010197856524745,-26.673343131587046,-40.17054500347001,1.489804413125981,-6.903198517773831,-6.903198517759316,40.10751372808563,37555.24915049604,20600.05974443687,20600.05974443687,58155.30889493291,82165.21649160747,82155.87851450413,20600.05974443687,102755.938258941,102755.938258941,102755.938258941,130544.4211721933,126025.67298215367,4518.748190039623,0.0,94878.5890570937,50268.621714978566,49566.63038012793,27788.4829132523,77355.11329338023,21050.095332168607,1573.5231810442124,0.0,0.8764515800164128,2.687997912959283,0.0014957518510113484,1.0,1.0,-6.903198517773831,329102.5876368209,1559174.1352950218,4.737653831563423,1559174.1352950218,4.737653831563423,0.7575114984823383,0.09241434847765385,3.592975399727542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592975399727542,1.2847830540958245,1.2850742253427887,2.796561947383502,5925.579188270729,14582.010069123715,6453.802989250603,0.0004261644815625153,26406.690417164675,2692.7330349471713,19290.849023366092,1967.1191511235838,0.7305288439639828,0.7305288439639828,32481.03019618564,32395.05729023726,1.0033184617719064,0.8,4299.2777379876,4287.898129693729,1.0033184617719064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4205859051885,3099.015535412006,7.6312894152169015,4.998198565591708,-2.3733099273755878,7.371508492967296,2.780648208513534,3.5,0.7944709167181525,0.6,0.0002266188740200881,0.9906019371642993,0.00022876885812358504,199.08301434943533,0.0,0.0,0.0,0.05202602090921647,7.734729254752473e-05,0.00014927158147256338,0.0005363291201093457,0.0924143482843387,0.0924143482843387,0.0924143482843387,0.09241411297333496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.9079451238,595.6454405987294,0.0,0.0924143482843387,0.09241434847765385,0.09241434847765385,0.37013164217915134,0.37013164217915134,0.5,10.029556569224841,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27788.4829132523,21050.095332168607,0.7575114984823383,0.751796570633549,0.4854914892059228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452659122454809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5580817759913,260.5580817759913,-12.59191822400868,244.71617007074678,276.39999348121086,114409.904565785,114404.84396075325,5.060605031757849,0.0,nan,276.39999348121086,3.249993481210879,270.0632287991333,-3.0867712008666786,263.7264641170473,-9.423535882952649,257.3896994349562,-15.760300565043792,251.0529347528537,-22.097065247146276,244.71617007074678,-28.433829929253193,1.0,1.0,25762.5980482374,25762.5980482374,275.82677237119134,2.676772371191362,275.82677237119134,275.82677237119134,82155.90450355283,82155.87851450413,0.025989048692281358,0.0,8575.796259387458,8575.796259387458,0.9069806963489327,3610.94027672618,275.82677237119134,2.676772371191362,1.0,0.002,0.12846596369249805,0.004843034228962829,0.00019827457601608216,0.001801725431985068,0.09913728800804107,0.09913728800804107,0.0,8.00115008969815e-12,0.9999974199104897,0.9999974199104897,0.0,0.09241411004036275,2.3843729110492317e-07,0.0,0.0,0.0,1599663.815360557,266.24680148222615,0.0,1.0,1285755.287258291,2593.087921460722,,,,,,,,,,,,,,,,,,,2.0,14582.010069123715,1573.5231810442124,0.37013164217915134,6.1796691888313084,2.780648208513534
5336.0,-30.193668666218592,4.998198074387296,35.05369692251955,27.762174826953583,5.010195558782989,-26.67328224372069,-40.17048695879055,1.489809136028212,-6.903208865039062,-6.903208864999482,40.10752343333231,37555.25084497816,20600.058999676865,20600.058999676865,58155.30984465503,82165.29553920588,82155.96334299106,20600.058999676865,102756.02234266793,102756.02234266793,102756.02234266793,130544.54679630551,126025.79763007713,4518.749166228388,0.0,94878.6330234973,50268.588328342004,49566.71632795033,27788.524453637576,77355.2407815879,21050.124673248218,1573.5253732893927,0.0,0.8764514857697214,2.687996873163744,0.0014957518510113484,1.0,1.0,-6.903208865039062,329102.4527610747,1559174.5547006782,4.737657047583976,1559174.5547006782,4.737657047583976,0.7575114219673047,0.09241443051825772,3.5929726506825377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929726506825377,1.2847830320017777,1.2850742032437346,2.7965598557792646,5925.574756412336,14582.004967616549,6453.802904325956,0.0004261651789163987,26406.722858153043,2692.7363430073515,19290.84876952064,1967.1191252385513,0.7305279368872769,0.7305279368872769,32481.010314764662,32395.05729023726,1.003317694116329,0.8,4299.275106428499,4287.898129693729,1.003317694116329,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4187501794668,3099.015535412006,7.6312943289392585,4.998198074387296,-2.3733185070041536,7.371516581391449,2.7806450569074017,3.5,0.7944700162592576,0.6,0.0002266188740200881,0.9905949245327634,0.00022877047762684432,199.08295870393442,0.0,0.0,0.0,0.05202602090921647,7.734780135415983e-05,0.00014927107266592826,0.000536326881626726,0.09241443033737257,0.09241443033737257,0.09241443033737257,0.09241419603941867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.98875247047,595.6454148000653,0.0,0.09241443033737257,0.09241443051825772,0.09241443051825772,0.3701318954355774,0.3701318954355774,0.5,10.029549541297765,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,-3.956301952712238e-11,27788.524453637576,21050.124673248218,0.7575114219673047,0.7517953438844076,0.48549071097865504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526587169588159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55811480694587,260.55811480694587,-12.591885193054111,244.71623452059836,276.3999950932673,114409.5850372604,114404.53210075827,5.052936502147292,0.0,nan,276.3999950932673,3.24999509326733,270.0632429787511,-3.0867570212489,263.7264908642222,-9.42350913577775,257.38973874968997,-15.760261250310009,251.0529866351464,-22.09701336485358,244.71623452059836,-28.433765479401615,1.0,1.0,25762.5980482374,25762.5980482374,275.8267719155676,2.676771915567599,275.8267719155676,275.8267719155676,82155.97969023857,82155.96334299106,0.016347247510566376,0.0,8575.796259387458,8575.796259387458,0.9069808653754243,3610.9375139359504,275.8267719155676,2.676771915567599,1.0,0.002,0.128466200997021,0.004843031382195403,0.00019827493806431497,0.0018017250698784976,0.09913746903215748,0.09913746903215748,0.0,7.942812640243657e-12,0.9999974321685218,0.9999974321685218,0.0,0.092414193213574,2.373046837273406e-07,0.0,0.0,0.0,1599663.803172505,266.2467911349609,0.0,1.0,1285755.322501239,2593.0877792488695,,,,,,,,,,,,,,,,,,,2.0,14582.004967616549,1573.5253732893927,0.3701318954355774,6.1796691888313084,2.7806450569074017
5337.0,-30.1936007861365,4.9981975876956035,35.05370174878223,27.76220856411385,5.010194339278451,-26.673221273592144,-40.17043268596751,1.4898148264842048,-6.903219321879249,-6.903219321877108,40.10753300557214,37555.27051334078,20600.058458312367,20600.058458312367,58155.32897165314,82165.36788640216,82156.045959703,20600.058458312367,102756.10441801537,102756.10441801537,102756.10441801537,130544.6699649889,126025.91983422718,4518.75013076172,0.0,94878.67208878305,50268.57471481925,49566.77485995977,27788.565546973536,77355.3404069333,21050.153684860856,1573.527547059452,0.0,0.8764513914321089,2.687995822357387,0.0014957518510113484,1.0,1.0,-6.903219321879249,329102.3164570771,1559174.9683600955,4.737660266707511,1559174.9683600955,4.737660266707511,0.7575113457827778,0.0924145124395912,3.5929702971654587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929702971654587,1.2847830053814524,1.2850741766173763,2.796558081883022,5925.570997739059,14581.999870164129,6453.80249404834,0.0004261657185609343,26406.75102814907,2692.739215547518,19290.84754317339,1967.119000185934,0.730527111139486,0.730527111139486,32480.99329384634,32395.05729023726,1.0033170369097322,0.8,4299.27285349333,4287.898129693729,1.0033170369097322,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.416915056037,3099.015535412006,7.63129931631355,4.9981975876956035,-2.3733271521763752,7.371524739871979,2.780641906336723,3.5,0.7944691160962066,0.6,0.0002266188740200881,0.9905879148882332,0.00022877209646319705,199.08290308174205,0.0,0.0,0.0,0.05202602090921647,7.734827710034772e-05,0.00014927059691974037,0.000536324820972785,0.09241451225670759,0.09241451225670759,0.09241451225670759,0.09241427763218428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.0689654677,595.6453891881312,0.0,0.09241451225670759,0.0924145124395912,0.0924145124395912,0.37013214874807193,0.37013214874807193,0.5,10.029542503251767,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27788.565546973536,21050.153684860856,0.7575113457827778,0.7517946229144992,0.4854903399788378,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526583109275821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55814789232585,260.55814789232585,-12.591852107674129,244.7162989659501,276.39999681867573,114409.28969689283,114404.22843481039,5.061262082466684,0.0,nan,276.39999681867573,3.249996818675754,270.06325724814707,-3.08674275185291,263.7265176776084,-9.423482322391578,257.3897781070636,-15.760221892936386,251.05303853651014,-22.096961463489833,244.7162989659501,-28.433701034049875,1.0,1.0,25762.5980482374,25762.5980482374,275.8267710923974,2.6767710923974164,275.8267710923974,275.8267710923974,82156.05216995887,82156.045959703,0.0062102558731567115,0.0,8575.796259387458,8575.796259387458,0.9069810100826328,3610.935148651286,275.8267710923974,2.6767710923974164,1.0,0.002,0.12846643866108745,0.004843028513907996,0.00019827530062289144,0.0018017247071460745,0.09913765031144572,0.09913765031144572,0.0,7.768966026056034e-12,0.9999974282785274,0.9999974282785274,0.0,0.09241427477520518,2.3766438601661013e-07,0.0,0.0,0.0,1599663.7908553833,266.24678067812073,0.0,1.0,1285755.358117396,2593.087635531059,,,,,,,,,,,,,,,,,,,2.0,14581.999870164129,1573.527547059452,0.37013214874807193,6.1796691888313084,2.780641906336723
5338.0,-30.193532994401192,4.99819710018371,35.05370657558466,27.762243628408783,5.010192670069461,-26.673160427951437,-40.17037464128805,1.4898201033606777,-6.903230149111323,-6.903230149125452,40.10754267378152,37555.274195545084,20600.05855962876,20600.05855962876,58155.33275517385,82165.4430194567,82156.12900406441,20600.05855962876,102756.18756369317,102756.18756369317,102756.18756369317,130544.79491506475,126026.04379910982,4518.751115954929,0.0,94878.71321789891,50268.54439305184,49566.85424983008,27788.60735137158,77355.46160120166,21050.183182358072,1573.529763687999,0.0,0.876451294688462,2.6879947343307466,0.0014957518510113484,1.0,1.0,-6.903230149111323,329102.17532510153,1559175.38616545,4.737663567933662,1559175.38616545,4.737663567933662,0.7575112677001097,0.09241459467074938,3.592967776452674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592967776452674,1.2847829806958797,1.2850741519262092,2.7965561736400084,5925.566954401096,14581.994774406232,6453.802222842392,0.0004261663251214228,26406.78100140725,2692.7422719692504,19290.846732520662,1967.1189175223612,0.7305262512493526,0.7305262512493526,32480.975063746104,32395.05729023726,1.003316333014661,0.8,4299.270440507547,4287.898129693729,1.003316333014661,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4150802478625,3099.015535412006,7.631304540884925,4.99819710018371,-2.37333602672586,7.37153312690957,2.7806387563087083,3.5,0.7944682160882024,0.6,0.0002266188740200881,0.9905809144202388,0.0002287737132031483,199.08284753197367,0.0,0.0,0.0,0.05202602090921647,7.734878591297128e-05,0.00014927008810711683,0.0005363226165571223,0.09241459447623063,0.09241459447623063,0.09241459447623063,0.09241436020859096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.1495930498,595.6453634460983,0.0,0.09241459447623063,0.09241459467074938,0.09241459467074938,0.37013240195306174,0.37013240195306174,0.5,10.029535475466158,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27788.60735137158,21050.183182358072,0.7575112677001097,0.7517934939744506,0.4854896269530074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526579050664246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5581809733207,260.5581809733207,-12.591819026679275,244.7163633882722,276.3999985583437,114408.98336048175,114403.92276917127,5.060591310481962,0.0,nan,276.3999985583437,3.249998558343748,270.0632715243462,-3.0867284756537856,263.7265444903353,-9.423455509664677,257.3898174563256,-15.760182543674375,251.0530904223013,-22.096909577698682,244.7163633882722,-28.433636611727763,1.0,1.0,25762.5980482374,25762.5980482374,275.82676994872344,2.676769948723461,275.82676994872344,275.82676994872344,82156.12715376848,82156.12900406441,-0.0018502959283068776,0.0,8575.796259387458,8575.796259387458,0.9069811650699159,3610.9326153349375,275.82676994872344,2.676769948723461,1.0,0.002,0.12846667605879847,0.004843025580624461,0.00019827566261973055,0.0018017243451814344,0.09913783130986527,0.09913783130986527,0.0,7.801165095855378e-12,0.9999974311589982,0.9999974311589982,0.0,0.09241435727234942,2.3739839995534825e-07,0.0,0.0,0.0,1599663.778101977,266.24676985088865,0.0,1.0,1285755.3949951036,2593.0874867226403,,,,,,,,,,,,,,,,,,,2.0,14581.994774406232,1573.529763687999,0.37013240195306174,6.1796691888313084,2.7806387563087083
