time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5339.0,-30.19346521621324,4.9981966114116805,35.05371139952474,27.76227946104484,5.010190754866867,-26.673099619106566,-40.17032040338961,1.489825157485099,-6.9032410098323,-6.903241009851239,40.10755224489878,37555.29089187293,20600.058710692294,20600.058710692294,58155.34960256523,82165.51967142079,82156.21062576002,20600.058710692294,102756.26933645231,102756.26933645231,102756.26933645231,130544.9180907502,126026.16600705314,4518.752083697063,0.0,94878.75546257274,50268.526682031414,49566.920867268134,27788.64875429788,77355.56962156601,21050.21238935215,1573.5319619574327,0.0,0.8764511981341625,2.6879936429391273,0.0014957518510113484,1.0,1.0,-6.9032410098323,329102.03375664406,1559175.799775728,4.7376668626990845,1559175.799775728,4.7376668626990845,0.7575111901076679,0.09241467675259035,3.5929651654570978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929651654570978,1.2847829570523566,1.2850741282773277,2.796554192857868,5925.562757361428,14581.989679141125,6453.802026539831,0.00042616696778328343,26406.811948732666,2692.7454277181982,19290.84614575917,1967.1188576893405,0.7305253728928451,0.7305253728928451,32480.956180707093,32395.05729023726,1.0033156039086213,0.8,4299.267941097007,4287.898129693729,1.0033156039086213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4132448222613,3099.015535412006,7.631309785637756,4.9981966114116805,-2.373344923162362,7.3715415345740425,2.7806356052221135,3.5,0.7944673157777468,0.6,0.0002266188740200881,0.9905739154045554,0.00022877532963053624,199.0827919933372,0.0,0.0,0.0,0.05202602090921647,7.734926135861065e-05,0.00014926961266147743,0.0005363205185539621,0.09241467655708382,0.09241467655708382,0.09241467655708382,0.09241444161090602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.2298505859,595.645337819624,0.0,0.09241467655708382,0.09241467675259035,0.09241467675259035,0.3701326551321618,0.3701326551321618,0.5,10.029528427056494,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,1.892885848064907e-11,27788.64875429788,21050.21238935215,0.7575111901076679,0.7517926619514164,0.4854891648474509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452657499733727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55821402713246,260.55821402713246,-12.591785972867513,244.71642778717464,276.40000026706616,114408.67165050814,114403.61521738725,5.056433120892528,0.0,nan,276.40000026706616,3.2500002670661843,270.06328577110287,-3.086714228897108,263.7265712751284,-9.423428724871599,257.3898567791544,-15.760143220845578,251.0531422831683,-22.096857716831664,244.71642778717464,-28.43357221282534,1.0,1.0,25762.5980482374,25762.5980482374,275.826768605679,2.676768605679001,275.826768605679,275.826768605679,82156.20374516438,82156.21062576002,-0.006880595639813691,0.0,8575.796259387458,8575.796259387458,0.9069813256082385,3610.929991284383,275.826768605679,2.676768605679001,1.0,0.002,0.1284669141528095,0.004843022637939267,0.00019827602567760487,0.0018017239819743552,0.09913801283880243,0.09913801283880243,0.0,7.651960228644006e-12,0.9999974236253837,0.9999974236253837,0.0,0.092414438657763,2.3809482736026736e-07,0.0,0.0,0.0,1599663.765309121,266.2467589901677,0.0,1.0,1285755.431986881,2593.0873374539665,,,,,,,,,,,,,,,,,,,2.0,14581.989679141125,1573.5319619574327,0.3701326551321618,6.1796691888313084,2.7806356052221135
5340.0,-30.1933974919737,4.99819611754019,35.05371621596884,27.76233946150171,5.01018731955884,-26.673039010827583,-40.170262393634744,1.4898288378572673,-6.903252146266482,-6.903252146203733,40.107561676741206,37555.268083704155,20600.059323232843,20600.059323232843,58155.327406936995,82165.63328007734,82156.28963098701,20600.059323232843,102756.34895421985,102756.34895421985,102756.34895421985,130545.03875370191,126026.28573906151,4518.753014640407,0.0,94878.82552642253,50268.46032804345,49567.07244264342,27788.689799482065,77355.76224212548,21050.241320215864,1573.5341499615217,0.0,0.8764511005996547,2.687992523841558,0.0014957518510113484,1.0,1.0,-6.903252146266482,329101.88859434705,1559176.2073666283,4.737670190913058,1559176.2073666283,4.737670190913058,0.7575111123306074,0.09241475871430142,3.592960121408282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592960121408282,1.2847829398353365,1.2850741110564057,2.796550304340725,5925.554518060211,14581.984585864342,6453.803795394809,0.000426168559193408,26406.86852077674,2692.7511964612527,19290.85143298507,1967.1193968363377,0.7305240080930899,0.7305240080930899,32480.919701522012,32395.05729023726,1.0033141953859523,0.8,4299.263112612584,4287.898129693729,1.0033141953859523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.411408701134,3099.015535412006,7.631315203318673,4.99819611754019,-2.3733539930146605,7.371550110554851,2.780632452942857,3.5,0.7944664151265306,0.6,0.0002266188740200881,0.9905669220130556,0.00022877694478182995,199.082736498938,0.0,0.0,0.0,0.05202602090921647,7.734976987107047e-05,0.00014926910414901764,0.0005363179385657599,0.09241475851787607,0.09241475851787607,0.09241475851787607,0.09241452135430754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.3097544073,595.6453123013234,0.0,0.09241475851787607,0.09241475871430142,0.09241475871430142,0.37013290816163796,0.37013290816163796,0.5,10.029521312322887,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,-6.275513442233205e-11,27788.689799482065,21050.241320215864,0.7575111123306074,0.7517905030126826,0.4854876611021584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452657094482256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55824691560844,260.55824691560844,-12.591753084391542,244.71649214377706,276.40000168741454,114408.26713661014,114403.23599582714,5.0311407830205335,0.0,nan,276.40000168741454,3.250001687414567,270.0632997787058,-3.0867002212941657,263.72659786997724,-9.423402130022737,257.38989596125555,-15.76010403874443,251.05319405252035,-22.096805947479623,244.71649214377706,-28.433507856222917,1.0,1.0,25762.5980482374,25762.5980482374,275.82676668190857,2.676766681908589,275.82676668190857,275.82676668190857,82156.31930585626,82156.28963098701,0.029674869248992763,0.0,8575.796259387458,8575.796259387458,0.9069816357438893,3610.9249220153233,275.82676668190857,2.676766681908589,1.0,0.002,0.12846715451757554,0.004843019637256202,0.0001982763921280241,0.0018017236157612394,0.09913819606401206,0.09913819606401206,0.0,7.889263461263729e-12,0.9999973990573513,0.9999973990573513,0.0,0.09241451834881412,2.4036548730940093e-07,0.0,0.0,0.0,1599663.7521915003,266.2467478537335,0.0,1.0,1285755.469917732,2593.0871843959503,,,,,,,,,,,,,,,,,,,2.0,14581.984585864342,1573.5341499615217,0.37013290816163796,6.1796691888313084,2.780632452942857
5341.0,-30.193329694200646,4.998195634824839,35.05372102726307,27.76237354790794,5.0101859632423436,-26.67297812845406,-40.17020434895528,1.489834397265526,-6.903262147943792,-6.903262147943877,40.107571160715274,37555.2729888603,20600.057977868775,20600.057977868775,58155.330966729074,82165.70643695086,82156.3723559341,20600.057977868775,102756.43033380288,102756.43033380288,102756.43033380288,130545.16046609214,126026.40655804619,4518.753908045955,0.0,94878.86520254554,50268.43175362369,49567.14827657983,27788.730132289253,77355.87840886909,21050.269816409873,1573.5362763979915,0.0,0.876451009104608,2.6879915187757057,0.0014957518510113484,1.0,1.0,-6.903262147943792,329101.7582235293,1559176.6172102233,4.737673313040201,1559176.6172102233,4.737673313040201,0.7575110383309818,0.09241484008546111,3.5929577175354726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929577175354726,1.2847829138280642,1.2850740850432394,2.796548489915783,5925.550673511485,14581.979493766066,6453.803429183736,0.0004261691193433913,26406.897231071805,2692.7541240965884,19290.850338355667,1967.1192852152028,0.7305231723951647,0.7305231723951647,32480.902316412852,32395.05729023726,1.0033135241177968,0.8,4299.260811472123,4287.898129693729,1.0033135241177968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.409571208636,3099.015535412006,7.631319899575406,4.998195634824839,-2.3733623573482996,7.3715579921731385,2.780629298310644,3.5,0.7944655138030411,0.6,0.0002266188740200881,0.9905599210816215,0.00022877856169734414,199.08268094431514,0.0,0.0,0.0,0.05202602090921647,7.735027869277323e-05,0.00014926859532731488,0.0005363157515669554,0.09241483991585246,0.09241483991585246,0.09241483991585246,0.0924146020389679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.3900095299,595.6452866713535,0.0,0.09241483991585246,0.09241484008546111,0.09241484008546111,0.370133160858059,0.370133160858059,0.5,10.029514177006346,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27788.730132289253,21050.269816409873,0.7575110383309818,0.7517894200534524,0.4854869954466766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526566895535735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.558279864494,260.558279864494,-12.591720135505966,244.71655649737508,276.40000323158836,114407.97047489208,114402.93009292324,5.0403819688510865,0.0,nan,276.40000323158836,3.25000323158838,270.0633138847649,-3.086686115235068,263.7266245379194,-9.423375462080571,257.3899351910836,-15.760064808916354,251.05324584423278,-22.0967541557672,244.71655649737508,-28.433443502624897,1.0,1.0,25762.5980482374,25762.5980482374,275.8267663264968,2.676766326496818,275.8267663264968,275.8267663264968,82156.39052578462,82156.3723559341,0.018169850518461317,0.0,8575.796259387458,8575.796259387458,0.9069817835470523,3610.92250612315,275.8267663264968,2.676766326496818,1.0,0.002,0.12846739534342774,0.004843016837621257,0.00019827675975154618,0.0018017232479088702,0.09913837987577309,0.09913837987577309,0.0,7.660416138227655e-12,0.9999973940765604,0.9999973940765604,0.0,0.09241459925946316,2.4082599794479665e-07,0.0,0.0,0.0,1599663.7404105088,266.2467378520562,0.0,1.0,1285755.503983593,2593.087046933928,,,,,,,,,,,,,,,,,,,2.0,14581.979493766066,1573.5362763979915,0.370133160858059,6.1796691888313084,2.780629298310644
5342.0,-30.193261922997255,4.998195154547454,35.05372584082946,27.762407285068207,5.010184735004627,-26.67291725719932,-40.17015011105684,1.4898400689445501,-6.903272749992141,-6.903272749957442,40.107580848993244,37555.292289208446,20600.057690055884,20600.057690055884,58155.34997926433,82165.77876948187,82156.45635704287,20600.057690055884,102756.51404709875,102756.51404709875,102756.51404709875,130545.28593983124,126026.5310921876,4518.754847643649,0.0,94878.90428015142,50268.41779893145,49567.207201355515,27788.771892732493,77355.979094088,21050.299296365443,1573.538485692719,0.0,0.8764509135217572,2.687990453379045,0.0014957518510113484,1.0,1.0,-6.903272749992141,329101.62002698216,1559177.0358837622,4.737676574657789,1559177.0358837622,4.737676574657789,0.7575109608161799,0.09241492207200765,3.59295536134139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59295536134139,1.2847828872955838,1.285074058504746,2.796546713744309,5925.546910017266,14581.974405398387,6453.80302522013,0.0004261696607209343,26406.92542440311,2692.756999016291,19290.849130881415,1967.1191620870957,0.7305223467270596,0.7305223467270596,32480.885276119956,32395.05729023726,1.0033128661636617,0.8,4299.258555972485,4287.898129693729,1.0033128661636617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.407735196139,3099.015535412006,7.631324983426071,4.998195154547454,-2.373371090958308,7.371566245505762,2.780626146220747,3.5,0.7944646132059276,0.6,0.0002266188740200881,0.9905529229471667,0.00022878017798971787,199.0826254114949,0.0,0.0,0.0,0.05202602090921647,7.735075414689581e-05,0.0001492681198731923,0.0005363136915757355,0.0924149218816972,0.0924149218816972,0.0924149218816972,0.09241468508458762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.4711000166,595.6452607797852,0.0,0.0924149218816972,0.09241492207200765,0.09241492207200765,0.37013341340419287,0.37013341340419287,0.5,10.029507073327895,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,-3.467448550509289e-11,27788.771892732493,21050.299296365443,0.7575109608161799,0.751788687316982,0.48548661304551494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526562841854538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55831287203324,260.55831287203324,-12.591687127966736,244.71662084508824,276.4000048989548,114407.67569995632,114402.62634532587,5.049354630460708,0.0,nan,276.4000048989548,3.250004898954842,270.0633280881974,-3.0866719118025685,263.72665127742624,-9.423348722573735,257.38997446665655,-15.760025533343423,251.05329765587612,-22.096702344123855,244.71662084508824,-28.433379154911734,1.0,1.0,25762.5980482374,25762.5980482374,275.82676551962135,2.6767655196213695,275.82676551962135,275.82676551962135,82156.46290501952,82156.45635704287,0.006547976649017073,0.0,8575.796259387458,8575.796259387458,0.9069819284186319,3610.920138148097,275.82676551962135,2.6767655196213695,1.0,0.002,0.12846763523556498,0.0048430139346549205,0.00019827712568979967,0.0018017228820532605,0.09913856284489983,0.09913856284489983,0.0,7.743060099346666e-12,0.999997404177296,0.999997404177296,0.0,0.09241468217925475,2.398927529038465e-07,0.0,0.0,0.0,1599663.7279223402,266.24672725000784,0.0,1.0,1285755.5400943174,2593.086901220486,,,,,,,,,,,,,,,,,,,2.0,14581.974405398387,1573.538485692719,0.37013341340419287,6.1796691888313084,2.780626146220747
5343.0,-30.193194238732307,4.9981946736530425,35.053730655371396,27.76244234936314,5.01018307859708,-26.672856506997114,-40.170092101301975,1.4898453466016448,-6.903283562620118,-6.903283562641507,40.107590504354086,37555.29568993193,20600.057765394125,20600.057765394125,58155.353455326054,82165.85375405967,82156.53937517505,20600.057765394125,102756.59714056918,102756.59714056918,102756.59714056918,130545.41079112572,126026.65499555322,4518.755795572496,0.0,94878.9453231088,50268.3872580413,49567.286738963885,27788.813650556538,77356.10038952042,21050.328760882065,1573.540699837656,0.0,0.8764508169075856,2.6879893668216797,0.0014957518510113484,1.0,1.0,-6.903283562620118,329101.47908560286,1559177.4531342294,4.737679871468067,1559177.4531342294,4.737679871468067,0.7575108828174275,0.0924150041134817,3.5929528459176603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929528459176603,1.2847828626063635,1.2850740338099302,2.796544809625533,5925.5428754180675,14581.969318758356,6453.802753751684,0.0004261702658342335,26406.955335055667,2692.7600490540262,19290.848319444063,1967.1190793435132,0.7305214885502209,0.7305214885502209,32480.86708425569,32395.05729023726,1.00331216374553,0.8,4299.256148047718,4287.898129693729,1.00331216374553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4058991425773,3099.015535412006,7.631330201929765,4.9981946736530425,-2.3733799553380512,7.371574628991094,2.780622994061777,3.5,0.7944637125890791,0.6,0.0002266188740200881,0.9905459338432938,0.000228781792219178,199.08256994994431,0.0,0.0,0.0,0.05202602090921647,7.735126266842928e-05,0.00014926761135165882,0.0005363114890092739,0.09241500391743954,0.09241500391743954,0.09241500391743954,0.09241476757867628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.55196668365,595.6452349593756,0.0,0.09241500391743954,0.0924150041134817,0.0924150041134817,0.37013366600922504,0.37013366600922504,0.5,10.029499983061438,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27788.813650556538,21050.328760882065,0.7575108828174275,0.7517875534377955,0.48548589575773937,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526558789764226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5583458807362,260.5583458807362,-12.591654119263751,244.7166851690784,276.4000065923701,114407.37034876044,114402.32081648476,5.049532275645196,0.0,nan,276.4000065923701,3.2500065923701413,270.0633423077295,-3.086657692270478,263.72667802306984,-9.42332197693014,257.3900137384181,-15.7599862615819,251.0533494537518,-22.096650546248185,244.7166851690784,-28.433314830921574,1.0,1.0,25762.5980482374,25762.5980482374,275.82676438745324,2.676764387453261,275.82676438745324,275.82676438745324,82156.53794176283,82156.53937517505,-0.0014334122242871672,0.0,8575.796259387458,8575.796259387458,0.9069820830804738,3610.9176101472485,275.82676438745324,2.676764387453261,1.0,0.002,0.12846787472203877,0.004843010995047565,0.00019827749091629743,0.001801722516749705,0.09913874545814871,0.09913874545814871,0.0,7.666002381501169e-12,0.9999974085666223,0.9999974085666223,0.0,0.09241476462615544,2.3948732625656964e-07,0.0,0.0,0.0,1599663.7151861258,266.24671643737986,0.0,1.0,1285755.576922279,2593.0867526128905,,,,,,,,,,,,,,,,,,,2.0,14581.969318758356,1573.540699837656,0.37013366600922504,6.1796691888313084,2.780622994061777
5344.0,-30.193126566502663,4.998194191634896,35.053735467524994,27.762478112150006,5.01018116919366,-26.67279579293031,-40.17003405662251,1.489850395359294,-6.9032944140010954,-6.9032944140017864,40.10760006461958,37555.298097029794,20600.057900120413,20600.057900120413,58155.35599715021,82165.93030019538,82156.62097552404,20600.057900120413,102756.67887564446,102756.67887564446,102756.67887564446,130545.53389778538,126026.77716923681,4518.756728548565,0.0,94878.98751238953,50268.3553082775,49567.369115680034,27788.855022140924,77356.22413782096,21050.357945432024,1573.5428964877087,0.0,0.876450720446164,2.6879882763703877,0.0014957518510113484,1.0,1.0,-6.9032944140010954,329101.3376391301,1559177.866275551,4.737683163066442,1559177.866275551,4.737683163066442,0.7575108052728345,0.09241508601843773,3.5929502377243376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929502377243376,1.2847828389879512,1.2850740101861653,2.796542830969454,5925.538682883269,14581.964232635697,6453.802559253786,0.0004261709080439791,26406.986246623586,2692.763201156724,19290.84773807683,1967.119020060554,0.7305206113985602,0.7305206113985602,32480.84822146724,32395.05729023726,1.0033114354220038,0.8,4299.253651317596,4287.898129693729,1.0033114354220038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4040625135126,3099.015535412006,7.631335444067959,4.998194191634896,-2.373388844727655,7.371583036362551,2.7806198409162084,3.5,0.7944628116903453,0.6,0.0002266188740200881,0.9905389460353732,0.00022878340617209342,199.0825144982866,0.0,0.0,0.0,0.05202602090921647,7.735177149921027e-05,0.00014926710252087782,0.000536309271486811,0.09241508582358579,0.09241508582358579,0.09241508582358579,0.09241484892738781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.6324529072,595.6452092580018,0.0,0.09241508582358579,0.09241508601843773,0.09241508601843773,0.37013391860037886,0.37013391860037886,0.5,10.029492876330128,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27788.855022140924,21050.357945432024,0.7575108052728345,0.751786383646884,0.48548515023328653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452655474287428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55837886629547,260.55837886629547,-12.591621133704507,244.71674946927908,276.4000082632876,114407.0594018623,114402.01340999226,5.045991870041133,0.0,nan,276.4000082632876,3.2500082632876115,270.0633565045032,-3.086643495496787,263.72670474570197,-9.423295254298012,257.3900529869053,-15.759947013094688,251.05340122809565,-22.096598771904326,244.71674946927908,-28.433250530720898,1.0,1.0,25762.5980482374,25762.5980482374,275.82676305128507,2.676763051285093,275.82676305128507,275.82676305128507,82156.61432945557,82156.62097552404,-0.006646068475674838,0.0,8575.796259387458,8575.796259387458,0.9069822434462487,3610.9149889129594,275.82676305128507,2.676763051285093,1.0,0.002,0.12846811476570363,0.004843008046629011,0.00019827785698698868,0.0018017221507779157,0.09913892849349434,0.09913892849349434,0.0,7.764904171037035e-12,0.9999974025410986,0.9999974025410986,0.0,0.09241484597404993,2.400443878031567e-07,0.0,0.0,0.0,1599663.7024042632,266.2467055859989,0.0,1.0,1285755.6138822306,2593.086603472696,,,,,,,,,,,,,,,,,,,2.0,14581.964232635697,1573.5428964877087,0.37013391860037886,6.1796691888313084,2.7806198409162084
5345.0,-30.193046477865742,4.99819370698127,35.053740274368245,27.762528543267422,5.010179490649559,-26.672723881042224,-40.16997063355518,1.4898568935278311,-6.9033053768905575,-6.903305376854364,40.10760953588154,37555.31185515102,20600.058216784408,20600.058216784408,58155.370071935424,82166.02942156397,82156.70107455907,20600.058216784408,102756.75929134348,102756.75929134348,102756.75929134348,130545.65540565668,126026.89777024346,4518.757635413217,0.0,94879.04332810472,50268.32576061487,49567.463963877606,27788.896114313204,77356.3600781908,21050.38692136098,1573.5450825936148,0.0,0.8764506237139451,2.687987174713988,0.0014957518510113484,1.0,1.0,-6.9033053768905575,329101.1947392054,1559178.2755711663,4.737686463905819,1559178.2755711663,4.737686463905819,0.7575107278377486,0.09241516780692338,3.5929463441059513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929463441059513,1.2847828085891027,1.2850739797804274,2.796539866572142,5925.532401681083,14581.959148528074,6453.803380586782,0.0004261720405426552,26407.030398254916,2692.767703370154,19290.85019309612,1967.1192704028513,0.7305194829620425,0.7305194829620425,32480.820062314862,32395.05729023726,1.0033103481506547,0.8,4299.249924095393,4287.898129693729,1.0033103481506547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.4022252193113,3099.015535412006,7.63134075549292,4.99819370698127,-2.3733978049004802,7.37159151188175,2.7806166866301556,3.5,0.7944619104657588,0.6,0.0002266188740200881,0.9905306761828115,0.0002287853162644137,199.08244887247514,0.0,0.0,0.0,0.05202602090921647,7.735232748150796e-05,0.00014926654653858013,0.0005363066926831123,0.09241516761172953,0.09241516761172953,0.09241516761172953,0.09241492924291944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.7127201443,595.6451836234643,0.0,0.09241516761172953,0.09241516780692338,0.09241516780692338,0.3701341710579901,0.3701341710579901,0.5,10.029485725752444,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,27788.896114313204,21050.38692136098,0.7575107278377486,0.7517852444602193,0.4854844749312222,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452655069670619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.558412982669,260.558412982669,-12.591587017330994,244.71681589676587,276.4000100685482,114406.75618874437,114401.53720941737,5.2189793270197145,0.0,nan,276.4000100685482,3.2500100685482494,270.0633712342078,-3.0866287657921703,263.72673239985414,-9.423267600145834,257.39009356550093,-15.759906434499044,251.05345473113687,-22.09654526886311,244.71681589676587,-28.43318410323411,1.0,1.0,25762.5980482374,25762.5980482374,275.82676142856053,2.676761428560553,275.82676142856053,275.82676142856053,82156.71746124963,82156.70107455907,0.016386690564104356,0.0,8575.796259387458,8575.796259387458,0.9069824828467993,3610.911075826481,275.82676142856053,2.676761428560553,1.0,0.002,0.1284683562983873,0.004843005072224615,0.0001982782253104692,0.001801721782649057,0.0991391126552346,0.0991391126552346,0.0,7.959526267253825e-12,0.9999973864337586,0.9999973864337586,0.0,0.0924149262737606,2.41533162776012e-07,0.0,0.0,0.0,1599663.689491054,266.2466946231094,0.0,1.0,1285755.651221978,2593.0864527999624,,,,,,,,,,,,,,,,,,,2.0,14581.959148528074,1573.5450825936148,0.3701341710579901,6.1796691888313084,2.7806166866301556
5346.0,-30.19297887718607,4.998193225550821,35.05374508223959,27.7625651791692,5.010176772582428,-26.67266331221331,-40.16991265872491,1.4898612073420194,-6.903315934031866,-6.903315934142219,40.10761917898894,37555.31240748025,20600.057827976754,20600.057827976754,58155.370235457,82166.10817651056,82156.78468576427,20600.057827976754,102756.84251374102,102756.84251374102,102756.84251374102,130545.78011461307,126027.02156256903,4518.758552044038,0.0,94879.08689307958,50268.291123082716,49567.55085555207,27788.93760087205,77356.48845642412,21050.416208492927,1573.547277560884,0.0,0.876450528551672,2.687986113831398,0.0014957518510113484,1.0,1.0,-6.903315934031866,329101.05712820264,1559178.6922926537,4.73768971117364,1559178.6922926537,4.73768971117364,0.7575106508509465,0.09241524958662153,3.5929435756742367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929435756742367,1.2847827884088046,1.2850739595955558,2.7965377557120568,5925.527929021858,14581.954315418217,6453.803433223498,0.0004261727654830775,26407.062870525315,2692.7710146202135,19290.85035043079,1967.1192864465224,0.7305185906139753,0.7305185906139753,32480.800040654485,32395.05729023726,1.003309575081446,0.8,4299.247273973823,4287.898129693729,1.003309575081446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.400386993247,3099.015535412006,7.631345808215698,4.998193225550821,-2.3734065136582796,7.371599739209101,2.780613530745703,3.5,0.7944610087844867,0.6,0.0002266188740200881,0.9905236958790652,0.00022878692853376867,199.0823934795139,0.0,0.0,0.0,0.05202602090921647,7.735283570644403e-05,0.00014926603831364406,0.0005363044534253519,0.09241524940139045,0.09241524940139045,0.09241524940139045,0.09241501164613042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.7937262462,595.645157757112,0.0,0.09241524940139045,0.09241524958662153,0.09241524958662153,0.3701344232721151,0.3701344232721151,0.5,10.029478594272689,1.1033307600882836e-10,1.1033307600882836e-10,1.1033307600882836e-10,1.1033307600882836e-10,1.1033307600882836e-10,1.1033307600882836e-10,27788.93760087205,21050.416208492927,0.7575106508509465,0.7517839989365165,0.4854836763775236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654590815568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55844679448325,260.55844679448325,-12.591553205516732,244.71688189829592,276.40001169064686,114406.41622019559,114401.24383075496,5.1723894406288125,0.0,nan,276.40001169064686,3.250011690646886,270.0633857321927,-3.0866142678072492,263.7267597737239,-9.42324022627605,257.39013381525916,-15.759866184740815,251.05350785678093,-22.096492143219052,244.71688189829592,-28.433118101704054,1.0,1.0,25762.5980482374,25762.5980482374,275.8267606209452,2.676760620945231,275.8267606209452,275.8267606209452,82156.79220541679,82156.78468576427,0.007519652514019981,0.0,8575.796259387458,8575.796259387458,0.9069826530647767,3610.908293552608,275.8267606209452,2.676760620945231,1.0,0.002,0.1284685971109943,0.004843002173871381,0.00019827859268757542,0.0018017214154827513,0.09913929634378771,0.09913929634378771,0.0,8.170326828288443e-12,0.9999973942324977,0.9999973942324977,0.0,0.09241500877396744,2.4081265409237973e-07,0.0,0.0,0.0,1599663.6770557717,266.2466840659681,0.0,1.0,1285755.687179745,2593.086307703806,,,,,,,,,,,,,,,,,,,2.0,14581.954315418217,1573.547277560884,0.3701344232721151,6.1796691888313084,2.780613530745703
5347.0,-30.19291126699327,4.998192744410482,35.05374988114451,27.762604259792738,5.010173769111079,-26.672602763387395,-40.169854648970045,1.4898652649896216,-6.9033266948733285,-6.903326694872067,40.107628536316504,37555.31049989091,20600.057792697484,20600.057792697484,58155.36829258839,82166.1914431093,82156.86371147653,20600.057792697484,102756.92150417401,102756.92150417401,102756.92150417401,130545.89959581621,126027.14017642911,4518.759419387108,0.0,94879.13401617104,50268.25307109075,49567.64549453365,27788.97809164221,77356.62358617586,21050.44476477687,1573.549430343217,0.0,0.8764504333688783,2.6879850324793986,0.0014957518510113484,1.0,1.0,-6.9033266948733285,329100.9168620424,1559179.0966645218,4.737692959142143,1559179.0966645218,4.737692959142143,0.757510574709042,0.09241533104534431,3.592940567583518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592940567583518,1.28478276942687,1.2850739406093195,2.796535455706879,5925.523055586879,14581.949234802572,6453.803571999678,0.00042617356784631653,26407.098094579203,2692.7746064740973,19290.850765242074,1967.119328745502,0.7305176318939058,0.7305176318939058,32480.778285745335,32395.05729023726,1.0033087350887888,0.8,4299.244394434719,4287.898129693729,1.0033087350887888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.398548862206,3099.015535412006,7.631350991642336,4.998192744410482,-2.3734153482163878,7.37160809262687,2.78061037502582,3.5,0.7944601071502343,0.6,0.0002266188740200881,0.9905167146460794,0.00022878854104048217,199.0823380787883,0.0,0.0,0.0,0.05202602090921647,7.735334424062959e-05,0.00014926552977945852,0.0005363021772864622,0.09241533085438479,0.09241533085438479,0.09241533085438479,0.09241509086576542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.87368348683,595.6451322177762,0.0,0.09241533085438479,0.09241533104534431,0.09241533104534431,0.37013467549471296,0.37013467549471296,0.5,10.029471393720604,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27788.97809164221,21050.44476477687,0.757510574709042,0.7517826605733751,0.48548280365486757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526541866270524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55848033203455,260.55848033203455,-12.591519667965429,244.71694755036899,276.4000131136749,114406.06997957287,114400.93954596072,5.130433612148508,0.0,nan,276.4000131136749,3.2500131136749246,270.06340000103194,-3.0865999989680404,263.7267868883729,-9.423213111627092,257.39017377571383,-15.759826224286144,251.05356066304475,-22.09643933695523,244.71694755036899,-28.433052449630992,1.0,1.0,25762.5980482374,25762.5980482374,275.82675907518615,2.676759075186169,275.82675907518615,275.82675907518615,82156.8732280824,82156.86371147653,0.00951660587452352,0.0,8575.796259387458,8575.796259387458,0.9069828380182148,3610.9052704214355,275.82675907518615,2.676759075186169,1.0,0.002,0.1284688402737703,0.0048429992258738576,0.00019827896360907947,0.0018017210435675606,0.09913948180453973,0.09913948180453973,0.0,7.176639924694195e-12,0.9999973687902294,0.9999973687902294,0.0,0.09241508788122231,2.431641220016361e-07,0.0,0.0,0.0,1599663.6643805527,266.24667330512665,0.0,1.0,1285755.723831307,2593.08615980804,,,,,,,,,,,,,,,,,,,2.0,14581.949234802572,1573.549430343217,0.37013467549471296,6.1796691888313084,2.78061037502582
5348.0,-30.192843691036696,4.998192268111265,35.05375467325515,27.762655773572646,5.010173117217865,-26.672542010211043,-40.169800411071606,1.4898714361399839,-6.903337137143922,-6.903337137153566,40.10763793812833,37555.31173280278,20600.057210527757,20600.057210527757,58155.36894333054,82166.28772632404,82156.94427930072,20600.057210527757,102757.00148982847,102757.00148982847,102757.00148982847,130546.01998306156,126027.259724962,4518.760258099561,0.0,94879.1914234507,50268.21542901872,49567.75110492442,27789.018493233096,77356.76959815752,21050.47327904409,1573.5515710419431,0.0,0.8764503397667075,2.6879839831407843,0.0014957518510113484,1.0,1.0,-6.903337137143922,329100.78074845753,1559179.5029587634,4.737696153174718,1559179.5029587634,4.737696153174718,0.7575104994863382,0.09241541231032373,3.5929365442508914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929365442508914,1.2847827405578367,1.2850739117337435,2.7965323870173435,5925.516553401986,14581.944156630861,6453.8045032969485,0.0004261747525950761,26407.143642786632,2692.779251098656,19290.853548951938,1967.11961260491,0.7305164772798675,0.7305164772798675,32480.74918846701,32395.05729023726,1.0033076115954573,0.8,4299.240543039607,4287.898129693729,1.0033076115954573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3967103139366,3099.015535412006,7.631355973658276,4.998192268111265,-2.3734239841457905,7.371616252257056,2.780607218591069,3.5,0.794459205311734,0.6,0.0002266188740200881,0.9905097370012672,0.00022879015274112157,199.0822827061471,0.0,0.0,0.0,0.05202602090921647,7.735381971217345e-05,0.00014926505430791465,0.0005362998684025005,0.09241541212691197,0.09241541212691197,0.09241541212691197,0.09241517064291765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487756.9540678022,595.6451065417564,0.0,0.09241541212691197,0.09241541231032373,0.09241541231032373,0.3701349273724448,0.3701349273724448,0.5,10.029464149196317,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27789.018493233096,21050.47327904409,0.7575104994863382,0.7517812499853365,0.48548190323729945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526537823818826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55851385585487,260.55851385585487,-12.591486144145108,244.71701293198723,276.40001477969787,114405.7190940072,114400.59076087826,5.128333128917056,0.0,nan,276.40001477969787,3.250014779697892,270.0634144101717,-3.086585589828303,263.7268140406361,-9.423185959363877,257.3902136710931,-15.759786328906898,251.05361330154344,-22.09638669845654,244.71701293198723,-28.43298706801275,1.0,1.0,25762.5980482374,25762.5980482374,275.8267580276969,2.6767580276969056,275.8267580276969,275.8267580276969,82156.97577724494,82156.94427930072,0.031497944219154306,0.0,8575.796259387458,8575.796259387458,0.9069830853940415,3610.9012269721457,275.8267580276969,2.6767580276969056,1.0,0.002,0.12846908484328834,0.004842996332725122,0.00019827933683129088,0.0018017206705990957,0.09913966841564543,0.09913966841564543,0.0,7.430386601142702e-12,0.9999973535770335,0.9999973535770335,0.0,0.09241516774005412,2.4457026960083223e-07,0.0,0.0,0.0,1599663.6520805769,266.24666286285606,0.0,1.0,1285755.7593978124,2593.0860162906965,,,,,,,,,,,,,,,,,,,2.0,14581.944156630861,1573.5515710419431,0.3701349273724448,6.1796691888313084,2.780607218591069
5349.0,-30.192776092485552,4.998191796100562,35.05375947463893,27.762692409474425,5.010170916341186,-26.672481391608304,-40.16974240131674,1.4898762151996707,-6.903347613183996,-6.90334761318036,40.107647789594694,37555.3128333987,20600.056697873835,20600.056697873835,58155.36953127253,82166.3659909754,82157.03109842769,20600.056697873835,102757.08779630152,102757.08779630152,102757.08779630152,130546.14864617563,126027.38747179272,4518.761174382907,0.0,94879.23488324511,50268.18172471416,49567.83684281217,27789.0608498741,77356.89769268627,21050.503195947495,1573.5538056589296,0.0,0.8764502442484964,2.6879829304090093,0.0014957518510113484,1.0,1.0,-6.903347613183996,329100.6441947342,1559179.92868429,4.737699412589718,1559179.92868429,4.737699412589718,0.7575104214449502,0.09241549423240125,3.5929338316081894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929338316081894,1.2847827182010927,1.285073889371933,2.79653032431732,5925.512182788153,14581.939080026958,6453.804399488608,0.00042617543722518405,26407.175675923143,2692.782517569521,19290.853238661864,1967.1195809641279,0.7305155793790694,0.7305155793790694,32480.7295702694,32395.05729023726,1.003306854105021,0.8,4299.237946321469,4287.898129693729,1.003306854105021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3948721483957,3099.015535412006,7.631360980351368,4.998191796100562,-2.3734326389353244,7.371624435035886,2.7806040628148225,3.5,0.7944583036613778,0.6,0.0002266188740200881,0.9905027570764625,0.00022879176499111359,199.08222731502252,0.0,0.0,0.0,0.05202602090921647,7.735432825234019e-05,0.00014926454576774792,0.0005362976363485704,0.09241549404284685,0.09241549404284685,0.09241549404284685,0.09241525561710599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.0361825179,595.6450803251535,0.0,0.09241549404284685,0.09241549423240125,0.09241549423240125,0.37013517900529236,0.37013517900529236,0.5,10.029456996739574,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27789.0608498741,21050.503195947495,0.7575104214449502,0.7517800127185148,0.4854811135600824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526533783416375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55854722967825,260.55854722967825,-12.591452770321723,244.71707808214245,276.40001637718944,114405.39441267218,114400.2890254338,5.105387238400402,0.0,nan,276.40001637718944,3.2500163771894677,270.0634287181959,-3.0865712818040834,263.72684105919507,-9.42315894080491,257.39025340018054,-15.759746599819437,251.053665741166,-22.09633425883399,244.71707808214245,-28.432921917857527,1.0,1.0,25762.5980482374,25762.5980482374,275.82675767540957,2.67675767540959,275.82675767540957,275.82675767540957,82157.04999456984,82157.03109842769,0.01889614215178881,0.0,8575.796259387458,8575.796259387458,0.9069832521816421,3610.8985007662304,275.82675767540957,2.67675767540959,1.0,0.002,0.12846932634408764,0.004842993446667293,0.00019827970530348894,0.0018017203025427414,0.09913985265174446,0.09913985265174446,0.0,7.846230175995172e-12,0.9999973867868115,0.9999973867868115,0.0,0.0924152527310129,2.4150138835050784e-07,0.0,0.0,0.0,1599663.6397408198,266.246652386816,0.0,1.0,1285755.7950793381,2593.085872309247,,,,,,,,,,,,,,,,,,,2.0,14581.939080026958,1573.5538056589296,0.37013517900529236,6.1796691888313084,2.7806040628148225
5350.0,-30.192708489617335,4.99819132496273,35.05376427144539,27.762730651907646,5.010168185343929,-26.67242082212765,-40.1696881983429,1.4898805173313632,-6.903358321986104,-6.903358321999124,40.10765726055122,37555.32595177408,20600.0565924516,20600.0565924516,58155.38254422568,82166.44750205571,82157.11189315951,20600.0565924516,102757.16848561111,102757.16848561111,102757.16848561111,130546.27026089269,126027.50820687675,4518.762054015941,0.0,94879.28071663734,50268.15916446745,49567.91283574432,27789.101775281582,77357.0146110259,21050.532068301713,1573.5559778274937,0.0,0.8764501489144276,2.68798185428743,0.0014957518510113484,1.0,1.0,-6.903358321986104,329100.5046070381,1559180.3379670829,4.737702665721584,1559180.3379670829,4.737702665721584,0.7575103448297191,0.09241557575903983,3.592930926563391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592930926563391,1.2847826980754489,1.2850738692417278,2.7965281070063073,5925.507484572187,14581.934006128231,6453.804456053731,0.0004261761989144069,26407.209783848695,2692.7859956099887,19290.8534077388,1967.1195982051772,0.7305146422374985,0.7305146422374985,32480.708560590618,32395.05729023726,1.003306042887366,0.8,4299.235165423088,4287.898129693729,1.003306042887366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3930342731837,3099.015535412006,7.631366137090963,4.99819132496273,-2.3734414372712918,7.371632762234022,2.780600907538446,3.5,0.7944574021538416,0.6,0.0002266188740200881,0.9904957767589543,0.00022879337735453843,199.08217192039123,0.0,0.0,0.0,0.05202602090921647,7.735480342330848e-05,0.00014926407059677962,0.0005362954954719108,0.09241557557130546,0.09241557557130546,0.09241557557130546,0.0924153361388124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.1166040783,595.6450546404152,0.0,0.09241557557130546,0.09241557575903983,0.09241557575903983,0.3701354309382915,0.3701354309382915,0.5,10.029449813845066,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27789.101775281582,21050.532068301713,0.7575103448297191,0.7517790446884263,0.48548054938021384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526529741665235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55858043297604,260.55858043297604,-12.591419567023934,244.71714303884715,276.40001782707975,114405.06029843839,114399.98099738426,5.079301054130561,0.0,nan,276.40001782707975,3.2500178270797733,270.0634428694494,-3.0865571305506023,263.72686791181195,-9.423132088188027,257.39029295416015,-15.759707045839832,251.05371799650788,-22.096282003492092,244.71714303884715,-28.432856961152822,1.0,1.0,25762.5980482374,25762.5980482374,275.8267563878421,2.676756387842147,275.8267563878421,275.8267563878421,82157.12920827561,82157.11189315951,0.017315116099780425,0.0,8575.796259387458,8575.796259387458,0.9069834307990875,3610.895581196208,275.8267563878421,2.676756387842147,1.0,0.002,0.12846956890464295,0.004842990512761893,0.00019828007531663984,0.001801719932363419,0.09914003765831991,0.09914003765831991,0.0,7.680058845827009e-12,0.9999973753203663,0.9999973753203663,0.0,0.0924153331977603,2.4256127953555125e-07,0.0,0.0,0.0,1599663.6271268928,266.2466416780139,0.0,1.0,1285755.8315536492,2593.0857251287657,,,,,,,,,,,,,,,,,,,2.0,14581.934006128231,1573.5559778274937,0.3701354309382915,6.1796691888313084,2.780600907538446
5351.0,-30.192640995230814,4.998190859453746,35.05376906391865,27.762761699873977,5.010167829003292,-26.672360112808903,-40.16963018858803,1.4898869463325781,-6.903368696712334,-6.903368696683623,40.10766672913799,37555.33366655452,20600.055915435474,20600.055915435474,58155.38958198999,82166.51433868559,82157.19356129176,20600.055915435474,102757.24947672723,102757.24947672723,102757.24947672723,130546.39189039926,126027.62897721089,4518.76291318838,0.0,94879.31583420486,50268.13516117528,49567.97852558841,27789.142413672027,77357.12093926044,21050.560757172814,1573.5581281843465,0.0,0.8764500554266189,2.687980811737264,0.0014957518510113484,1.0,1.0,-6.903368696712334,329100.3693740139,1559180.7471466616,4.737705855853032,1559180.7471466616,4.737705855853032,0.7575102694358827,0.09241565706405722,3.5929288874046605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929288874046605,1.284782668000176,1.285073839159639,2.796526585307398,5925.504260274798,14581.928934569274,6453.803797430316,0.0004261766148711667,26407.23454527946,2692.7885205732296,19290.851439069338,1967.1193974567605,0.7305138827010478,0.7305138827010478,32480.69381311553,32395.05729023726,1.003305473463595,0.8,4299.233213407067,4287.898129693729,1.003305473463595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.391196092287,3099.015535412006,7.631371082952585,4.998190859453746,-2.3734500268424092,7.371640886296155,2.780597751738701,3.5,0.7944565004967716,0.6,0.0002266188740200881,0.9904888076956382,0.0002287949871410607,199.08211661468198,0.0,0.0,0.0,0.05202602090921647,7.73553119694539e-05,0.00014926356205063418,0.0005362933639286415,0.09241565688250548,0.09241565688250548,0.09241565688250548,0.09241541672828348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.1971180095,595.6450289255224,0.0,0.09241565688250548,0.09241565706405722,0.09241565706405722,0.370135682681131,0.370135682681131,0.5,10.029442609412543,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27789.142413672027,21050.560757172814,0.7575102694358827,0.7517781023372453,0.48547998181114266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526525699658224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55861370277074,260.55861370277074,-12.591386297229235,244.7172078401247,276.40001956539135,114404.7799540793,114399.69048087618,5.0894732031434415,0.0,nan,276.40001956539135,3.2500195653913693,270.06345722035576,-3.086542779644219,263.7268948753097,-9.423105124690267,257.3903325302508,-15.75966746974916,251.05377018519215,-22.096229814807828,244.7172078401247,-28.432792159875277,1.0,1.0,25762.5980482374,25762.5980482374,275.82675553625376,2.676755536253779,275.82675553625376,275.82675553625376,82157.19840902534,82157.19356129176,0.004847733580390923,0.0,8575.796259387458,8575.796259387458,0.9069835561772673,3610.893531841684,275.82675553625376,2.676755536253779,1.0,0.002,0.12846981212038444,0.004842987636242757,0.00019828044647685265,0.0018017195610305259,0.09914022323842632,0.09914022323842632,0.0,7.507378399496112e-12,0.9999973682336405,0.9999973682336405,0.0,0.09241541384763986,2.432164173528816e-07,0.0,0.0,0.0,1599663.6149064708,266.24663130328764,0.0,1.0,1285755.8668900996,2593.085582539798,,,,,,,,,,,,,,,,,,,2.0,14581.928934569274,1573.5581281843465,0.370135682681131,6.1796691888313084,2.780597751738701
