time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5352.0,-30.192573512205158,4.998190390620297,35.05377386183048,27.762797113414877,5.010166039837537,-26.672299557003043,-40.16957598561419,1.4898920843559782,-6.903379696444517,-6.903379696427775,40.107676471068324,37555.34992500451,20600.056319682335,20600.056319682335,58155.40624468685,82166.59003520888,82157.27748943442,20600.056319682335,102757.33380911675,102757.33380911675,102757.33380911675,130546.51853567676,126027.75470493123,4518.7638307455345,0.0,94879.35744268187,50268.11733146834,49568.04456801503,27789.184726560004,77357.22929457504,21050.590607085018,1573.5603734482772,0.0,0.876449957449823,2.687979706381003,0.0014957518510113484,1.0,1.0,-6.903379696444517,329100.22599418345,1559181.1681398933,4.737709199164908,1559181.1681398933,4.737709199164908,0.7575101901771715,0.09241573907467181,3.592926323482425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592926323482425,1.2847826439641798,1.2850738151181955,2.7965246420176557,5925.500142677022,14581.923863090497,6453.8035729156,0.00042617724046455237,26407.26497022086,2692.7916230538317,19290.850767979828,1967.119329024675,0.7305130156316407,0.7305130156316407,32480.675270476553,32395.05729023726,1.0033047575025247,0.8,4299.230759052803,4287.898129693729,1.0033047575025247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3893584422444,3099.015535412006,7.631376427878545,4.998190390620297,-2.3734590042622097,7.371649394882507,2.7805945968517616,3.5,0.7944555991005033,0.6,0.0002266188740200881,0.9904818398582476,0.00022879659666705306,199.0820613183127,0.0,0.0,0.0,0.05202602090921647,7.735578714600889e-05,0.0001492630868740792,0.0005362912739541232,0.09241573887838271,0.09241573887838271,0.09241573887838271,0.09241550025887794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.27872429165,595.6450028688599,0.0,0.09241573887838271,0.09241573907467181,0.09241573907467181,0.3701359342692048,0.3701359342692048,0.5,10.029435452558227,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27789.184726560004,21050.590607085018,0.7575101901771715,0.7517772647108654,0.4854795119664171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526521664139627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55864689568165,260.55864689568165,-12.59135310431833,244.71727249924623,276.4000212920904,114404.46731474208,114399.3896030294,5.077711712701245,0.0,nan,276.4000212920904,3.2500212920904232,270.06347153354176,-3.086528466458219,263.7269217749779,-9.423078225022095,257.3903720164045,-15.759627983595465,251.05382225782944,-22.09617774217054,244.71727249924623,-28.432727500753742,1.0,1.0,25762.5980482374,25762.5980482374,275.82675432313937,2.6767543231393915,275.82675432313937,275.82675432313937,82157.27401424586,82157.27748943442,-0.0034751885541481897,0.0,8575.796259387458,8575.796259387458,0.9069837138206235,3610.8909550998374,275.82675432313937,2.6767543231393915,1.0,0.002,0.12847005387227128,0.00484298465718852,0.00019828081512355509,0.0018017191936496894,0.09914040756177754,0.09914040756177754,0.0,8.77324428383286e-12,0.9999973840860479,0.9999973840860479,0.0,0.09241549732305057,2.417516212408967e-07,0.0,0.0,0.0,1599663.601949853,266.24662030355546,0.0,1.0,1285755.9043553136,2593.085431360857,,,,,,,,,,,,,,,,,,,2.0,14581.923863090497,1573.5603734482772,0.3701359342692048,6.1796691888313084,2.7805945968517616
5353.0,-30.19250610578933,4.998189920877278,35.05377865673921,27.76285260859879,5.010164071352249,-26.672239088078097,-40.16951797585932,1.4898970533663742,-6.903390531213859,-6.9033905312257025,40.1076859803083,37555.33165380875,20600.056426768217,20600.056426768217,58155.38808057697,82166.69441152934,82157.35855817983,20600.056426768217,102757.41498494805,102757.41498494805,102757.41498494805,130546.64089635739,126027.87618083919,4518.7647155182,0.0,94879.42081760244,50268.05805889005,49568.18084301377,27789.22591140934,77357.40675442311,21050.619657469055,1573.562561001611,0.0,0.8764498612755269,2.687978617602073,0.0014957518510113484,1.0,1.0,-6.903390531213859,329100.08476466173,1559181.579077699,4.737712480969623,1559181.579077699,4.737712480969623,0.7575101128968966,0.09241582066428196,3.592921816189615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592921816189615,1.284782620718838,1.2850737918675856,2.796521184400338,5925.492816400829,14581.918793633937,6453.8049084486265,0.0004261786191785578,26407.315736757246,2692.796799799855,19290.854759977417,1967.1197360951414,0.7305117624327798,0.7305117624327798,32480.64267310732,32395.05729023726,1.0033034988659948,0.8,4299.226444376112,4287.898129693729,1.0033034988659948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3875197552984,3099.015535412006,7.631381665658596,4.998189920877278,-2.373467880988481,7.3716578018657595,2.7805914401860945,3.5,0.794454697196027,0.6,0.0002266188740200881,0.9904748799838452,0.0002287982043762526,199.082006084749,0.0,0.0,0.0,0.05202602090921647,7.735629569813416e-05,0.00014926257832195393,0.0005362887739936594,0.09241582047106428,0.09241582047106428,0.09241582047106428,0.09241558115999794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.35931257263,595.6449771317862,0.0,0.09241582047106428,0.09241582066428196,0.09241582066428196,0.370136185979431,0.370136185979431,0.5,10.029428273480741,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27789.22591140934,21050.619657469055,0.7575101128968966,0.751775305307165,0.48547816207219785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526517629302547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5586800024199,260.5586800024199,-12.591319997580058,244.71733702719476,276.40002297761845,114404.09175308647,114399.02722356464,5.064529521814404,0.0,nan,276.40002297761845,3.250022977618471,270.0634857875537,-3.086514212446275,263.72694859747463,-9.423051402525346,257.39041140738436,-15.759588592615614,251.05387421729347,-22.09612578270651,244.71733702719476,-28.43266297280522,1.0,1.0,25762.5980482374,25762.5980482374,275.8267529415447,2.6767529415447484,275.8267529415447,275.8267529415447,82157.38232446919,82157.35855817983,0.02376628936326597,0.0,8575.796259387458,8575.796259387458,0.90698399095247,3610.886425270563,275.8267529415447,2.6767529415447484,1.0,0.002,0.1284702963364948,0.004842981698897802,0.00019828118493675013,0.0018017188228815592,0.09914059246837506,0.09914059246837506,0.0,7.818309367968457e-12,0.9999973763703012,0.9999973763703012,0.0,0.09241557819939022,2.424648917363736e-07,0.0,0.0,0.0,1599663.589187543,266.2466094687861,0.0,1.0,1285755.9412586656,2593.085282449159,,,,,,,,,,,,,,,,,,,2.0,14581.918793633937,1573.562561001611,0.370136185979431,6.1796691888313084,2.7805914401860945
5354.0,-30.192438602049535,4.998189457543291,35.053783453152555,27.76288976836952,5.010161693728308,-26.67217857247544,-40.16946000102905,1.489901663897309,-6.903400855197958,-6.903400855170755,40.10769561325926,37555.33179609585,20600.055654727646,20600.055654727646,58155.3874508235,82166.77370980958,82157.44269807154,20600.055654727646,102757.49835279919,102757.49835279919,102757.49835279919,130546.76555119891,126027.99994202364,4518.765609175267,0.0,94879.4650542863,50268.023139644705,49568.268794046206,27789.267198399728,77357.53599244593,21050.648816186003,1573.5647409447222,0.0,0.8764497674340607,2.6879775801519714,0.0014957518510113484,1.0,1.0,-6.903400855197958,329099.95019319333,1559181.9953609018,4.737715683170437,1559181.9953609018,4.737715683170437,0.7575100367309515,0.09241590214698761,3.5929190393182386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929190393182386,1.2847825991504864,1.285073770294346,2.796519069992012,5925.488336223309,14581.913724892062,6453.804861310347,0.00042617933003909696,26407.348458452827,2692.800136484205,19290.854619077945,1967.1197217273939,0.7305108519103539,0.7305108519103539,32480.622590382776,32395.05729023726,1.003302723440057,0.8,4299.223786171923,4287.898129693729,1.003302723440057,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3856804525517,3099.015535412006,7.631386579510211,4.998189457543291,-2.373476439531127,7.371665897074418,2.780588282464651,3.5,0.7944537949899003,0.6,0.0002266188740200881,0.9904679101133791,0.00022879981441715458,199.0819507714677,0.0,0.0,0.0,0.05202602090921647,7.735680394717466e-05,0.00014926207007291345,0.0005362865334130238,0.09241590196409231,0.09241590196409231,0.09241590196409231,0.09241566362476787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.44035947503,595.6449512516581,0.0,0.09241590196409231,0.09241590214698761,0.09241590214698761,0.3701364375323923,0.3701364375323923,0.5,10.029421123354442,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27789.267198399728,21050.648816186003,0.7575100367309515,0.7517740412065665,0.4854773528433375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452651359904823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5587130103052,260.5587130103052,-12.591286989694765,244.71740146091005,276.40002455967465,114403.76867424526,114398.71926645884,5.049407786415211,0.0,nan,276.40002455967465,3.250024559674671,270.06349993994087,-3.086500060059109,263.7269753201934,-9.423024679806588,257.3904507004356,-15.759549299564355,251.0539260806771,-22.09607391932289,244.71740146091005,-28.432598539089923,1.0,1.0,25762.5980482374,25762.5980482374,275.8267524289209,2.6767524289209064,275.8267524289209,275.8267524289209,82157.45767071466,82157.44269807154,0.014972643126384355,0.0,8575.796259387458,8575.796259387458,0.9069841616889257,3610.8836345148297,275.8267524289209,2.6767524289209064,1.0,0.002,0.1284705377268378,0.004842978838651101,0.00019828155330022933,0.0018017184541830563,0.09914077665011467,0.09914077665011467,0.0,7.483285692500008e-12,0.9999973879913854,0.9999973879913854,0.0,0.09241566075585507,2.4139113253599207e-07,0.0,0.0,0.0,1599663.5770268862,266.246599144802,0.0,1.0,1285755.9764222773,2593.0851405576536,,,,,,,,,,,,,,,,,,,2.0,14581.913724892062,1573.5647409447222,0.3701364375323923,6.1796691888313084,2.780588282464651
5355.0,-30.19237111971381,4.998188998989467,35.053788246735145,27.76292354045438,5.010160427645944,-26.67211796497748,-40.16940576313061,1.4899072726519316,-6.903411285331288,-6.903411285338922,40.107705124548346,37555.35006357453,20600.05508128254,20600.05508128254,58155.40514485707,82166.84609694486,82157.52480077006,20600.05508128254,102757.5798820526,102757.5798820526,102757.5798820526,130546.88795625999,126028.12146363157,4518.766492628414,0.0,94879.50423302746,50268.0081987266,49568.32892700095,27789.308074207394,77357.63700120835,21050.67767166741,1573.5669039939264,0.0,0.876449673476924,2.6879765320352496,0.0014957518510113484,1.0,1.0,-6.903411285331288,329099.8142381206,1559182.4063872392,4.73771888931876,1559182.4063872392,4.73771888931876,0.7575099608617304,0.09241598351998206,3.5929166705405113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929166705405113,1.2847825729123825,1.2850737440502957,2.7965172833843654,5925.484550616092,14581.90866034679,6453.804478505903,0.0004261798781840124,26407.376773019892,2692.803023766515,19290.853474849846,1967.1196050485994,0.7305100253107717,0.7305100253107717,32480.605459046485,32395.05729023726,1.0033020619720088,0.8,4299.221518621532,4287.898129693729,1.0033020619720088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3838418191017,3099.015535412006,7.631391565047031,4.998188998989467,-2.3734850613287675,7.3716740603182345,2.7805851258936936,3.5,0.7944528931124839,0.6,0.0002266188740200881,0.9904609425057967,0.00022880142395797882,199.08189547575586,0.0,0.0,0.0,0.05202602090921647,7.735727943837971e-05,0.0001492615945817084,0.0005362844714440793,0.0924159833369365,0.0924159833369365,0.0924159833369365,0.09241574471831089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.5208574388,595.6449255440483,0.0,0.0924159833369365,0.09241598351998206,0.09241598351998206,0.3701366891330619,0.3701366891330619,0.5,10.029413965068882,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27789.308074207394,21050.67767166741,0.7575099608617304,0.751773288317334,0.48547695508056826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526509562977123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55874603641723,260.55874603641723,-12.591253963582744,244.71746582393519,276.4000262488745,114403.47122647389,114398.41903062853,5.0521958453593925,0.0,nan,276.4000262488745,3.2500262488745193,270.0635141639034,-3.0864858360965854,263.72700207892154,-9.422997921078434,257.3904899939314,-15.75951000606858,251.05397790893727,-22.096022091062707,244.71746582393519,-28.43253417606479,1.0,1.0,25762.5980482374,25762.5980482374,275.8267515725224,2.6767515725224484,275.8267515725224,275.8267515725224,82157.5301067391,82157.52480077006,0.005305969039909542,0.0,8575.796259387458,8575.796259387458,0.9069843073336281,3610.881253893214,275.8267515725224,2.6767515725224484,1.0,0.002,0.12847077940910745,0.004842975959236401,0.00019828192207108395,0.001801718085502967,0.09914096103554197,0.09914096103554197,0.0,7.574050761571804e-12,0.999997384836277,0.999997384836277,0.0,0.09241574183705453,2.4168292752855407e-07,0.0,0.0,0.0,1599663.5647411947,266.2465887146687,0.0,1.0,1285756.0119474349,2593.084997207248,,,,,,,,,,,,,,,,,,,2.0,14581.90866034679,1573.5669039939264,0.3701366891330619,6.1796691888313084,2.7805851258936936
5356.0,-30.19230369241915,4.998188536120576,35.05379303833103,27.76296300524848,5.010157284008444,-26.672057594777545,-40.16934782322494,1.4899111858165064,-6.903422350334893,-6.903422350230764,40.10771465462795,37555.3470795114,20600.055602736134,20600.055602736134,58155.40268224753,82166.93008669704,82157.60557406944,20600.055602736134,102757.66117680557,102757.66117680557,102757.66117680557,130547.01072988482,126028.24334525962,4518.767384625202,0.0,94879.55192190666,50267.9689127334,49568.42556574807,27789.349553079242,77357.77511882731,21050.70691730595,1573.5691112234422,0.0,0.8764495759563298,2.6879754201212953,0.0014957518510113484,1.0,1.0,-6.903422350334893,329099.6700076772,1559182.8182242198,4.737722217065266,1559182.8182242198,4.737722217065266,0.7575098825936137,0.09241606521687885,3.5929136134608206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929136134608206,1.2847825546063554,1.28507372574012,2.7965149437771233,5925.479593269091,14581.903597622848,6453.804665866459,0.00042618070142324405,26407.41251513569,2692.8066684480114,19290.854034883087,1967.1196621560969,0.7305090577816485,0.7305090577816485,32480.583349809487,32395.05729023726,1.0033012082994528,0.8,4299.218592182627,4287.898129693729,1.0033012082994528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3820035749563,3099.015535412006,7.631396955100917,4.998188536120576,-2.373494077491289,7.371682613611865,2.7805819699925283,3.5,0.7944519914264366,0.6,0.0002266188740200881,0.9904539806340529,0.00022880303219642256,199.08184022517588,0.0,0.0,0.0,0.05202602090921647,7.735778738721756e-05,0.00014926108663287053,0.0005362821901231954,0.0924160650216853,0.0924160650216853,0.0924160650216853,0.09241582583727957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.60152712767,595.6448997815212,0.0,0.0924160650216853,0.09241606521687885,0.09241606521687885,0.3701369406329203,0.3701369406329203,0.5,10.02940679000841,-1.0413714335300028e-10,-1.0413714335300028e-10,-1.0413714335300028e-10,-1.0413714335300028e-10,-1.0413714335300028e-10,-1.0413714335300028e-10,27789.349553079242,21050.70691730595,0.7575098825936137,0.7517719142376638,0.4854760497160574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526505528188014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55877890175094,260.55877890175094,-12.591221098249036,244.71753010254784,276.4000277009306,114403.13224857506,114398.1046480049,5.0276005701703745,0.0,nan,276.4000277009306,3.250027700930616,270.06352818126925,-3.086471818730729,263.72702866159875,-9.422971338401226,257.39052914192087,-15.759470858079112,251.05402962223818,-22.0959703777618,244.71753010254784,-28.432469897452137,1.0,1.0,25762.5980482374,25762.5980482374,275.8267499263827,2.6767499263827403,275.8267499263827,275.8267499263827,82157.61186713704,82157.60557406944,0.0062930675921961665,0.0,8575.796259387458,8575.796259387458,0.9069844952986408,3610.8781815281245,275.8267499263827,2.6767499263827403,1.0,0.002,0.12847102177967365,0.004842972963863846,0.00019828229164604657,0.0018017177164456255,0.09914114582302329,0.09914114582302329,0.0,8.091671863802441e-12,0.999997377392059,0.999997377392059,0.0,0.09241582284577234,2.423711065173206e-07,0.0,0.0,0.0,1599663.5517076852,266.2465776496651,0.0,1.0,1285756.0496349584,2593.0848451313104,,,,,,,,,,,,,,,,,,,2.0,14581.903597622848,1573.5691112234422,0.3701369406329203,6.1796691888313084,2.7805819699925283
5357.0,-30.192236263189507,4.998188073386651,35.05379781860686,27.763000409491383,5.010154825473154,-26.671997154324213,-40.169293620251096,1.4899157160952345,-6.9034331093014885,-6.903433109323126,40.10772391137816,37555.3606797544,20600.055583417197,20600.055583417197,58155.416263171595,82167.00982755164,82157.68336469877,20600.055583417197,102757.73894811596,102757.73894811596,102757.73894811596,130547.12854577746,126028.36034324413,4518.768202533335,0.0,94879.59649730194,50267.94734765361,49568.499055164815,27789.389597661495,77357.88865282631,21050.735153296402,1573.5712426521663,0.0,0.8764494811703395,2.687974338961135,0.0014957518510113484,1.0,1.0,-6.9034331093014885,329099.5297664226,1559183.218250367,4.737725451497888,1559183.218250367,4.737725451497888,0.7575098070908273,0.09241614628054118,3.5929108078751466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929108078751466,1.2847825334134306,1.2850737045423921,2.7965128062018745,5925.475064003641,14581.89853604566,6453.804645714049,0.0004261814242792139,26407.445542299418,2692.8100362814434,19290.853974646183,1967.1196560136423,0.7305081418702961,0.7305081418702961,32480.563059409822,32395.05729023726,1.0033004248552069,0.8,4299.215906489992,4287.898129693729,1.0033004248552069,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3801641265945,3099.015535412006,7.631402148234467,4.998188073386651,-2.3735029055009926,7.371690978887644,2.7805788120253956,3.5,0.794451089150113,0.6,0.0002266188740200881,0.9904470186153054,0.0002288046404914345,199.08178497304104,0.0,0.0,0.0,0.05202602090921647,7.735826257783088e-05,0.0001492606114422572,0.0005362800640409387,0.09241614610037381,0.09241614610037381,0.09241614610037381,0.09241590385003708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.6813126346,595.6448742930772,0.0,0.09241614610037381,0.09241614628054118,0.09241614628054118,0.3701371919973452,0.3701371919973452,0.5,10.029399524202873,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27789.389597661495,21050.735153296402,0.7575098070908273,0.751770986462243,0.48547551301844244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526501496692064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55881169799585,260.55881169799585,-12.591188302004127,244.717594318655,276.40002907731315,114402.81051213956,114397.79348041672,5.017031722838123,0.0,nan,276.40002907731315,3.2500290773131724,270.0635421255955,-3.0864578744044593,263.72705517387146,-9.422944826128514,257.3905682221397,-15.7594317778603,251.05408127040008,-22.0959187295999,244.717594318655,-28.43240568134499,1.0,1.0,25762.5980482374,25762.5980482374,275.8267482382415,2.6767482382415437,275.8267482382415,275.8267482382415,82157.69136667272,82157.68336469877,0.008001973954378627,0.0,8575.796259387458,8575.796259387458,0.9069846678004525,3610.8753619145223,275.8267482382415,2.6767482382415437,1.0,0.002,0.12847126712141393,0.004842970010712902,0.0001982826659311669,0.0018017173424816756,0.09914133296558346,0.09914133296558346,0.0,8.412842471272608e-12,0.999997345252977,0.999997345252977,0.0,0.09241590093905197,2.4534148921446075e-07,0.0,0.0,0.0,1599663.539034656,266.2465668906985,0.0,1.0,1285756.0862801173,2593.0846972615254,,,,,,,,,,,,,,,,,,,2.0,14581.89853604566,1573.5712426521663,0.3701371919973452,6.1796691888313084,2.7805788120253956
5358.0,-30.192168934074278,4.998187613755822,35.05380259465697,27.763051888346695,5.010154162388883,-26.671936624429947,-40.16923561049623,1.4899218524913354,-6.903443663816347,-6.903443663807969,40.107733349997034,37555.34711412066,20600.055211156992,20600.055211156992,58155.40232527765,82167.1060459068,82157.76429305307,20600.055211156992,102757.81950421006,102757.81950421006,102757.81950421006,130547.24981017364,126028.48079523645,4518.769014937192,0.0,94879.65391160018,50267.894978899836,49568.621036333716,27789.43030596359,77358.0513422973,21050.76387897686,1573.5734009386376,0.0,0.8764493868088208,2.687973278346472,0.0014957518510113484,1.0,1.0,-6.903443663816347,329099.3921902046,1559183.6261351432,4.737728671446484,1559183.6261351432,4.737728671446484,0.7575097311174236,0.09241622742765485,3.5929067806705732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929067806705732,1.28478250470699,1.2850736758294459,2.796509734143662,5925.468554680926,14581.893476754814,6453.8055886979,0.00042618261194823313,26407.491121685052,2692.8146840852946,19290.856793288018,1967.11994343512,0.7305069877481445,0.7305069877481445,32480.53393408081,32395.05729023726,1.0032993002806556,0.8,4299.212051382014,4287.898129693729,1.0032993002806556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3783242517607,3099.015535412006,7.631407211831676,4.998187613755822,-2.373511606064369,7.371699219820191,2.780575653327529,3.5,0.7944501866650083,0.6,0.0002266188740200881,0.9904400669859703,0.00022880624640894923,199.0817298029715,0.0,0.0,0.0,0.05202602090921647,7.73587711450024e-05,0.0001492601028750857,0.0005362776357034827,0.09241622724167867,0.09241622724167867,0.09241622724167867,0.09241598419116913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.76210057875,595.6448484876076,0.0,0.09241622724167867,0.09241622742765485,0.09241622742765485,0.3701374429295916,0.3701374429295916,0.5,10.029392232873846,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,27789.43030596359,21050.76387897686,0.7575097311174236,0.7517692252607175,0.48547431666736424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526497465082657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5588445918361,260.5588445918361,-12.5911554081639,244.71765848265267,276.4000307009962,114402.4687885008,114397.4368271868,5.031961313998039,0.0,nan,276.4000307009962,3.2500307009962057,270.0635562573392,-3.0864437426607765,263.72708181368176,-9.422918186318213,257.39060737001216,-15.759392629987815,251.05413292633435,-22.09586707366563,244.71765848265267,-28.43234151734731,1.0,1.0,25762.5980482374,25762.5980482374,275.82674712058935,2.6767471205893685,275.82674712058935,275.82674712058935,82157.79396161909,82157.76429305307,0.02966856601415202,0.0,8575.796259387458,8575.796259387458,0.9069849154135781,3610.871314573926,275.82674712058935,2.6767471205893685,1.0,0.002,0.12847151328418804,0.004842967088027464,0.00019828304156660348,0.0018017169660800162,0.09914152078330174,0.09914152078330174,0.0,7.646619448742342e-12,0.9999973363615894,0.9999973363615894,0.0,0.0924159812642417,2.4616341314052623e-07,0.0,0.0,0.0,1599663.5266024522,266.24655633618363,0.0,1.0,1285756.1222289065,2593.084552201715,,,,,,,,,,,,,,,,,,,2.0,14581.893476754814,1573.5734009386376,0.3701374429295916,6.1796691888313084,2.780575653327529
5359.0,-30.192101508614293,4.9981871581568384,35.05380737999375,27.76308866394686,5.010151895854004,-26.671876168171295,-40.16918140752239,1.4899265551547536,-6.903454149869049,-6.903454149872632,40.10774316971372,37555.36143887014,20600.054728344672,20600.054728344672,58155.41616721481,82167.18457372698,82157.85077845241,20600.054728344672,102757.90550679708,102757.90550679708,102757.90550679708,130547.37806435468,126028.6081678923,4518.76989646239,0.0,94879.6975976977,50267.87446191539,49568.69237309146,27789.472557557605,77358.16493064906,21050.79371911302,1573.5756308957975,0.0,0.876449291357076,2.6879722246118902,0.0014957518510113484,1.0,1.0,-6.903454149869049,329099.2555064282,1559184.0504905982,4.737731928597885,1559184.0504905982,4.737731928597885,0.7575096531793677,0.09241630907854935,3.592904046536328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592904046536328,1.2847824827076408,1.2850736538251109,2.7965076539371783,5925.464146973004,14581.888417705983,6453.805510578845,0.00042618330644408447,26407.523376296314,2692.8179731402993,19290.856559784937,1967.1199196244322,0.7305060866518298,0.7305060866518298,32480.51416042069,32395.05729023726,1.003298536788825,0.8,4299.209434086435,4287.898129693729,1.003298536788825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3764844721277,3099.015535412006,7.631412234211964,4.9981871581568384,-2.3735202626165544,7.371707420773393,2.78057249479454,3.5,0.7944492842270113,0.6,0.0002266188740200881,0.9904331054619191,0.00022880785463486438,199.0816745539868,0.0,0.0,0.0,0.05202602090921647,7.735924634120263e-05,0.00014925962767888546,0.0005362755202719733,0.09241630889145921,0.09241630889145921,0.09241630889145921,0.09241606886298884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.844290433,595.6448222450017,0.0,0.09241630889145921,0.09241630907854935,0.09241630907854935,0.37013769369030286,0.37013769369030286,0.5,10.029385032990275,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27789.472557557605,21050.79371911302,0.7575096531793677,0.7517683003384407,0.48547378899872046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452649343946135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5588774285168,260.5588774285168,-12.591122571483197,244.71772260607983,276.40003225092994,114402.15087651086,114397.12765922643,5.023217284442147,0.0,nan,276.40003225092994,3.250032250929962,270.06357032197116,-3.0864296780288214,263.7271083930132,-9.422891606986752,257.39064646404285,-15.759353535957132,251.05418453506346,-22.09581546493652,244.71772260607983,-28.432277393920145,1.0,1.0,25762.5980482374,25762.5980482374,275.8267467193491,2.6767467193491257,275.8267467193491,275.8267467193491,82157.86842321738,82157.85077845241,0.017644764971919358,0.0,8575.796259387458,8575.796259387458,0.9069850835220699,3610.8685667690097,275.8267467193491,2.6767467193491257,1.0,0.002,0.1284717563739923,0.00484296419390895,0.0001982834124870427,0.0018017165956941076,0.09914170624352135,0.09914170624352135,0.0,8.181150201735932e-12,0.9999973696201595,0.9999973696201595,0.0,0.09241606598855302,2.430899963332503e-07,0.0,0.0,0.0,1599663.514250887,266.24654585013093,0.0,1.0,1285756.1579445098,2593.084408082871,,,,,,,,,,,,,,,,,,,2.0,14581.888417705983,1573.5756308957975,0.37013769369030286,6.1796691888313084,2.78057249479454
5360.0,-30.192034173753875,4.9981867077025806,35.05381216375415,27.763122191559546,5.010150714935614,-26.671815684880237,-40.16912343269212,1.4899322258175418,-6.903464550602109,-6.903464550569593,40.10775269500065,37555.3655722396,20600.0541091851,20600.0541091851,58155.4196814247,82167.25637020254,82157.93324407018,20600.0541091851,102757.98735325529,102757.98735325529,102757.98735325529,130547.50084697973,126028.73009125027,4518.770755729471,0.0,94879.73637766618,50267.84557882057,49568.7675542729,27789.513493724437,77358.28104799733,21050.82261937782,1573.5777962112588,0.0,0.876449197507523,2.6879711794512637,0.0014957518510113484,1.0,1.0,-6.903464550602109,329099.11993481265,1559184.462121776,4.737735131077277,1559184.462121776,4.737735131077277,0.7575095772774727,0.09241639031419102,3.5929017082026036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5929017082026036,1.284782456179932,1.28507362729139,2.796505891655344,5925.460412909266,14581.883362831562,6453.805106956947,0.00042618384313437016,26407.55135634674,2692.820826311405,19290.855353332074,1967.1197966004777,0.7305052669601548,0.7305052669601548,32480.49724924564,32395.05729023726,1.0032978838220956,0.8,4299.207195677185,4287.898129693729,1.0032978838220956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.374644953904,3099.015535412006,7.631417205349383,4.9981867077025806,-2.373528864057266,7.371715571759847,2.7805693367117725,3.5,0.7944483819176493,0.6,0.0002266188740200881,0.990426153344747,0.00022880946071019865,199.0816193792708,0.0,0.0,0.0,0.05202602090921647,7.73597546081669e-05,0.0001492591194119212,0.000536273345099908,0.09241639013075162,0.09241639013075162,0.09241639013075162,0.09241615020200693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487757.92504631873,595.6447964542067,0.0,0.09241639013075162,0.09241639031419102,0.09241639031419102,0.37013794474822564,0.37013794474822564,0.5,10.029377835244496,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,-3.2514435588382185e-11,27789.513493724437,21050.82261937782,0.7575095772774727,0.7517672173369763,0.48547311371795077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526489408081804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55891030888694,260.55891030888694,-12.59108969111304,244.7177866905348,276.4000339272156,114401.85710344504,114396.82720279165,5.029900653368473,0.0,nan,276.4000339272156,3.250033927215611,270.0635844798912,-3.086415520108801,263.7271350325648,-9.422864967435203,257.3906855852304,-15.759314414769563,251.05423613788483,-22.09576386211515,244.7177866905348,-28.43221330946517,1.0,1.0,25762.5980482374,25762.5980482374,275.82674593474087,2.676745934740893,275.82674593474087,275.82674593474087,82157.94034925499,82157.93324407018,0.0071051848062779754,0.0,8575.796259387458,8575.796259387458,0.9069852272946928,3610.8662167436164,275.82674593474087,2.676745934740893,1.0,0.002,0.1284719993734687,0.004842961312321522,0.00019828378330275236,0.0018017162242228069,0.09914189165137617,0.09914189165137617,0.0,7.525559168886087e-12,0.9999973705941808,0.9999973705941808,0.0,0.09241614731399654,2.430001944804651e-07,0.0,0.0,0.0,1599663.5019998178,266.24653544939787,0.0,1.0,1285756.1933695164,2593.0842651366474,,,,,,,,,,,,,,,,,,,2.0,14581.883362831562,1573.5777962112588,0.37013794474822564,6.1796691888313084,2.7805693367117725
5361.0,-30.19196685061239,4.998186256910083,35.053816949414866,27.763176604080968,5.010149069702065,-26.6717552585817,-40.16906926464287,1.4899374774123297,-6.903475331919026,-6.903475331896543,40.10776231743932,37555.362295212624,20600.05415269762,20600.05415269762,58155.41644791025,82167.3586103175,82158.01611468385,20600.05415269762,102758.07026738147,102758.07026738147,102758.07026738147,130547.62541055898,126028.8537681608,4518.771642398169,0.0,94879.79819893518,50267.80188289507,49568.88479560012,27789.55514317751,77358.43993877762,21050.852006679834,1573.5800046889535,0.0,0.8764491011911782,2.6879700960464477,0.0014957518510113484,1.0,1.0,-6.903475331919026,329098.97940240626,1559184.8779514332,4.737738417732793,1559184.8779514332,4.737738417732793,0.757509499458394,0.09241647188206976,3.592897323929568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592897323929568,1.2847824316126495,1.2850736027185399,2.796502532666009,5925.453295613932,14581.878308389647,6453.806347467151,0.00042618517379488136,26407.60078697844,2692.8258668330614,19290.859061300085,1967.1201747079876,0.7305040399888348,0.7305040399888348,32480.465541529215,32395.05729023726,1.0032966595381558,0.8,4299.202998757367,4287.898129693729,1.0032966595381558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.372805896553,3099.015535412006,7.63142242068177,4.998186256910083,-2.373537700890296,7.371723957800379,2.780566179421666,3.5,0.7944474798347617,0.6,0.0002266188740200881,0.9904192024901336,0.00022881106651639828,199.08156421418795,0.0,0.0,0.0,0.05202602090921647,7.736022950376521e-05,0.0001492586445163229,0.0005362709844560512,0.09241647169045714,0.09241647169045714,0.09241647169045714,0.09241623250082345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.0061615433,595.6447705513368,0.0,0.09241647169045714,0.09241647188206976,0.09241647188206976,0.37013819574614965,0.37013819574614965,0.5,10.029370660404641,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,27789.55514317751,21050.852006679834,0.757509499458394,0.7517656314415742,0.48547207421626365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526485382121457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5589431817272,260.5589431817272,-12.591056818272762,244.71785073685655,276.4000356265756,114401.49279882073,114396.46405012123,5.0287486995283315,0.0,nan,276.4000356265756,3.2500356265755954,270.0635986486421,-3.0864013513578925,263.72716167070905,-9.422838329290926,257.3907246927657,-15.759275307234304,251.05428771481434,-22.09571228518564,244.71785073685655,-28.43214926314343,1.0,1.0,25762.5980482374,25762.5980482374,275.82674481672814,2.67674481672816,275.82674481672814,275.82674481672814,82158.04637602321,82158.01611468385,0.03026133935782127,0.0,8575.796259387458,8575.796259387458,0.9069854968619517,3610.8618105492155,275.82674481672814,2.67674481672816,1.0,0.002,0.128472241682441,0.004842958368525331,0.000198284152897942,0.0018017158552424617,0.099142076448971,0.099142076448971,0.0,8.140403715689581e-12,0.9999973780727776,0.9999973780727776,0.0,0.09241622957280633,2.423092634300065e-07,0.0,0.0,0.0,1599663.4893004561,266.24652466808095,0.0,1.0,1285756.2300907918,2593.084116959761,,,,,,,,,,,,,,,,,,,2.0,14581.878308389647,1573.5800046889535,0.37013819574614965,6.1796691888313084,2.780566179421666
5362.0,-30.19189947727698,4.998185809574916,35.053821736536094,27.763197593763493,5.010145579857507,-26.671694971569288,-40.1690113247372,1.4899410736459042,-6.903485846244735,-6.903485846285327,40.107771930715415,37555.37747994392,20600.053735308265,20600.053735308265,58155.43121525219,82167.41706868292,82158.09953742486,20600.053735308265,102758.15327273312,102758.15327273312,102758.15327273312,130547.74980438469,126028.97727197163,4518.772532413055,0.0,94879.82645192713,50267.78686136847,49568.93287839851,27789.59653165157,77358.52941005008,21050.881224643857,1573.5821942284342,0.0,0.876449006378382,2.6879690394716933,0.0014957518510113484,1.0,1.0,-6.903485846244735,329098.84235022805,1559185.2933838556,4.737741653082345,1559185.2933838556,4.737741653082345,0.757509422659933,0.0924165533018809,3.592896019420755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592896019420755,1.284782414789249,1.2850735858913267,2.796501553930531,5925.4512217909,14581.873255957455,6453.8051381851765,0.00042618532103745247,26407.618238621784,2692.8276464054275,19290.855446675338,1967.1198061188418,0.7305034203524645,0.7305034203524645,32480.456107125436,32395.05729023726,1.0032962952613016,0.8,4299.201749993954,4287.898129693729,1.0032962952613016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.370966341632,3099.015535412006,7.63142746668378,4.998185809574916,-2.3735463716121314,7.371732181187047,2.7805630212787666,3.5,0.794446577508219,0.6,0.0002266188740200881,0.9904122465058763,0.0002288126735302273,199.08150900800644,0.0,0.0,0.0,0.05202602090921647,7.736073747051268e-05,0.0001492581365495754,0.000536268964675129,0.09241655311433909,0.09241655311433909,0.09241655311433909,0.0924163147682729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.087116879,595.6447447000039,0.0,0.09241655311433909,0.0924165533018809,0.0924165533018809,0.3701384467673655,0.3701384467673655,0.5,10.029363509542616,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,4.058620106661692e-11,27789.59653165157,21050.881224643857,0.757509422659933,0.7517649528598316,0.4854717090196507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526481356864016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55897588527637,260.55897588527637,-12.59102411472361,244.7179147438776,276.40003702665246,114401.20802488858,114396.20517341023,5.002851478333747,0.0,nan,276.40003702665246,3.2500370266524783,270.06361257010803,-3.0863874298919427,263.72718811356407,-9.422811886435909,257.3907636570093,-15.759236342990675,251.0543392004468,-22.095660799553173,244.7179147438776,-28.432085256122377,1.0,1.0,25762.5980482374,25762.5980482374,275.82674403003557,2.676744030035593,275.82674403003557,275.82674403003557,82158.09512919016,82158.09953742486,-0.004408234701259062,0.0,8575.796259387458,8575.796259387458,0.906985577069721,3610.8604995178584,275.82674403003557,2.676744030035593,1.0,0.002,0.1284724831347603,0.004842955472649175,0.00019828452127953965,0.0018017154861055251,0.09914226063976982,0.09914226063976982,0.0,7.385064781928463e-12,0.999997387335805,0.999997387335805,0.0,0.09241631184846105,2.414534198361844e-07,0.0,0.0,0.0,1599663.4769155835,266.24651415375524,0.0,1.0,1285756.2659026892,2593.0839724523894,,,,,,,,,,,,,,,,,,,2.0,14581.873255957455,1573.5821942284342,0.3701384467673655,6.1796691888313084,2.7805630212787666
5363.0,-30.19183224663487,4.998185364676477,35.05382651136754,27.76324648819866,5.010145762045711,-26.67163444576954,-40.16895708683876,1.4899479609243313,-6.903496429245081,-6.903496429247781,40.10778115079958,37555.38079530346,20600.053442438657,20600.053442438657,58155.43423774212,82167.50798001113,82158.17723462617,20600.053442438657,102758.23067706483,102758.23067706483,102758.23067706483,130547.86699392558,126029.09364406031,4518.773349865266,0.0,94879.87999981004,50267.75281417761,49569.030206258256,27789.63631686075,77358.666523119,21050.909285215468,1573.5843092079538,0.0,0.8764489127007744,2.6879679759961883,0.0014957518510113484,1.0,1.0,-6.903496429245081,329098.7044029303,1559185.6918264963,4.737744849695657,1559185.6918264963,4.737744849695657,0.7575093479162696,0.09241663416237383,3.592892302968063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592892302968063,1.284782382570141,1.285073553664917,2.7964987313887875,5925.44524116364,14581.86820677492,6453.805828674741,0.0004261863853053663,26407.660458241524,2692.831951608503,19290.857510594855,1967.120016580061,0.7305023306059057,0.7305023306059057,32480.429229177324,32395.05729023726,1.0032952574624907,0.8,4299.198192355441,4287.898129693729,1.0032952574624907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.369126955751,3099.015535412006,7.6314325583439695,4.998185364676477,-2.3735550837021906,7.3717404483786675,2.780559863427508,3.5,0.7944456752650023,0.6,0.0002266188740200881,0.9904053053065586,0.000228814277150851,199.0814539187793,0.0,0.0,0.0,0.05202602090921647,7.736121298407111e-05,0.00014925766103601696,0.0005362667014953216,0.09241663397576493,0.09241663397576493,0.09241663397576493,0.09241639253914567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.1666182751,595.6447193021337,0.0,0.09241663397576493,0.09241663416237383,0.09241663416237383,0.37013869781638925,0.37013869781638925,0.5,10.029356265898562,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27789.63631686075,21050.909285215468,0.7575093479162696,0.7517636594777923,0.4854708914104648,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452647732860771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55900877116466,260.55900877116466,-12.590991228835321,244.71797872748016,276.4000388148263,114400.8857467273,114395.8550017537,5.030744973591338,0.0,nan,276.4000388148263,3.2500388148263255,270.06362679736753,-3.086373202632444,263.7272147799106,-9.422785220089395,257.3908027624399,-15.759197237560102,251.0543907449632,-22.095609255036777,244.71797872748016,-28.43202127251982,1.0,1.0,25762.5980482374,25762.5980482374,275.82674250712995,2.6767425071299726,275.82674250712995,275.82674250712995,82158.19596123685,82158.17723462617,0.01872661068046,0.0,8575.796259387458,8575.796259387458,0.9069858055758833,3610.856764482903,275.82674250712995,2.6767425071299726,1.0,0.002,0.1284727277023902,0.004842952552866651,0.00019828489444136474,0.0018017151126999528,0.09914244722068237,0.09914244722068237,0.0,7.141317485276355e-12,0.999997353628242,0.999997353628242,0.0,0.09241638959360322,2.445687706123613e-07,0.0,0.0,0.0,1599663.4644498166,266.2465035707549,0.0,1.0,1285756.3019484924,2593.083827001174,,,,,,,,,,,,,,,,,,,2.0,14581.86820677492,1573.5843092079538,0.37013869781638925,6.1796691888313084,2.780559863427508
5364.0,-30.191764978434836,4.998184918939007,35.05383129755114,27.763284660782688,5.010143038408499,-26.671574176750223,-40.168899146933086,1.4899522364578792,-6.903507242928413,-6.9035072429187565,40.10779102767121,37555.37890425728,20600.05354734302,20600.05354734302,58155.4324516003,82167.58927723214,82158.26368119451,20600.05354734302,102758.31722853753,102758.31722853753,102758.31722853753,130547.99630124615,126029.2220326951,4518.774268551052,0.0,94879.9257507327,50267.71537679724,49569.12263770606,27789.679072708623,77358.80171041469,21050.939465611857,1573.5865711092697,0.0,0.8764488152270277,2.6879668893399513,0.0014957518510113484,1.0,1.0,-6.903507242928413,329098.56344877736,1559186.1186533803,4.737748175847204,1559186.1186533803,4.737748175847204,0.7575092684782145,0.09241671603937994,3.5928894002355776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928894002355776,1.2847823625689352,1.285073533659178,2.7964965156056154,5925.440546184986,14581.863156979542,6453.805894183837,0.00042618714782735454,26407.694527004263,2692.8354256554753,19290.85770640593,1967.1200365472337,0.7305013955943513,0.7305013955943513,32480.408236172967,32395.05729023726,1.003294446890536,0.8,4299.195413664133,4287.898129693729,1.003294446890536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3672875629304,3099.015535412006,7.631437797388944,4.998184918939007,-2.3735639390216363,7.371748857960643,2.7805567055657705,3.5,0.7944447730187916,0.6,0.0002266188740200881,0.9903983602821108,0.00022881588167768843,199.0813987988075,0.0,0.0,0.0,0.05202602090921647,7.736172095678869e-05,0.00014925715306329942,0.0005362644431504677,0.09241671584122392,0.09241671584122392,0.09241671584122392,0.09241647774132362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.2488078275,595.644693062424,0.0,0.09241671584122392,0.09241671603937994,0.09241671603937994,0.37013894842529776,0.37013894842529776,0.5,10.029349123408869,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27789.679072708623,21050.939465611857,0.7575092684782145,0.7517623226546299,0.4854700185874423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526473308885268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5590415454893,260.5590415454893,-12.590958454510655,244.7180426719936,276.4000404189618,114400.55733252721,114395.54365432051,5.013678206715335,0.0,nan,276.4000404189618,3.2500404189618166,270.06364086957984,-3.086359130420135,263.7272413201973,-9.422758679802655,257.3908417708026,-15.759158229197396,251.0544422214006,-22.095557778599385,244.7180426719936,-28.431957328006376,1.0,1.0,25762.5980482374,25762.5980482374,275.8267417737554,2.6767417737553956,275.8267417737554,275.8267417737554,82158.27316848926,82158.26368119451,0.009487294752034359,0.0,8575.796259387458,8575.796259387458,0.9069859840503819,3610.8538472367554,275.8267417737554,2.6767417737553956,1.0,0.002,0.12847296893807875,0.004842949608762781,0.00019828526236683594,0.0018017147457836421,0.09914263118341797,0.09914263118341797,0.0,8.150478122276317e-12,0.9999973896906481,0.9999973896906481,0.0,0.09241647480316179,2.412362181486889e-07,0.0,0.0,0.0,1599663.451712326,266.24649275707156,0.0,1.0,1285756.3387800003,2593.083678379518,,,,,,,,,,,,,,,,,,,2.0,14581.863156979542,1573.5865711092697,0.37013894842529776,6.1796691888313084,2.7805567055657705
