time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5365.0,-30.191697696976263,4.998184473881894,35.053836075419056,27.763323462009453,5.010140095053446,-26.67151391777442,-40.16884497888384,1.489956315342673,-6.903517949317859,-6.903517949296507,40.10780036034578,37555.390234498576,20600.053462060205,20600.053462060205,58155.44369655878,82167.67189670946,82158.3426719283,20600.053462060205,102758.39613398851,102758.39613398851,102758.39613398851,130548.11556186664,126029.34044812988,4518.77511373676,0.0,94879.97246356732,50267.69079951871,49569.2018489429,27789.71942787812,77358.92127682103,21050.967927671634,1573.5887161723165,0.0,0.8764487204376391,2.687965813465919,0.0014957518510113484,1.0,1.0,-6.903517949317859,329098.4238932264,1559186.521960331,4.737751410399333,1559186.521960331,4.737751410399333,0.7575091926460295,0.09241679709739088,3.5928864191926744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928864191926744,1.284782343487665,1.2850735145735837,2.796494236867732,5925.435717812852,14581.858110177594,6453.806025818736,0.0004261879418518758,26407.72943913071,2692.838985701612,19290.85809987145,1967.1200766695508,0.7305004447404875,0.7305004447404875,32480.386676812195,32395.05729023726,1.0032936144508315,0.8,4299.192560008345,4287.898129693729,1.0032936144508315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3654475899357,3099.015535412006,7.631442967625031,4.998184473881894,-2.3735727282579635,7.371757202139857,2.7805535467094282,3.5,0.794443870488408,0.6,0.0002266188740200881,0.990391413941343,0.00022881748653114822,199.08134366800212,0.0,0.0,0.0,0.05202602090921647,7.73621958635472e-05,0.0001492566781565409,0.0005362622919224476,0.09241679691131362,0.09241679691131362,0.09241679691131362,0.09241655673524411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.3286699306,595.6446675527875,0.0,0.09241679691131362,0.09241679709739088,0.09241679709739088,0.37013919937080003,0.37013919937080003,0.5,10.029341917873953,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,27789.71942787812,21050.967927671634,0.7575091926460295,0.751761306087186,0.4854694147053891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646928691947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55907420976337,260.55907420976337,-12.59092579023661,244.7181065848161,276.4000418346882,114400.22578410526,114395.22894078969,4.996843315537044,0.0,nan,276.4000418346882,3.2500418346882043,270.06365478472435,-3.086345215275628,263.72726773476097,-9.422732265239006,257.39088068478617,-15.759119315213809,251.05449363480452,-22.09550636519546,244.7181065848161,-28.43189341518388,1.0,1.0,25762.5980482374,25762.5980482374,275.8267402782697,2.676740278269733,275.8267402782697,275.8267402782697,82158.35357569582,82158.3426719283,0.010903767513809726,0.0,8575.796259387458,8575.796259387458,0.9069861673397401,3610.850851288638,275.8267402782697,2.676740278269733,1.0,0.002,0.12847321225559347,0.004842946670676052,0.0001982856335490187,0.001801714373878388,0.09914281677450934,0.09914281677450934,0.0,7.427406779891843e-12,0.9999973671616923,0.9999973671616923,0.0,0.09241655377890722,2.433184836732672e-07,0.0,0.0,0.0,1599663.439101216,266.2464820506821,0.0,1.0,1285756.3752460585,2593.0835312325153,,,,,,,,,,,,,,,,,,,2.0,14581.858110177594,1573.5887161723165,0.37013919937080003,6.1796691888313084,2.7805535467094282
5366.0,-30.191630514378385,4.998184033893773,35.05384084717756,27.763374766241782,5.01013948084143,-26.671453514857998,-40.16878700405357,1.4899624810673615,-6.903528349540636,-6.903528349554771,40.10780973983589,37555.37641760943,20600.05285263029,20600.05285263029,58155.42927023972,82167.76769249361,82158.42317326444,20600.05285263029,102758.47602589474,102758.47602589474,102758.47602589474,130548.23576643539,126029.45983121064,4518.775935224753,0.0,94880.02959726157,50267.63832146135,49569.32363977802,27789.759740540652,77359.08338031867,21050.996379817432,1573.5908517925707,0.0,0.8764486271516231,2.6879647683585093,0.0014957518510113484,1.0,1.0,-6.903528349540636,329098.2883285287,1559186.9272913192,4.737754593651459,1559186.9272913192,4.737754593651459,0.7575091176159943,0.09241687799838658,3.5928824120546863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928824120546863,1.284782314644032,1.2850734857234138,2.796491180725933,5925.429242215107,14581.853065883533,6453.806958940452,0.0004261891225952624,26407.774793554094,2692.8436105656974,19290.860889034706,1967.12036108505,0.7304992957507134,0.7304992957507134,32480.357696568313,32395.05729023726,1.003292495479763,0.8,4299.188724104231,4287.898129693729,1.003292495479763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.363607302931,3099.015535412006,7.631447944581587,4.998184033893773,-2.373581326302717,7.37176536019649,2.7805503873154307,3.5,0.7944429678044088,0.6,0.0002266188740200881,0.9903844778596878,0.000228819089036848,199.08128861823417,0.0,0.0,0.0,0.05202602090921647,7.736270414842802e-05,0.00014925616987166007,0.000536259867622534,0.09241687781741133,0.09241687781741133,0.09241687781741133,0.09241663639080067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.4089366851,595.6446419138748,0.0,0.09241687781741133,0.09241687799838658,0.09241687799838658,0.37013944999549725,0.37013944999549725,0.5,10.029334675356445,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27789.759740540652,21050.996379817432,0.7575091176159943,0.7517595443101559,0.48546821881248,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646526416317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55910698675035,260.55910698675035,-12.590893013249627,244.71817047580868,276.4000434976692,114399.88649421015,114394.87240862635,5.014085583794113,0.0,nan,276.4000434976692,3.2500434976691963,270.0636688933083,-3.0863311066916594,263.7272942889469,-9.422705711053084,257.39091968457393,-15.759080315426047,251.05454508019545,-22.095454919804524,244.71817047580868,-28.4318295241913,1.0,1.0,25762.5980482374,25762.5980482374,275.82673926505066,2.676739265050685,275.82673926505066,275.82673926505066,82158.45560167229,82158.42317326444,0.032428407852421515,0.0,8575.796259387458,8575.796259387458,0.9069864137184425,3610.84682411496,275.82673926505066,2.676739265050685,1.0,0.002,0.12847345674955843,0.004842943785036512,0.00019828600667143542,0.0018017140008621613,0.09914300333571771,0.09914300333571771,0.0,7.533596576431156e-12,0.9999973544381024,0.9999973544381024,0.0,0.09241663350381546,2.4449457112322746e-07,0.0,0.0,0.0,1599663.426850739,266.24647165045934,0.0,1.0,1285756.4106693189,2593.083388293421,,,,,,,,,,,,,,,,,,,2.0,14581.853065883533,1573.5908517925707,0.37013944999549725,6.1796691888313084,2.7805503873154307
5367.0,-30.191563210541286,4.998183594915162,35.05384562601847,27.76339572099971,5.010135984794088,-26.67139329101151,-40.1687290641479,1.4899660647479338,-6.90353902989915,-6.903539029886871,40.10781948750699,37555.39137998549,20600.052734124714,20600.052734124714,58155.44411411021,82167.82611599601,82158.50815307221,20600.052734124714,102758.56088719692,102758.56088719692,102758.56088719692,130548.36275063963,126029.58592739928,4518.776823240342,0.0,94880.05783667669,50267.62309880144,49569.37193097249,27789.801863442717,77359.17379441521,21051.02611372681,1573.5930804420548,0.0,0.8764485309081458,2.6879636951009886,0.0014957518510113484,1.0,1.0,-6.90353902989915,329098.14911237865,1559187.3485341987,4.737757877823177,1559187.3485341987,4.737757877823177,0.7575090393652386,0.0924169595582383,3.592881107037814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592881107037814,1.2847822978793584,1.2850734689549408,2.796490201466947,5925.427167282824,14581.84802185168,6453.805753879599,0.00042618927065583715,26407.792245288485,2692.8453901473476,19290.85728702717,1967.119993782502,0.7304986765968263,0.7304986765968263,32480.348258482343,32395.05729023726,1.003292131061036,0.8,4299.187474853433,4287.898129693729,1.003292131061036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3617674737266,3099.015535412006,7.63145310211749,4.998183594915162,-2.3735900969473347,7.371773691862496,2.7805472287088175,3.5,0.7944420653453764,0.6,0.0002266188740200881,0.9903775293135695,0.00022882069444483217,199.08123346915272,0.0,0.0,0.0,0.05202602090921647,7.736321213019847e-05,0.00014925566188988962,0.0005362578477226083,0.0924169593691421,0.0924169593691421,0.0924169593691421,0.09241672023012722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.4906516299,595.6446158221407,0.0,0.0924169593691421,0.0924169595582383,0.0924169595582383,0.37013970040328775,0.37013970040328775,0.5,10.02932750172753,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27789.801863442717,21051.02611372681,0.7575090393652386,0.7517588575682103,0.48546784483234395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526461247319968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5591396049938,260.5591396049938,-12.590860395006189,244.71823434368375,276.4000448662805,114399.6027177711,114394.61291618746,4.989801583612499,0.0,nan,276.4000448662805,3.2500448662805184,270.0636827617721,-3.0863172382278776,263.7273206572661,-9.422679342733886,257.3909585527433,-15.759041447256664,251.05459644821707,-22.09540355178291,244.71823434368375,-28.43176565631623,1.0,1.0,25762.5980482374,25762.5980482374,275.8267384939801,2.6767384939801104,275.8267384939801,275.8267384939801,82158.50418003269,82158.50815307221,-0.00397303952195216,0.0,8575.796259387458,8575.796259387458,0.906986493957325,3610.845512573003,275.8267384939801,2.6767384939801104,1.0,0.002,0.12847369899673175,0.004842940859416687,0.00019828637621220719,0.0018017136318405473,0.09914318810610359,0.09914318810610359,0.0,8.05275420998064e-12,0.9999973787533303,0.9999973787533303,0.0,0.09241671731059083,2.422476474677386e-07,0.0,0.0,0.0,1599663.4142702867,266.2464609701008,0.0,1.0,1285756.4470467125,2593.0832415042296,,,,,,,,,,,,,,,,,,,2.0,14581.84802185168,1573.5930804420548,0.37013970040328775,6.1796691888313084,2.7805472287088175
5368.0,-30.191483668882935,4.998183157264551,35.05385039184743,27.763439167197816,5.010136569143585,-26.671321645109465,-40.168665641080565,1.4899745450834019,-6.903549685736095,-6.90354968568071,40.10782867022651,37555.411981727884,20600.052572986442,20600.052572986442,58155.46455471433,82167.91091723941,82158.58521299115,20600.052572986442,102758.6377859776,102758.6377859776,102758.6377859776,130548.47934628121,126029.70172669769,4518.777619583523,0.0,94880.10328441982,50267.604347872875,49569.44326282994,27789.841560303616,77359.28482313355,21051.054105543597,1573.5951930412266,0.0,0.87644843697364,2.6879626243078953,0.0014957518510113484,1.0,1.0,-6.903549685736095,329098.0102159019,1559187.7453610895,4.737761083204964,1559187.7453610895,4.737761083204964,0.7575089645568172,0.09241704028092416,3.592878043561995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592878043561995,1.2847822582078399,1.2850734292744315,2.7964879033850836,5925.422297923117,14581.842982488071,6453.805908682274,0.00042619007479297754,26407.827411351616,2692.8489760878197,19290.857749742725,1967.1200409663572,0.7304977213479665,0.7304977213479665,32480.326102943764,32395.05729023726,1.0032912756023968,0.8,4299.184542285924,4287.898129693729,1.0032912756023968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3599273939303,3099.015535412006,7.631458244575243,4.998183157264551,-2.3735988521634352,7.371782009427986,2.780544069673426,3.5,0.794441162763836,0.6,0.0002266188740200881,0.9903693173847554,0.00022882259177668703,199.08116829238224,0.0,0.0,0.0,0.05202602090921647,7.736376818852211e-05,0.000149255105831566,0.0005362553926317554,0.09241704009786418,0.09241704009786418,0.09241704009786418,0.09241679758192682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.57012357924,595.6445904320028,0.0,0.09241704009786418,0.09241704028092416,0.09241704028092416,0.3701399510183124,0.3701399510183124,0.5,10.029320226716445,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,-5.5365489970427006e-11,27789.841560303616,21051.054105543597,0.7575089645568172,0.7517580428474113,0.4854674143845924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526457223230111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5591735768306,260.5591735768306,-12.590826423169403,244.71830034354426,276.40004681009367,114399.35211816359,114394.15524971912,5.196868444474129,0.0,nan,276.40004681009367,3.250046810093693,270.0636975167964,-3.0863024832035535,263.72734822349736,-9.422651776502619,257.3909989301841,-15.759001069815895,251.05464963686762,-22.095350363132354,244.71830034354426,-28.43169965645572,1.0,1.0,25762.5980482374,25762.5980482374,275.8267368239313,2.6767368239313214,275.8267368239313,275.8267368239313,82158.59894470645,82158.58521299115,0.013731715298490599,0.0,8575.796259387458,8575.796259387458,0.9069866823149053,3610.842433779805,275.8267368239313,2.6767368239313214,1.0,0.002,0.12847394462915357,0.00484293792169432,0.00019828675098773014,0.0018017132566642623,0.09914337549386507,0.09914337549386507,0.0,7.651992321028311e-12,0.9999973421253517,0.9999973421253517,0.0,0.09241679464801573,2.4563290842986644e-07,0.0,0.0,0.0,1599663.4017187178,266.2464503142639,0.0,1.0,1285756.4833405863,2593.0830950520667,,,,,,,,,,,,,,,,,,,2.0,14581.842982488071,1573.5951930412266,0.3701399510183124,6.1796691888313084,2.780544069673426
5369.0,-30.191416556094705,4.998182716036188,35.0538551697506,27.763476536516123,5.010133572994278,-26.671261543192568,-40.16860773609949,1.4899785598113864,-6.90356069034226,-6.9035606903430065,40.107838549952604,37555.40998682219,20600.053007585288,20600.053007585288,58155.46299440748,82167.99108070502,82158.67128513576,20600.053007585288,102758.72429272105,102758.72429272105,102758.72429272105,130548.60880377055,126029.83027973182,4518.778524038734,0.0,94880.14798381693,50267.56688892023,49569.534549885226,27789.884511049502,77359.41906093473,21051.084412381017,1573.5974689861273,0.0,0.8764483384388675,2.687961518467739,0.0014957518510113484,1.0,1.0,-6.90356069034226,329097.86677334434,1559188.1723099728,4.737764445564802,1559188.1723099728,4.737764445564802,0.7575088843572171,0.09241712214396823,3.592875175960866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592875175960866,1.284782239426702,1.2850734104890373,2.796485712290112,5925.417655255796,14581.838190532275,6453.806061890754,0.0004261908423517739,26407.86092949709,2692.8523939874563,19290.858207693127,1967.120087664302,0.7304968115060617,0.7304968115060617,32480.305363998305,32395.05729023726,1.003290474840679,0.8,4299.181797222545,4287.898129693729,1.003290474840679,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3580871204863,3099.015535412006,7.631463608283328,4.998182716036188,-2.373607825040094,7.371790541076281,2.780540910307017,3.5,0.7944402600877192,0.6,0.0002266188740200881,0.9903623886771311,0.00022882419265011922,199.08111329991357,0.0,0.0,0.0,0.05202602090921647,7.736427587054933e-05,0.00014925459814953877,0.0005362531405894925,0.09241712194042191,0.09241712194042191,0.09241712194042191,0.09241688283679797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.6524735407,595.6445641402663,0.0,0.09241712194042191,0.09241712214396823,0.09241712214396823,0.3701402011585225,0.3701402011585225,0.5,10.029313053817521,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27789.884511049502,21051.084412381017,0.7575088843572171,0.7517567181909599,0.48546654619058627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526452467444988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55920720075295,260.55920720075295,-12.590792799247026,244.7183659083991,276.40004849308406,114399.00636618597,114393.86271980383,5.1436463821456035,0.0,nan,276.40004849308406,3.25004849308408,270.06371197615783,-3.086288023842144,263.72737545923354,-9.422624540766435,257.3910389422938,-15.758961057706188,251.05470242534932,-22.095297574650658,244.7183659083991,-28.43163409160087,1.0,1.0,25762.5980482374,25762.5980482374,275.82673585590493,2.6767358559049512,275.82673585590493,275.82673585590493,82158.67489651206,82158.67128513576,0.0036113763053435832,0.0,8575.796259387458,8575.796259387458,0.9069868586290906,3610.8395518406705,275.82673585590493,2.6767358559049512,1.0,0.002,0.1284741869237651,0.004842934937410741,0.00019828712046981515,0.0018017128876572348,0.09914356023490757,0.09914356023490757,0.0,8.127049814371512e-12,0.9999973782421471,0.9999973782421471,0.0,0.0924168798486525,2.4229531572590945e-07,0.0,0.0,0.0,1599663.3887563287,266.2464393096577,0.0,1.0,1285756.520822371,2593.082943806495,,,,,,,,,,,,,,,,,,,2.0,14581.838190532275,1573.5974689861273,0.3701402011585225,6.1796691888313084,2.780540910307017
5370.0,-30.19134945187009,4.998182279035265,35.05385994038444,27.763511391263478,5.010131942357845,-26.67120131245015,-40.16855356805024,1.4899838026846635,-6.903571149154459,-6.903571149115825,40.10784789610559,37555.42568664053,20600.052494396492,20600.052494396492,58155.47818103702,82168.06554127598,82158.7511866244,20600.052494396492,102758.80368102089,102758.80368102089,102758.80368102089,130548.72840084854,126029.9490499238,4518.779350924747,0.0,94880.18876572012,50267.54891017004,49569.599839500086,27789.924719827653,77359.52455932774,21051.11278606331,1573.5996010452648,0.0,0.8764482449586772,2.6879604674740913,0.0014957518510113484,1.0,1.0,-6.903571149154459,329097.7304451311,1559188.5762012126,4.737767635444599,1559188.5762012126,4.737767635444599,0.7575088093363451,0.09241720297395926,3.5928726727569167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928726727569167,1.284782214900228,1.2850733859570047,2.7964838173261355,5925.413640054519,14581.83315223617,6453.805802118847,0.0004261914461130597,26407.890678996915,2692.8554275921865,19290.85743121751,1967.1200084858247,0.730495959170271,0.730495959170271,32480.287260428246,32395.05729023726,1.0032897758348533,0.8,4299.179400984641,4287.898129693729,1.0032897758348533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.356245792667,3099.015535412006,7.6314686238634195,4.998182279035265,-2.373616459334941,7.371798738370206,2.7805377491319017,3.5,0.794439356894829,0.6,0.0002266188740200881,0.9903554609058778,0.00022882579332959895,199.0810583144923,0.0,0.0,0.0,0.05202602090921647,7.736475079180854e-05,0.00014925412322827955,0.0005362510606431789,0.09241720279160849,0.09241720279160849,0.09241720279160849,0.09241696205987883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.7324793362,595.6445385845648,0.0,0.09241720279160849,0.09241720297395926,0.09241720297395926,0.3701404516388679,0.3701404516388679,0.5,10.029305831997092,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27789.924719827653,21051.11278606331,0.7575088093363451,0.7517558893014789,0.4854660870858755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644845478277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5592406633808,260.5592406633808,-12.590759336619158,244.71843112827816,276.4000501984609,114398.69095610533,114393.57198416047,5.118971944845302,0.0,nan,276.4000501984609,3.25005019846094,270.0637263844348,-3.086273615565176,263.727402570412,-9.422597429587995,257.3910787563712,-15.758921243628777,251.05475494232795,-22.09524505767203,244.71843112827816,-28.431568871721822,1.0,1.0,25762.5980482374,25762.5980482374,275.8267347142248,2.6767347142248354,275.8267347142248,275.8267347142248,82158.74948486523,82158.7511866244,-0.0017017591744661331,0.0,8575.796259387458,8575.796259387458,0.9069870125383064,3610.837036120701,275.8267347142248,2.6767347142248354,1.0,0.002,0.12847443073850717,0.004842932041993697,0.00019828749252002705,0.001801712514947798,0.09914374626001352,0.09914374626001352,0.0,7.467824969520365e-12,0.9999973617960551,0.9999973617960551,0.0,0.09241695915852981,2.438154294588499e-07,0.0,0.0,0.0,1599663.3764368328,266.2464288508455,0.0,1.0,1285756.5564451749,2593.082800062247,,,,,,,,,,,,,,,,,,,2.0,14581.83315223617,1573.5996010452648,0.3701404516388679,6.1796691888313084,2.7805377491319017
5371.0,-30.191282419308997,4.998181841301779,35.053864709518784,27.763566641975217,5.010130013449866,-26.671141176034137,-40.16849562814457,1.4899887699042171,-6.903581955862762,-6.903581955859985,40.107857394229306,37555.406424632296,20600.052585236455,20600.052585236455,58155.45900986875,82168.169421683,82158.83236496453,20600.052585236455,102758.88495020098,102758.88495020098,102758.88495020098,130548.85083827745,126030.07064416993,4518.780194107515,0.0,94880.25185624507,50267.48885821676,49569.736664475895,27789.965888076465,77359.70255255236,21051.1418250568,1573.6017873625535,0.0,0.8764481489806488,2.6879593815211678,0.0014957518510113484,1.0,1.0,-6.903581955862762,329097.5895822242,1559188.9866580935,4.737770910560054,1559188.9866580935,4.737770910560054,0.7575087321027976,0.09241728416539026,3.592868182756677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592868182756677,1.284782191663279,1.2850733627147894,2.7964803731481913,5925.406342254746,14581.8281160056,6453.807138254052,0.0004261928203317157,26407.94124081861,2692.8605834631207,19290.861425015053,1967.1204157398352,0.7304947117648564,0.7304947117648564,32480.254788024336,32395.05729023726,1.0032885220271779,0.8,4299.1751028487015,4287.898129693729,1.0032885220271779,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.354404778491,3099.015535412006,7.631473862331498,4.998181841301779,-2.3736253091035913,7.37180715040537,2.7805345884966837,3.5,0.7944384538561954,0.6,0.0002266188740200881,0.9903485405852874,0.00022882739230994202,199.08100338782276,0.0,0.0,0.0,0.05202602090921647,7.736525878600314e-05,0.00014925361523408494,0.000536248565335951,0.09241728397502838,0.09241728397502838,0.09241728397502838,0.09241704300405434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.81325099146,595.6445127872927,0.0,0.09241728397502838,0.09241728416539026,0.09241728416539026,0.37014070185474807,0.37014070185474807,0.5,10.029298603739901,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27789.965888076465,21051.1418250568,0.7575087321027976,0.7517539118039176,0.4854647211074781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526444442634785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55927396040784,260.55927396040784,-12.590726039592141,244.71849605081434,276.40005186997934,114398.31122178143,114393.21758263667,5.093639144756971,0.0,nan,276.40005186997934,3.250051869979359,270.0637407061552,-3.086259293844762,263.7274295423388,-9.422570457661152,257.3911183784993,-15.758881621500677,251.05480721465972,-22.09519278534026,244.71849605081434,-28.43150394918564,1.0,1.0,25762.5980482374,25762.5980482374,275.82673337346347,2.6767333734634917,275.82673337346347,275.82673337346347,82158.85715456464,82158.83236496453,0.024789600109215826,0.0,8575.796259387458,8575.796259387458,0.9069872886053699,3610.8325236704604,275.82673337346347,2.6767333734634917,1.0,0.002,0.1284746748389683,0.0048429290862962585,0.00019828786486971323,0.0018017121432448435,0.09914393243485661,0.09914393243485661,0.0,8.114556769578396e-12,0.9999973587111988,0.9999973587111988,0.0,0.09241704006465255,2.441007377061915e-07,0.0,0.0,0.0,1599663.3637075461,266.2464180441372,0.0,1.0,1285756.5932529098,2593.082651536601,,,,,,,,,,,,,,,,,,,2.0,14581.8281160056,1573.6017873625535,0.37014070185474807,6.1796691888313084,2.7805345884966837
5372.0,-30.191215284521075,4.998181410331112,35.053869480918706,27.763603592198365,5.010127673377524,-26.67108098873412,-40.16844149501992,1.489993377347251,-6.90359223578605,-6.903592235802,40.10786699757382,37555.41957422951,20600.05177057152,20600.05177057152,58155.47134480103,82168.2482285182,82158.9163909995,20600.05177057152,102758.96816157101,102758.96816157101,102758.96816157101,130548.97522844715,126030.19418049674,4518.7810479504105,0.0,94880.29580875674,50267.46715358957,49569.809616852406,27790.00706687613,77359.81668372854,21051.17090763859,1573.6039613203343,0.0,0.8764480554943841,2.687958348504517,0.0014957518510113484,1.0,1.0,-6.90359223578605,329097.4555858766,1559189.4016639243,4.737774100648008,1559189.4016639243,4.737774100648008,0.7575086561503688,0.09241736522221584,3.592865422782963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592865422782963,1.284782170109387,1.2850733411560127,2.7964782718591628,5925.401889875442,14581.823080576178,6453.807092154122,0.00042619352687332546,26407.97376019287,2692.8638995164374,19290.86128721928,1967.1204016885765,0.7304938069992383,0.7304938069992383,32480.234827446486,32395.05729023726,1.0032877513198188,0.8,4299.172460812181,4287.898129693729,1.0032877513198188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.352563210512,3099.015535412006,7.631478766919786,4.998181410331112,-2.373633830606682,7.371815240937794,2.780531426912141,3.5,0.794437550546326,0.6,0.0002266188740200881,0.9903416097632619,0.00022882899373910043,199.08094837741857,0.0,0.0,0.0,0.05202602090921647,7.736573340663294e-05,0.00014925314061345514,0.0005362464481518466,0.09241736503978105,0.09241736503978105,0.09241736503978105,0.09241712530503128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.89435601945,595.644486886787,0.0,0.09241736503978105,0.09241736522221584,0.09241736522221584,0.37014095197604063,0.37014095197604063,0.5,10.029291411869398,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27790.00706687613,21051.17090763859,0.7575086561503688,0.7517529621684477,0.4854641748670111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526440434773764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5593070938591,260.5593070938591,-12.590692906140873,244.71856074398812,276.40005344370667,114397.98505779896,114392.91644186656,5.068615932395023,0.0,nan,276.40005344370667,3.2500534437066904,270.0637549037748,-3.086245096225184,263.7274563638446,-9.422543636155353,257.39115782389604,-15.75884217610394,251.05485928394438,-22.095140716055596,244.71856074398812,-28.431439256011856,1.0,1.0,25762.5980482374,25762.5980482374,275.8267328915661,2.6767328915661324,275.8267328915661,275.8267328915661,82158.93200286239,82158.9163909995,0.015611862894729711,0.0,8575.796259387458,8575.796259387458,0.90698745830192,3610.8297498968777,275.8267328915661,2.6767328915661324,1.0,0.002,0.12847491761803306,0.004842926227639734,0.00019828823539418287,0.0018017117721610206,0.09914411769709143,0.09914411769709143,0.0,7.555203424686185e-12,0.999997373007499,0.999997373007499,0.0,0.09241712244249045,2.4277972539870885e-07,0.0,0.0,0.0,1599663.3515987615,266.2464077642139,0.0,1.0,1285756.6282664107,2593.082510251016,,,,,,,,,,,,,,,,,,,2.0,14581.823080576178,1573.6039613203343,0.37014095197604063,6.1796691888313084,2.780531426912141
5373.0,-30.19114823453008,4.998180984393371,35.05387425013401,27.763637259509437,5.0101264171321445,-26.671020769362865,-40.16838352018965,1.4899989517195595,-6.903602628307453,-6.903602628316495,40.107876477469794,37555.42254707824,20600.05116683076,20600.05116683076,58155.473713909,82168.32031139122,82158.99833208312,20600.05116683076,102759.04949891388,102759.04949891388,102759.04949891388,130549.0973287783,126030.31543400897,4518.781894769331,0.0,94880.33485860468,50267.43709340563,49569.88640577672,27790.04782986441,77359.93423564112,21051.19968327314,1573.6061183115246,0.0,0.8764479618639167,2.687957304173367,0.0014957518510113484,1.0,1.0,-6.903602628307453,329097.32012188603,1559189.8113350698,4.737777295657105,1559189.8113350698,4.737777295657105,0.7575085804872417,0.09241744617689558,3.5928630582482826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928630582482826,1.2847821440321436,1.2850733150728595,2.796476488202496,5925.398110520998,14581.81804942912,6453.806720911211,0.00042619407576391133,26408.002008533007,2692.86678004548,19290.860177549373,1967.1202885337373,0.7304929835780863,0.7304929835780863,32480.217726745464,32395.05729023726,1.0032870910366176,0.8,4299.170197316757,4287.898129693729,1.0032870910366176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.350722405076,3099.015535412006,7.631483747497792,4.998180984393371,-2.3736424191008334,7.371823403494204,2.7805282666381594,3.5,0.7944366476109027,0.6,0.0002266188740200881,0.9903346877476724,0.00022883059315582447,199.08089343652756,0.0,0.0,0.0,0.05202602090921647,7.736624171300301e-05,0.00014925263230708508,0.0005362442689624402,0.09241744599289219,0.09241744599289219,0.09241744599289219,0.0924172062052299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.97487287543,595.6444611714704,0.0,0.09241744599289219,0.09241744617689558,0.09241744617689558,0.37014120217438595,0.37014120217438595,0.5,10.029284218185989,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27790.04782986441,21051.19968327314,0.7575085804872417,0.7517518504703655,0.4854634756110713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526436420802835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55934018429576,260.55934018429576,-12.590659815704214,244.71862524470816,276.4000551238594,114397.68450403628,114392.62246823272,5.062035803553616,0.0,nan,276.4000551238594,3.250055123859397,270.06376914803997,-3.0862308519600106,263.7274831722247,-9.422516827775269,257.3911971963908,-15.758802803609171,251.05491122055147,-22.095088779448503,244.71862524470816,-28.431374755291813,1.0,1.0,25762.5980482374,25762.5980482374,275.8267320539759,2.676732053975911,275.8267320539759,275.8267320539759,82159.00410460806,82158.99833208312,0.005772524935309775,0.0,8575.796259387458,8575.796259387458,0.9069876036849243,3610.827373539524,275.8267320539759,2.676732053975911,1.0,0.002,0.12847516047789379,0.00484292334952677,0.0001982886059975434,0.0018017114014225353,0.0991443029987717,0.0991443029987717,0.0,7.420078440567579e-12,0.999997372134278,0.999997372134278,0.0,0.09241720331625666,2.4286063892552895e-07,0.0,0.0,0.0,1599663.3393573447,266.2463973716925,0.0,1.0,1285756.6636634194,2593.0823674179273,,,,,,,,,,,,,,,,,,,2.0,14581.81804942912,1573.6061183115246,0.37014120217438595,6.1796691888313084,2.7805282666381594
5374.0,-30.191081191184434,4.998180558204996,35.05387902073711,27.76367225395518,5.010124730301321,-26.670960599040825,-40.168329387065,1.4900041378867446,-6.903613386265249,-6.90361338632254,40.10788605603371,37555.437862317434,20600.0511997455,20600.0511997455,58155.48906206293,82168.39505254698,82159.08074079861,20600.0511997455,102759.13194054412,102759.13194054412,102759.13194054412,130549.22125157245,126030.4384848535,4518.782766718951,0.0,94880.3758563623,50267.41866515422,49569.952434675644,27790.089311028332,77360.04174570397,21051.228950242003,1573.6083183766275,0.0,0.8764478658440775,2.6879562231203153,0.0014957518510113484,1.0,1.0,-6.903613386265249,329097.17989456764,1559190.2252704988,4.737780572200632,1559190.2252704988,4.737780572200632,0.7575085029283424,0.09241752745278128,3.5928605361837453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928605361837453,1.2847821197709475,1.285073290806165,2.796474577980806,5925.394062990457,14581.813018821122,6453.80648020749,0.000426194687621254,26408.031956938154,2692.8698339329085,19290.85945806984,1967.1202151672428,0.7304921279073798,0.7304921279073798,32480.199486760313,32395.05729023726,1.0032863867640773,0.8,4299.16778302258,4287.898129693729,1.0032863867640773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.348882064778,3099.015535412006,7.631488962622782,4.998180558204996,-2.373651233573603,7.3718317917785985,2.7805251071641592,3.5,0.7944357449040454,0.6,0.0002266188740200881,0.9903277664703043,0.00022883219242432847,199.08083850111208,0.0,0.0,0.0,0.05202602090921647,7.736671633920784e-05,0.00014925215768088023,0.0005362421872719083,0.09241752725688032,0.09241752725688032,0.09241752725688032,0.09241728812050164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.0557752997,595.6444353356239,0.0,0.09241752725688032,0.09241752745278128,0.09241752745278128,0.3701414522969684,0.3701414522969684,0.5,10.02927704348878,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,27790.089311028332,21051.228950242003,0.7575085029283424,0.7517510041324722,0.4854629989183401,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452643241190411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55937319978943,260.55937319978943,-12.590626800210543,244.71868958290213,276.4000568166527,114397.37511515594,114392.32454356703,5.05057158890373,0.0,nan,276.4000568166527,3.250056816652716,270.06378336991366,-3.0862166300863123,263.727509923178,-9.422490076821987,257.3912364764237,-15.758763523576249,251.05496302966634,-22.095036970333638,244.71868958290213,-28.431310417097848,1.0,1.0,25762.5980482374,25762.5980482374,275.82673090542335,2.6767309054233692,275.82673090542335,275.82673090542335,82159.07884603504,82159.08074079861,-0.0018947635689983144,0.0,8575.796259387458,8575.796259387458,0.906987758753585,3610.824838864664,275.82673090542335,2.6767309054233692,1.0,0.002,0.12847540277852199,0.004842920408269896,0.00019828897558914557,0.0018017110318066722,0.09914448779457279,0.09914448779457279,0.0,7.395817899075174e-12,0.9999973781834892,0.9999973781834892,0.0,0.09241728515098192,2.423017993615225e-07,0.0,0.0,0.0,1599663.3266854777,266.2463866137347,0.0,1.0,1285756.7003051017,2593.082219562362,,,,,,,,,,,,,,,,,,,2.0,14581.813018821122,1573.6083183766275,0.3701414522969684,6.1796691888313084,2.7805251071641592
5375.0,-30.191012225146817,4.998180281606007,35.05388390656666,27.763723208941542,5.010117560444959,-26.67089924658784,-40.168271272536344,1.490004575094228,-6.903613561941825,-6.903613561899954,40.10789891276363,37555.42532503033,20600.033170669078,20600.033170669078,58155.45849569941,82168.50314038836,82159.2361901741,20600.033170669078,102759.26936084317,102759.26936084317,102759.26936084317,130549.40522151304,126030.62102098325,4518.784200529783,0.0,94880.4407230944,50267.362883209855,49570.08648876061,27790.135860669856,77360.22234943046,21051.262585994515,1573.6105008434615,0.0,0.8764478154033525,2.687956205466796,0.0014957518510113484,1.0,1.0,-6.903613561941825,329097.1776046658,1559190.7808700248,4.737782293420432,1559190.7808700248,4.737782293420432,0.7575084444184899,0.09241760832040137,3.5928560845990583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928560845990583,1.284782117725665,1.285073288760419,2.796471117576862,5925.386730809737,14581.807990314994,6453.807836405419,0.0004261960704167715,26408.082731118495,2692.8750114583977,19290.86351183621,1967.120628536372,0.7304908769126368,0.7304908769126368,32480.167292162132,32395.05729023726,1.003285143683732,0.8,4299.163521657764,4287.898129693729,1.003285143683732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.347041266101,3099.015535412006,7.631487487806254,4.998180281606007,-2.3736534369770057,7.371833718583012,2.780521946904655,3.5,0.7944348419727586,0.6,0.0002266188740200881,0.9903206467566206,0.00022883383756794635,199.08078199027165,0.0,0.0,0.0,0.05202602090921647,7.73672258764007e-05,0.0001492516481436874,0.000536239692169485,0.0924176084254143,0.0924176084254143,0.0924176084254143,0.09241741037006097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.14658257575,595.6444064400262,0.0,0.0924176084254143,0.09241760832040137,0.09241760832040137,0.37014170242716515,0.37014170242716515,0.5,10.029271102265044,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,-4.189359970041551e-11,27790.135860669856,21051.262585994515,0.7575084444184899,0.7517488539913375,0.48546170350177154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526428403404923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55940583030264,260.55940583030264,-12.59059416969734,244.71875407038164,276.4000575901996,114396.9565107173,114391.96483216094,4.991678556375729,0.0,nan,276.4000575901996,3.250057590199617,270.06379688624855,-3.0862031137514236,263.7275361822972,-9.422463817702805,257.3912754783302,-15.758724521669762,251.05501477435868,-22.094985225641295,244.71875407038164,-28.431245929618342,1.0,1.0,25762.5980482374,25762.5980482374,275.8267488563698,2.6767488563698407,275.8267488563698,275.8267488563698,82159.10993089864,82159.2361901741,-0.12625927545013838,0.0,8575.796259387458,8575.796259387458,0.9069880324583272,3610.8203650220535,275.8267488563698,2.6767488563698407,1.0,0.002,0.12847560159227442,0.004842919544214243,0.00019828928236690344,0.001801710722185144,0.09914464118345172,0.09914464118345172,0.0,4.552047107309054e-12,0.9999978487418836,0.9999978487418836,0.0,0.09241740950627136,1.9881412999965747e-07,0.0,0.0,0.0,1599663.3264785479,266.24638643805815,0.0,1.0,1285756.7009034576,2593.082217147891,,,,,,,,,,,,,,,,,,,2.0,14581.807990314994,1573.6105008434615,0.37014170242716515,6.1796691888313084,2.780521946904655
5376.0,-30.190945623542298,4.998179973727651,35.05388872173674,27.763785828743153,5.010138911907544,-26.670837169996425,-40.1682130532339,1.4900304580375652,-6.9036262557023065,-6.903626255687134,40.107906655202385,37555.41418162057,20600.03700530791,20600.03700530791,58155.451186928476,82168.57296843703,82159.2857643532,20600.03700530791,102759.32276966111,102759.32276966111,102759.32276966111,130549.49408889608,126030.70876159036,4518.7853273057235,0.0,94880.48193148547,50267.323143498645,49570.17643109647,27790.171319234963,77360.34775033144,21051.287387496763,1573.6124623959724,0.0,0.8764477158038202,2.6879549298879124,0.0014957518510113484,1.0,1.0,-6.9036262557023065,329097.01214469754,1559191.1154575157,4.737785692116736,1559191.1154575157,4.737785692116736,0.7575083703397725,0.09241768937598513,3.5928526207617675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928526207617675,1.284781996643743,1.285073167651056,2.796468685074538,5925.381576629205,14581.803002561574,6453.808152206194,0.00042619694484308707,26408.119660463173,2692.878777203548,19290.86445578586,1967.120724792448,0.7304898911325032,0.7304898911325032,32480.1422411113,32395.05729023726,1.0032841764263714,0.8,4299.160205832358,4287.898129693729,1.0032841764263714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3452263380805,3099.015535412006,7.631494039483725,4.998179973727651,-2.373663377964937,7.371843351692588,2.7805188310609683,3.5,0.7944339517317053,0.6,0.0002266188740200881,0.9903137711877554,0.00022883542631976892,199.08072741688048,0.0,0.0,0.0,0.05202602090921647,7.736773633534129e-05,0.0001492511376847468,0.0005362373411823179,0.09241768917065935,0.09241768917065935,0.09241768917065935,0.0924174712117463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.2155369805,595.6443843990413,0.0,0.09241768917065935,0.09241768937598513,0.09241768937598513,0.3701419574346727,0.3701419574346727,0.5,10.02926456435587,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,27790.171319234963,21051.287387496763,0.7575083703397725,0.7517475409316438,0.4854607725242506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526424279950931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5594405237277,260.5594405237277,-12.59055947627229,244.71881853088024,276.40006251655325,114396.85696099473,114391.5497067721,5.307254222658617,0.0,nan,276.40006251655325,3.250062516553271,270.0638137194279,-3.086186280572065,263.7275649223068,-9.422435077693194,257.39131612517036,-15.758683874829615,251.05506732802763,-22.094932671972344,244.71881853088024,-28.431181469119736,1.0,1.0,25762.5980482374,25762.5980482374,275.8267419432912,2.6767419432912334,275.8267419432912,275.8267419432912,82159.2777321632,82159.2857643532,-0.00803219000226818,0.0,8575.796259387458,8575.796259387458,0.9069882454315418,3610.8168838655765,275.8267419432912,2.6767419432912334,1.0,0.002,0.12847582293210907,0.004842916349746078,0.00019828961882029355,0.0018017103887554477,0.09914480941014678,0.09914480941014678,0.0,7.575741249599144e-12,0.9999976050040904,0.9999976050040904,0.0,0.0924174680359971,2.213399880295845e-07,0.0,0.0,0.0,1599663.3115264839,266.24637374429767,0.0,1.0,1285756.7441384965,2593.0820426870005,,,,,,,,,,,,,,,,,,,2.0,14581.803002561574,1573.6124623959724,0.3701419574346727,6.1796691888313084,2.7805188310609683
5377.0,-30.19087836933446,4.998179599109967,35.05389364530897,27.763809507619612,5.010128062772602,-26.67077772611944,-40.16815902488304,1.4900274190481075,-6.90364148737433,-6.903641487379324,40.10791941102709,37555.4349020865,20600.045061161083,20600.045061161083,58155.47996324758,82168.64916572878,82159.40080613499,20600.045061161083,102759.44586729608,102759.44586729608,102759.44586729608,130549.67547443532,126030.88821446874,4518.78725996659,0.0,94880.52243997248,50267.30817449032,49570.23807275796,27790.22960713925,77360.4676798972,21051.328438678014,1573.6155695460109,0.0,0.8764475829555715,2.68795339927833,0.0014957518510113484,1.0,1.0,-6.90364148737433,329096.8136037758,1559191.6666957594,4.737790225380263,1559191.6666957594,4.737790225380263,0.7575082587036264,0.09241777856854667,3.5928505053339457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928505053339457,1.2847820108603123,1.2850731818708474,2.7964670076039675,5925.378022270357,14581.797969739546,6453.807670892486,0.00042619744081535423,26408.146484000063,2692.8815124430935,19290.863017106978,1967.12057808803,0.7304890946736742,0.7304890946736742,32480.12694198098,32395.05729023726,1.0032835857048794,0.8,4299.1581807977445,4287.898129693729,1.0032835857048794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.343405644436,3099.015535412006,7.631502171263412,4.998179599109967,-2.3736749225409506,7.371854521650918,2.780515705320341,3.5,0.7944330586629545,0.6,0.0002266188740200881,0.9903068283001067,0.0002288370306494671,199.08067230877614,0.0,0.0,0.0,0.05202602090921647,7.736821005137317e-05,0.00014925066396871494,0.0005362353234614243,0.09241777819118528,0.09241777819118528,0.09241777819118528,0.0924175870592013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.304852175,595.6443559836462,0.0,0.09241777819118528,0.09241777856854667,0.09241777856854667,0.3701422099931727,0.3701422099931727,0.5,10.02925883143815,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27790.22960713925,21051.328438678014,0.7575082587036264,0.751746747497492,0.48546028777235023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526420297867748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55947403699014,260.55947403699014,-12.590525963009839,244.7188827892967,276.4000652846623,114396.4455240162,114391.31880586127,5.126718154922485,0.0,nan,276.4000652846623,3.2500652846622984,270.06382878560134,-3.0861712143986324,263.7275922865377,-9.422407713462292,257.3913557874608,-15.758644212539195,251.05511928838231,-22.094880711617662,244.7188827892967,-28.431117210703263,1.0,1.0,25762.5980482374,25762.5980482374,275.82674012630457,2.676740126304594,275.82674012630457,275.82674012630457,82159.3246379272,82159.40080613499,-0.07616820778639521,0.0,8575.796259387458,8575.796259387458,0.9069883754980821,3610.8147578606154,275.82674012630457,2.676740126304594,1.0,0.002,0.12847601795527844,0.004842912812413492,0.00019828991362434392,0.0018017100987141924,0.09914495681217196,0.09914495681217196,0.0,1.2338536442557668e-11,0.9999978897611899,0.9999978897611899,0.0,0.09241758354496359,1.9502358308208184e-07,0.0,0.0,0.0,1599663.2935849933,266.24635851262565,0.0,1.0,1285756.79601768,2593.0818333455218,,,,,,,,,,,,,,,,,,,2.0,14581.797969739546,1573.6155695460109,0.3701422099931727,6.1796691888313084,2.780515705320341
