time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5378.0,-30.190811397992935,4.998179229385032,35.053898504037846,27.76384261613714,5.010126966470202,-26.670717561550024,-40.168101084977366,1.4900331297918585,-6.903651753116947,-6.903651753118961,40.10792738768533,37555.43827754927,20600.04441357039,20600.04441357039,58155.48269111966,82168.72013113704,82159.46083144585,20600.04441357039,102759.50524501623,102759.50524501623,102759.50524501623,130549.76857928594,126030.98013025748,4518.788449028466,0.0,94880.56068013738,50267.278825699555,49570.31317159758,27790.263334269705,77360.57650586728,21051.35217782289,1573.6173862612293,0.0,0.8764474958067707,2.6879523676885175,0.0014957518510113484,1.0,1.0,-6.903651753116947,329096.6797925208,1559192.0114047606,4.737793199213538,1559192.0114047606,4.737793199213538,0.7575081935932326,0.09241785846821526,3.5928482036798814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928482036798814,1.2847819841451216,1.2850731551496022,2.7964652742780474,5925.374349560726,14581.79295221139,6453.80725379282,0.0004261979655864774,26408.17404502601,2692.8843228855944,19290.861770368163,1967.1204509560516,0.7304882850846556,0.7304882850846556,32480.11029602906,32395.05729023726,1.003282942980742,0.8,4299.1559774941525,4287.898129693729,1.003282942980742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3415729239086,3099.015535412006,7.631507112772157,4.998179229385032,-2.3736834024025413,7.3718626317875735,2.7805125589335526,3.5,0.7944321596953008,0.6,0.0002266188740200881,0.9902999146659113,0.00022883862824176905,199.08061743248285,0.0,0.0,0.0,0.05202602090921647,7.736871806656779e-05,0.0001492501559535203,0.0005362331547165476,0.09241785831078098,0.09241785831078098,0.09241785831078098,0.09241764909612424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.37367845874,595.6443339958122,0.0,0.09241785831078098,0.09241785846821526,0.09241785846821526,0.37014246571703935,0.37014246571703935,0.5,10.029252555038797,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27790.263334269705,21051.35217782289,0.7575081935932326,0.7517457252494616,0.48545964849035145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526416276767886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55950744557276,260.55950744557276,-12.590492554427215,244.7189469221741,276.4000679689507,114396.14303259003,114391.0323280391,5.110704550922472,0.0,nan,276.4000679689507,3.2500679689507024,270.06384375960505,-3.086156240394928,263.7276195502615,-9.422380449738455,257.3913953409033,-15.758604659096704,251.05517113154175,-22.094828868458222,244.7189469221741,-28.43105307782588,1.0,1.0,25762.5980482374,25762.5980482374,275.82673685995127,2.6767368599512906,275.82673685995127,275.82673685995127,82159.40395065238,82159.46083144585,-0.05688079346145969,0.0,8575.796259387458,8575.796259387458,0.9069885170146627,3610.812444698281,275.82673685995127,2.6767368599512906,1.0,0.002,0.1284762300769623,0.004842910068119166,0.00019829023683788562,0.0018017097692185759,0.09914511841894282,0.09914511841894282,0.0,6.056461322040407e-12,0.9999977047482432,0.9999977047482432,0.0,0.09241764634596326,2.1212225200586969e-07,0.0,0.0,0.0,1599663.281492903,266.24634824688303,0.0,1.0,1285756.8309828704,2593.081692254951,,,,,,,,,,,,,,,,,,,2.0,14581.79295221139,1573.6173862612293,0.37014246571703935,6.1796691888313084,2.7805125589335526
5379.0,-30.190744390890053,4.998178844231268,35.053903350485804,27.76388431610542,5.010123049629238,-26.670657646839047,-40.168046951852716,1.4900363052693066,-6.903663484277615,-6.903663484288857,40.10793675124563,37555.44511039645,20600.04628045889,20600.04628045889,58155.49139085534,82168.8085651861,82159.53686752588,20600.04628045889,102759.58314798477,102759.58314798477,102759.58314798477,130549.88762293938,126031.09790055925,4518.789722380127,0.0,94880.61170539958,50267.24824949437,49570.40383989468,27790.304474954613,77360.7083148493,21051.38113879024,1573.6195928461268,0.0,0.8764473952622489,2.68795118884132,0.0014957518510113484,1.0,1.0,-6.903663484277615,329096.5268799805,1559192.4160486357,4.737796630157885,1559192.4160486357,4.737796630157885,0.7575081143052003,0.09241794087774649,3.5928448694359663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928448694359663,1.2847819692900542,1.2850731402911681,2.7964627114290086,5925.368919191145,14581.787931258288,6453.8076892106055,0.000426198902589072,26408.212754338794,2692.888270136978,19290.863071861062,1967.1205836713928,0.7304872636142947,0.7304872636142947,32480.086182208706,32395.05729023726,1.0032820119116128,0.8,4299.1527857231285,4287.898129693729,1.0032820119116128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.339740698605,3099.015535412006,7.63151298440391,4.998178844231268,-2.37369279527754,7.371871639508808,2.7805094133983808,3.5,0.794431260970966,0.6,0.0002266188740200881,0.9902929973920719,0.000228840226697439,199.08056252691696,0.0,0.0,0.0,0.05202602090921647,7.736919270681819e-05,0.00014924968131326991,0.0005362309517713348,0.09241794066360035,0.09241794066360035,0.09241794066360035,0.09241772755420453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.4497745114,595.6443097122286,0.0,0.09241794066360035,0.09241794087774649,0.09241794087774649,0.3701427192072042,0.3701427192072042,0.5,10.029246161719666,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27790.304474954613,21051.38113879024,0.7575081143052003,0.7517445568643076,0.48545890967737854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526412272582694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55954051534684,260.55954051534684,-12.590459484653138,244.71901093287565,276.4000700977969,114395.78047440348,114390.72159950416,5.058874899303632,0.0,nan,276.4000700977969,3.250070097796936,270.06385826482403,-3.086141735175943,263.7276464318479,-9.422353568152062,257.3914345988643,-15.758565401135684,251.05522276587226,-22.09477723412772,244.71901093287565,-28.43098906712433,1.0,1.0,25762.5980482374,25762.5980482374,275.82673399513936,2.6767339951393865,275.82673399513936,275.82673399513936,82159.49222321942,82159.53686752588,-0.04464430645748507,0.0,8575.796259387458,8575.796259387458,0.9069887220196922,3610.809093783146,275.82673399513936,2.6767339951393865,1.0,0.002,0.1284764464129195,0.004842907063808758,0.00019829056595973283,0.0018017094416940705,0.09914528297986641,0.09914528297986641,0.0,7.653803372337231e-12,0.9999976591477668,0.9999976591477668,0.0,0.09241772454100321,2.163367432879522e-07,0.0,0.0,0.0,1599663.2676746855,266.24633651572236,0.0,1.0,1285756.8709392785,2593.081531023958,,,,,,,,,,,,,,,,,,,2.0,14581.787931258288,1573.6195928461268,0.3701427192072042,6.1796691888313084,2.7805094133983808
5380.0,-30.190677429396636,4.9981784543896985,35.05390817410531,27.76392406029629,5.01011977844159,-26.67059770861559,-40.167989081796236,1.4900400573819421,-6.903674480224538,-6.903674480201986,40.1079457856918,37555.4402465451,20600.046836814516,20600.046836814516,58155.487083359614,82168.89298748835,82159.61037497781,20600.046836814516,102759.65721179234,102759.65721179234,102759.65721179234,130550.00081553917,126031.20996299895,4518.790852540223,0.0,94880.65980332649,50267.20706137699,49570.50304661055,27790.343603746835,77360.84665035739,21051.40870392796,1573.6216857390725,0.0,0.8764473000272358,2.6879500838750126,0.0014957518510113484,1.0,1.0,-6.903674480224538,329096.38355080073,1559192.8064700647,4.737799879922962,1559192.8064700647,4.737799879922962,0.7575080396303449,0.09241802219922285,3.5928417712308236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928417712308236,1.2847819517374548,1.2850731227345908,2.796460338170302,5925.36389054073,14581.782913253983,6453.807930727052,0.00042619974551781886,26408.248914012875,2692.8919573975695,19290.86379376988,1967.1206572856054,0.73048629072614,0.73048629072614,32480.063775456983,32395.05729023726,1.0032811467550025,0.8,4299.149819904363,4287.898129693729,1.0032811467550025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.337905402444,3099.015535412006,7.631518379223906,4.9981784543896985,-2.3737017378505003,7.371880192240199,2.780506262592637,3.5,0.7944303607407533,0.6,0.0002266188740200881,0.9902860848786572,0.0002288418240753695,199.0805076587537,0.0,0.0,0.0,0.05202602090921647,7.73697001155345e-05,0.00014924917390455358,0.0005362286663259735,0.0924180220054059,0.0924180220054059,0.0924180220054059,0.09241780243515298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.52521778666,595.6442856247462,0.0,0.0924180220054059,0.09241802219922285,0.09241802219922285,0.3701429721688012,0.3701429721688012,0.5,10.029239573698428,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27790.343603746835,21051.40870392796,0.7575080396303449,0.7517431569253766,0.48545797871476115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526408266261555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.559573362462,260.559573362462,-12.590426637537973,244.7190748416057,276.4000718832969,114395.43656249286,114390.41174891141,5.02481358143708,0.0,nan,276.4000718832969,3.2500718832969255,270.06387247496923,-3.086127525030747,263.72767306664093,-9.422326933359045,257.3914736583026,-15.758526341697404,251.05527424995662,-22.094725750043352,244.7190748416057,-28.430925158394274,1.0,1.0,25762.5980482374,25762.5980482374,275.82673157072793,2.676731570727952,275.82673157072793,275.82673157072793,82159.57673114711,82159.61037497781,-0.03364383069856558,0.0,8575.796259387458,8575.796259387458,0.9069889125118815,3610.805980086978,275.82673157072793,2.676731570727952,1.0,0.002,0.1284766691170031,0.004842904158598633,0.00019829090520914638,0.0018017091015159214,0.09914545260457319,0.09914545260457319,0.0,6.725067551449637e-12,0.9999975902387099,0.9999975902387099,0.0,0.09241779949385046,2.227053724002894e-07,0.0,0.0,0.0,1599663.2547224804,266.24632551977544,0.0,1.0,1285756.9083915427,2593.081379897624,,,,,,,,,,,,,,,,,,,2.0,14581.782913253983,1573.6216857390725,0.3701429721688012,6.1796691888313084,2.780506262592637
5381.0,-30.190598165669687,4.998178055372769,35.05391297657032,27.763962128106527,5.010115672940342,-26.670526781844558,-40.167925763502694,1.4900442885202738,-6.903685807639079,-6.903685807643976,40.10795482303443,37555.4619130537,20600.04793945371,20600.04793945371,58155.50985250741,82168.9790394331,82159.68326110154,20600.04793945371,102759.73120055525,102759.73120055525,102759.73120055525,130550.1142845173,126031.32238703094,4518.791897486359,0.0,94880.70547976374,50267.18835123584,49570.57458725322,27790.38308396205,77360.95767121526,21051.436497538412,1573.6238037312203,0.0,0.8764472029581879,2.6879489456004153,0.0014957518510113484,1.0,1.0,-6.903685807639079,329096.23590108287,1559193.1970169933,4.737803192272437,1559193.1970169933,4.737803192272437,0.7575079635979285,0.0924181034744339,3.592838868491322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592838868491322,1.2847819319439457,1.2850731029365958,2.7964581219282554,5925.359194589775,14581.777896569538,6453.808011164639,0.0004262005104601289,26408.282963050144,2692.895429433104,19290.864034203212,1967.120681802982,0.7304853579914506,0.7304853579914506,32480.042782342836,32395.05729023726,1.0032803361810887,0.8,4299.147041198523,4287.898129693729,1.0032803361810887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3360689078163,3099.015535412006,7.631523979816539,4.998178055372769,-2.3737108905613047,7.3718889459340735,2.780503109730815,3.5,0.79442945992309,0.6,0.0002266188740200881,0.9902779024585256,0.00022884371493847328,199.08044271019486,0.0,0.0,0.0,0.05202602090921647,7.737025529829992e-05,0.00014924861872178818,0.0005362262384122822,0.09241810328113784,0.09241810328113784,0.09241810328113784,0.0924178774514339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.60157289647,595.6442612409177,0.0,0.09241810328113784,0.0924181034744339,0.0924181034744339,0.3701432242888467,0.3701432242888467,0.5,10.029232799431915,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27790.38308396205,21051.436497538412,0.7575079635979285,0.7517423724208383,0.4854575621034158,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640426266959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5596070699396,260.5596070699396,-12.590392930060375,244.71914078425118,276.40007335560585,114395.13902230875,114389.98259399057,5.156428318186191,0.0,nan,276.40007335560585,3.2500733556058776,270.06388684134504,-3.086113158654939,263.7277003270847,-9.422299672915301,257.3915138128147,-15.75848618718527,251.055327298536,-22.094672701463963,244.71914078425118,-28.430859215748796,1.0,1.0,25762.5980482374,25762.5980482374,275.82672874233623,2.676728742336252,275.82672874233623,275.82672874233623,82159.66045296998,82159.68326110154,-0.022808131558122113,0.0,8575.796259387458,8575.796259387458,0.9069890909858702,3610.8030628337788,275.82672874233623,2.676728742336252,1.0,0.002,0.12847689811535143,0.004842901172978065,0.0001982912540383033,0.001801708753748592,0.09914562701915164,0.09914562701915164,0.0,7.786895260541993e-12,0.9999975221441231,0.9999975221441231,0.0,0.09241787447569307,2.2899874082844577e-07,0.0,0.0,0.0,1599663.2413798328,266.2463141923609,0.0,1.0,1285756.9469727902,2593.081224215684,,,,,,,,,,,,,,,,,,,2.0,14581.777896569538,1573.6238037312203,0.3701432242888467,6.1796691888313084,2.780503109730815
5382.0,-30.19053132189367,4.998177656298268,35.05391775983554,27.763995655719214,5.010113920690066,-26.670466797634113,-40.16786785852162,1.490049396166982,-6.903696511419071,-6.903696511425076,40.10796387415594,37555.463790428956,20600.047943198704,20600.047943198704,58155.51173362766,82169.05132564998,82159.75814242079,20600.047943198704,102759.8060856195,102759.8060856195,102759.8060856195,130550.22824426607,126031.43539710646,4518.792847159615,0.0,94880.74446590779,50267.156929735116,49570.65281796963,27790.422158646565,77361.07497661619,21051.464041073505,1573.6258874384905,0.0,0.8764471092655998,2.687947869994221,0.0014957518510113484,1.0,1.0,-6.903696511419071,329096.09638031485,1559193.5881589793,4.737806389405243,1559193.5881589793,4.737806389405243,0.7575078896210169,0.09241818423106088,3.5928364582690717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928364582690717,1.284781908050081,1.2850730790373162,2.796456297957943,5925.355329815553,14581.773128571887,6453.807796864489,0.00042620109705979474,26408.311529887636,2692.898342439838,19290.863393645723,1967.1206164842963,0.7304845435427882,0.7304845435427882,32480.025351196065,32395.05729023726,1.003279663139887,0.8,4299.144733964398,4287.898129693729,1.003279663139887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.334230421632,3099.015535412006,7.631529178949065,4.998177656298268,-2.373719659162292,7.3718973154605605,2.7804999534513573,3.5,0.7944285581289592,0.6,0.0002266188740200881,0.9902710022106238,0.0002288453095306206,199.08038793855505,0.0,0.0,0.0,0.05202602090921647,7.73707630196848e-05,0.0001492481110004033,0.0005362240545300383,0.09241818405101145,0.09241818405101145,0.09241818405101145,0.09241795296478493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.6787525687,595.6442365896519,0.0,0.09241818405101145,0.09241818423106088,0.09241818423106088,0.3701434755993943,0.3701434755993943,0.5,10.029225867939385,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,27790.422158646565,21051.464041073505,0.7575078896210169,0.7517412568427498,0.4854568502542239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526399523536497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5596405661971,260.5596405661971,-12.59035943380286,244.71920626713785,276.4000748652338,114394.82320936573,114389.69909274469,5.124116621046811,0.0,nan,276.4000748652338,3.2500748652338416,270.06390114562555,-3.086098854374427,263.7277274260142,-9.422272573985765,257.3915537063996,-15.7584462936004,251.05537998677173,-22.09462001322825,244.71920626713785,-28.430793732862128,1.0,1.0,25762.5980482374,25762.5980482374,275.82672677025965,2.676726770259677,275.82672677025965,275.82672677025965,82159.73502084347,82159.75814242079,-0.02312157732376363,0.0,8575.796259387458,8575.796259387458,0.9069892391775557,3610.800640560417,275.82672677025965,2.676726770259677,1.0,0.002,0.12847713225535223,0.004842898275253029,0.000198291611056707,0.001801708396674729,0.0991458055283535,0.0991458055283535,0.0,7.731436151015014e-12,0.9999974665151837,0.9999974665151837,0.0,0.09241795009099438,2.3414006649658742e-07,0.0,0.0,0.0,1599663.2287717694,266.2463034885809,0.0,1.0,1285756.9834299292,2593.081077104882,,,,,,,,,,,,,,,,,,,2.0,14581.773128571887,1573.6258874384905,0.3701434755993943,6.1796691888313084,2.7804999534513573
5383.0,-30.190464463370798,4.9981772519212635,35.05392253644696,27.764033583831065,5.010111248401758,-26.670406892193306,-40.167813760321565,1.490053676949001,-6.903707590499323,-6.903707590504644,40.10797324888446,37555.47482713317,20600.04858344859,20600.04858344859,58155.523410581765,82169.13203267382,82159.83672199065,20600.04858344859,102759.88530543924,102759.88530543924,102759.88530543924,130550.34830856783,126031.55450910555,4518.793799462274,0.0,94880.78987011907,50267.13266358438,49570.730229482986,27790.46300312859,77361.19323261158,21051.492829194318,1573.6280648864106,0.0,0.8764470122637954,2.687946756675107,0.0014957518510113484,1.0,1.0,-6.903707590499323,329095.9519676695,1559193.9932857864,4.737809699461032,1559193.9932857864,4.737809699461032,0.7575078121881016,0.09241826551387616,3.592833577081093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592833577081093,1.2847818880243373,1.285073059007034,2.7964540989957003,5925.3506704784295,14581.768114403345,6453.807860608716,0.0004262018535756055,26408.345344846886,2692.9017906060567,19290.863584181483,1967.1206359135367,0.730483615397954,0.730483615397954,32480.004513940108,32395.05729023726,1.0032788585841166,0.8,4299.141975888374,4287.898129693729,1.0032788585841166,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3323915371284,3099.015535412006,7.631534615015657,4.9981772519212635,-2.3737286626728062,7.37190591459407,2.780496796489504,3.5,0.7944276561398583,0.6,0.0002266188740200881,0.990264100492286,0.00022884690448480357,199.08033315486173,0.0,0.0,0.0,0.05202602090921647,7.737123736530581e-05,0.00014924763665478228,0.0005362219202733006,0.09241826531109401,0.09241826531109401,0.09241826531109401,0.09241803233773543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.75778136903,595.6442113530104,0.0,0.09241826531109401,0.09241826551387616,0.09241826551387616,0.3701437262150236,0.3701437262150236,0.5,10.029218877455701,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27790.46300312859,21051.492829194318,0.7575078121881016,0.7517402586555029,0.48545625083897587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526395526987605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5596738073375,260.5596738073375,-12.590326192662474,244.71927136804152,276.40007624661143,114394.48600644244,114389.40091642101,5.085090021441131,0.0,nan,276.40007624661143,3.2500762466114566,270.0639152709097,-3.0860847290902598,263.7277542952013,-9.422245704798684,257.39159331949105,-15.758406680508926,251.05543234377006,-22.094567656229913,244.71927136804152,-28.43072863195846,1.0,1.0,25762.5980482374,25762.5980482374,275.82672485412746,2.6767248541274853,275.82672485412746,275.82672485412746,82159.81566999214,82159.83672199065,-0.021051998512120917,0.0,8575.796259387458,8575.796259387458,0.906989416326358,3610.797744966498,275.82672485412746,2.6767248541274853,1.0,0.002,0.12847736845413701,0.0048428952996785405,0.00019829197109998525,0.0018017080359168103,0.09914598554999263,0.09914598554999263,0.0,7.016795564723788e-12,0.9999974442241862,0.9999974442241862,0.0,0.09241802931350841,2.3620036775017747e-07,0.0,0.0,0.0,1599663.2157216344,266.24629240950065,0.0,1.0,1285757.0211653386,2593.0809248360592,,,,,,,,,,,,,,,,,,,2.0,14581.768114403345,1573.6280648864106,0.3701437262150236,6.1796691888313084,2.780496796489504
5384.0,-30.190397661801445,4.998176845237704,35.053927302964155,27.764071092847757,5.010108719849939,-26.670347023638318,-40.16775585534049,1.490058081415278,-6.903718468271279,-6.903718468288288,40.10798251100009,37555.47223166978,20600.048858465958,20600.048858465958,58155.521090135735,82169.21183941285,82159.91435369935,20600.048858465958,102759.96321216531,102759.96321216531,102759.96321216531,130550.46638031086,126031.671686237,4518.794694073866,0.0,94880.83462927915,50267.09502055551,49570.82178747071,27790.503168145548,77361.32495561626,21051.52114343656,1573.6302049389674,0.0,0.8764469168022866,2.687945663585442,0.0014957518510113484,1.0,1.0,-6.903718468271279,329095.8101790613,1559194.3935465412,4.737812956956766,1559194.3935465412,4.737812956956766,0.757507736224314,0.09241834640723832,3.59283074755447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59283074755447,1.2847818674199925,1.2850730383980196,2.796451941502986,5925.346099010259,14581.763102758357,6453.807882762457,0.0004262025896393316,26408.378600595544,2692.905181748665,19290.863650400497,1967.120642665997,0.7304826980163585,0.7304826980163585,32479.984050304876,32395.05729023726,1.0032780684544933,0.8,4299.139267265807,4287.898129693729,1.0032780684544933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.330551332626,3099.015535412006,7.631539919516699,4.998176845237704,-2.373737543812056,7.37191438904976,2.7804936372629383,3.5,0.7944267535036966,0.6,0.0002266188740200881,0.9902572047050031,0.00022884849809055182,199.08027841786614,0.0,0.0,0.0,0.05202602090921647,7.737174509264972e-05,0.00014924712892743836,0.0005362196737947267,0.09241834621735104,0.09241834621735104,0.09241834621735104,0.09241811037231498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.8366717801,595.6441861558391,0.0,0.09241834621735104,0.09241834640723832,0.09241834640723832,0.37014397652811226,0.37014397652811226,0.5,10.0292118027248,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,1.6996182239381596e-11,27790.503168145548,21051.52114343656,0.757507736224314,0.7517389486736521,0.48545539070350857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526391529559202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5597068476363,260.5597068476363,-12.5902931523637,244.71933614788452,276.400077547366,114394.15525221055,114389.10088617881,5.054366031751247,0.0,nan,276.400077547366,3.250077547366004,270.0639292674813,-3.0860707325186922,263.7277809875925,-9.422219012407481,257.3916327076983,-15.75836729230167,251.05548442779502,-22.094515572204955,244.71933614788452,-28.430663852115458,1.0,1.0,25762.5980482374,25762.5980482374,275.82672302876375,2.6767230287637744,275.82672302876375,275.82672302876375,82159.89554281723,82159.91435369935,-0.018810882116667926,0.0,8575.796259387458,8575.796259387458,0.9069895902987286,3610.7949012922422,275.82672302876375,2.6767230287637744,1.0,0.002,0.12847760742590134,0.004842892352878806,0.00019829233550493748,0.001801707672304073,0.09914616775246873,0.09914616775246873,0.0,7.809010382775483e-12,0.9999974142350988,0.9999974142350988,0.0,0.09241810743512195,2.3897211636653315e-07,0.0,0.0,0.0,1599663.20290862,266.2462815317287,0.0,1.0,1285757.0582150933,2593.080775333986,,,,,,,,,,,,,,,,,,,2.0,14581.763102758357,1573.6302049389674,0.37014397652811226,6.1796691888313084,2.7804936372629383
5385.0,-30.190318584783697,4.99817643099809,35.053932056297725,27.764108147844695,5.010104965933681,-26.670276229747188,-40.16769257197154,1.4900626103198438,-6.903729723902757,-6.903729723920179,40.107991664026194,37555.494595830634,20600.049766615815,20600.049766615815,58155.54436244645,82169.29570373743,82159.9895618299,20600.049766615815,102760.03932844572,102760.03932844572,102760.03932844572,130550.58257112683,126031.78704029956,4518.7955308272685,0.0,94880.8787527387,50267.07764274716,49570.890122212826,27790.543242681106,77361.43336489394,21051.549365434996,1573.6323501790835,0.0,0.8764468196827406,2.6879445325257243,0.0014957518510113484,1.0,1.0,-6.903729723902757,329095.6634652236,1559194.7890913598,4.737816271031247,1559194.7890913598,4.737816271031247,0.7575076594078136,0.09241842722485896,3.5928279692099165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928279692099165,1.2847818462335188,1.2850730172067444,2.7964498251144287,5925.341614636866,14581.758092201017,6453.807863072138,0.0004262033053362293,26408.41130325635,2692.9085164920084,19290.863591544818,1967.1206366643878,0.7304817911998407,0.7304817911998407,32479.963956824256,32395.05729023726,1.0032772926171794,0.8,4299.136607637914,4287.898129693729,1.0032772926171794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.328710329414,3099.015535412006,7.631545460834918,4.99817643099809,-2.373746662730765,7.371923093728855,2.7804904766666,3.5,0.7944258504761714,0.6,0.0002266188740200881,0.9902490418156213,0.00022885038455031721,199.0802136224457,0.0,0.0,0.0,0.05202602090921647,7.737229998275011e-05,0.00014924657403733797,0.0005362172655101064,0.09241842702893041,0.09241842702893041,0.09241842702893041,0.09241818723109589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.91560899216,595.6441609380951,0.0,0.09241842702893041,0.09241842722485896,0.09241842722485896,0.37014422643683365,0.37014422643683365,0.5,10.029204608864976,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27790.543242681106,21051.549365434996,0.7575076594078136,0.7517381960613597,0.4854549995046117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526387535538214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5597407281626,260.5597407281626,-12.590259271837397,244.71940277420384,276.4000786820994,114393.86188336748,114388.67898287719,5.182900490292921,0.0,nan,276.4000786820994,3.2500786820993994,270.06394350053114,-3.086056499468839,263.72780831896097,-9.42219168103901,257.391673137383,-15.758326862616968,251.05553795579695,-22.094462044203027,244.71940277420384,-28.430597225796134,1.0,1.0,25762.5980482374,25762.5980482374,275.826720542945,2.67672054294502,275.826720542945,275.826720542945,82159.97697688095,82159.9895618299,-0.012584948955918662,0.0,8575.796259387458,8575.796259387458,0.9069897611241392,3610.792109055966,275.826720542945,2.67672054294502,1.0,0.002,0.128477850460617,0.004842889319038597,0.00019829270602695392,0.0018017073017602549,0.09914635301347696,0.09914635301347696,0.0,7.787208811810276e-12,0.9999973702699048,0.9999973702699048,0.0,0.09241818418933953,2.430355194277984e-07,0.0,0.0,0.0,1599663.189650522,266.2462702760972,0.0,1.0,1285757.0965518286,2593.0806206387256,,,,,,,,,,,,,,,,,,,2.0,14581.758092201017,1573.6323501790835,0.37014422643683365,6.1796691888313084,2.7804904766666
5386.0,-30.1902519089652,4.998176018558379,35.053936795728085,27.764140522945695,5.01010360448942,-26.670216357622085,-40.167634666990466,1.490068052885383,-6.903740335891371,-6.903740335850482,40.108000769615444,37555.49738225386,20600.049547004644,20600.049547004644,58155.546929258504,82169.36556019692,82160.06590224316,20600.049547004644,102760.11544924781,102760.11544924781,102760.11544924781,130550.69804754062,126031.90175736549,4518.796290175129,0.0,94880.91600361308,50267.04782472773,49570.964643205945,27790.582598292804,77361.54724149875,21051.5771142925,1573.6344455704184,0.0,0.876446726285105,2.687943466144878,0.0014957518510113484,1.0,1.0,-6.903740335891371,329095.52514111757,1559195.18258754,4.737819458100958,1559195.18258754,4.737819458100958,0.757507585162526,0.09241850748734579,3.5928256981954876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928256981954876,1.2847818207728878,1.2850729917403432,2.7964481129053858,5925.337986671364,14581.753329788546,6453.8075361510255,0.00042620383673406734,26408.43836406187,2692.9112759262207,19290.862614355734,1967.1205370188327,0.730481005670061,0.730481005670061,32479.947532442773,32395.05729023726,1.00327665844899,0.8,4299.134433661988,4287.898129693729,1.00327665844899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3268676028265,3099.015535412006,7.6315505892396045,4.998176018558379,-2.373755384129418,7.371931402687797,2.780487313113046,3.5,0.7944249466037274,0.6,0.0002266188740200881,0.990242159122189,0.00022885197517845217,199.08015898855555,0.0,0.0,0.0,0.05202602090921647,7.737280771654018e-05,0.0001492460663035479,0.0005362151023699745,0.09241850730433866,0.09241850730433866,0.09241850730433866,0.09241826377845837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.9948555728,595.6441356174292,0.0,0.09241850730433866,0.09241850748734579,0.09241850748734579,0.3701444758005264,0.3701444758005264,0.5,10.029197303248665,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,27790.582598292804,21051.5771142925,0.757507585162526,0.7517371226782077,0.48545432093049085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526382807579246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.55977438626417,260.55977438626417,-12.59022561373581,244.71946879100201,276.40007998150327,114393.55146275122,114388.40258796039,5.148874790835377,0.0,nan,276.40007998150327,3.2500799815032906,270.0639577434158,-3.0860422565841645,263.72783550532233,-9.422164494677645,257.3917132672244,-15.75828673277556,251.0555910291171,-22.09440897088288,244.71946879100201,-28.430531208997962,1.0,1.0,25762.5980482374,25762.5980482374,275.82671883286014,2.6767188328601605,275.82671883286014,275.82671883286014,82160.04931975233,82160.06590224316,-0.01658249083266128,0.0,8575.796259387458,8575.796259387458,0.9069899007565219,3610.789826686465,275.82671883286014,2.6767188328601605,1.0,0.002,0.1284780971074924,0.004842886385235318,0.0001982930823857354,0.001801706925079307,0.0991465411928677,0.0991465411928677,0.0,7.465042473064898e-12,0.9999973311884441,0.9999973311884441,0.0,0.09241826083976502,2.4664758075770253e-07,0.0,0.0,0.0,1599663.1771505724,266.2462596641086,0.0,1.0,1285757.1326963191,2593.0804747895695,,,,,,,,,,,,,,,,,,,2.0,14581.753329788546,1573.6344455704184,0.3701444758005264,6.1796691888313084,2.780487313113046
5387.0,-30.19018521914322,4.998175601600604,35.053941533337145,27.764197415113472,5.01010112148643,-26.670156585075997,-40.16758060371501,1.4900724871414148,-6.903751395415327,-6.90375139543991,40.10801019604398,37555.48895845858,20600.050093519483,20600.050093519483,58155.53905197806,82169.4726632189,82160.14569003107,20600.050093519483,102760.19578355056,102760.19578355056,102760.19578355056,130550.81950929506,126032.02243548649,4518.797073808568,0.0,94880.98152839932,50266.997822635625,49571.09300640411,27790.6237257445,77361.7167321486,21051.60610530897,1573.63663635809,0.0,0.8764466291916988,2.687942354792355,0.0014957518510113484,1.0,1.0,-6.903751395415327,329095.3809835772,1559195.5899484963,4.737822771284367,1559195.5899484963,4.737822771284367,0.7575075073182801,0.092418588345817,3.592821006705183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592821006705183,1.284781800029187,1.2850729709919413,2.7964445064707197,5925.330345069066,14581.748321574618,6453.809051502405,0.00042620529347393594,26408.491085786227,2692.9166520459307,19290.867143842413,1967.120998897933,0.7304797188592607,0.7304797188592607,32479.913602741377,32395.05729023726,1.0032753483763308,0.8,4299.129942634179,4287.898129693729,1.0032753483763308,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3250247895257,3099.015535412006,7.631556001717773,4.998175601600604,-2.3737643846220005,7.371939986222604,2.7804841494120636,3.5,0.794424042689161,0.6,0.0002266188740200881,0.9902352750348467,0.00022885356615084563,199.080104343221,0.0,0.0,0.0,0.05202602090921647,7.73732817675151e-05,0.000149245592252573,0.0005362126990032006,0.09241858815065328,0.09241858815065328,0.09241858815065328,0.09241834399230275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.07574019575,595.6441097798877,0.0,0.09241858815065328,0.092418588345817,0.092418588345817,0.3701447246476159,0.3701447246476159,0.5,10.029189979653127,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,27790.6237257445,21051.60610530897,0.7575075073182801,0.751735373884365,0.4854531484673212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263788210816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5598077616932,260.5598077616932,-12.59019223830677,244.71953430132524,276.4000812220386,114393.15567940705,114388.05004642597,5.105632981106899,0.0,nan,276.4000812220386,3.2500812220386024,270.06397183790784,-3.086028162092134,263.7278624537733,-9.42213754622668,257.39175306963165,-15.75824693036833,251.05564368548264,-22.09435631451734,244.71953430132524,-28.430465698674737,1.0,1.0,25762.5980482374,25762.5980482374,275.8267170771051,2.6767170771051383,275.8267170771051,275.8267170771051,82160.16023418111,82160.14569003107,0.01454415003536269,0.0,8575.796259387458,8575.796259387458,0.9069901892107576,3610.785111738709,275.8267170771051,2.6767170771051383,1.0,0.002,0.1284783444497473,0.004842883371427692,0.0001982934596357326,0.0018017065487780505,0.09914672981786629,0.09914672981786629,0.0,8.413783125077456e-12,0.9999973236732649,0.9999973236732649,0.0,0.09241834100347819,2.473423388117929e-07,0.0,0.0,0.0,1599663.1641234679,266.24624860458465,0.0,1.0,1285757.1703651089,2593.080322789608,,,,,,,,,,,,,,,,,,,2.0,14581.748321574618,1573.63663635809,0.3701447246476159,6.1796691888313084,2.7804841494120636
5388.0,-30.190118462635976,4.998175187945446,35.05394626732995,27.7642193826847,5.010097268030994,-26.670096889567468,-40.16752650551496,1.490075694478054,-6.903761911183267,-6.903761911106189,40.10801956673337,37555.51483545573,20600.049692698187,20600.049692698187,58155.56452815392,82169.53302808994,82160.22612506928,20600.049692698187,102760.27581776747,102760.27581776747,102760.27581776747,130550.93999445144,126032.14216757055,4518.797826880895,0.0,94881.01131103082,50266.993116647056,49571.13132709306,27790.66417668397,77361.79550377703,21051.634646959705,1573.638781731634,0.0,0.8764465353029671,2.6879412980812725,0.0014957518510113484,1.0,1.0,-6.903761911183267,329095.24391377595,1559195.9949008217,4.7378259751129566,1559195.9949008217,4.7378259751129566,0.7575074317447141,0.09241866879164642,3.592819569647153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592819569647153,1.2847817850250849,1.2850729559844387,2.7964434206054722,5925.328044250908,14581.743315863752,6453.807972992258,0.00042620549708876525,26408.509938156727,2692.9185744527163,19290.863920103413,1967.1206701680405,0.7304790753162004,0.7304790753162004,32479.903209677566,32395.05729023726,1.0032749470858429,0.8,4299.12856697991,4287.898129693729,1.0032749470858429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3231807810844,3099.015535412006,7.6315610666290405,4.998175187945446,-2.373773048253261,7.3719482361987065,2.7804809836607323,3.5,0.7944231381887806,0.6,0.0002266188740200881,0.9902283841155818,0.0002288551587243096,199.0800496432749,0.0,0.0,0.0,0.05202602090921647,7.737375612741354e-05,0.00014924511789267457,0.0005362107802390977,0.09241866860878335,0.09241866860878335,0.09241866860878335,0.09241842375552647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.1564616716,595.6440839926562,0.0,0.09241866860878335,0.09241866879164642,0.09241866879164642,0.37014497335304,0.37014497335304,0.5,10.02918263399252,-7.707967597525567e-11,-7.707967597525567e-11,-7.707967597525567e-11,-7.707967597525567e-11,-7.707967597525567e-11,-7.707967597525567e-11,27790.66417668397,21051.634646959705,0.7575074317447141,0.7517349377615543,0.4854529886605613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526374833748885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5598407873239,260.5598407873239,-12.590159212676099,244.71959939631853,276.40008217830643,114392.85370829604,114387.80158639584,5.052121900163868,0.0,nan,276.40008217830643,3.2500821783064566,270.0639856219218,-3.0860143780781755,263.72788906553194,-9.422110934468037,257.39179250913406,-15.758207490865914,251.05569595273045,-22.09430404726953,244.71959939631853,-28.43040060368145,1.0,1.0,25762.5980482374,25762.5980482374,275.82671594074725,2.676715940747272,275.82671594074725,275.82671594074725,82160.2110396862,82160.22612506928,-0.015085383085533977,0.0,8575.796259387458,8575.796259387458,0.9069902775676157,3610.7836674953887,275.82671594074725,2.676715940747272,1.0,0.002,0.1284785924202937,0.0048428804479838175,0.00019829383807656886,0.001801706169468958,0.09914691903828443,0.09914691903828443,0.0,7.545526703456318e-12,0.9999973168689922,0.9999973168689922,0.0,0.0924184208202505,2.479713959362233e-07,0.0,0.0,0.0,1599663.1517368543,266.2462380888167,0.0,1.0,1285757.2061818652,2593.080178262941,,,,,,,,,,,,,,,,,,,2.0,14581.743315863752,1573.638781731634,0.37014497335304,6.1796691888313084,2.7804809836607323
5389.0,-30.19005190007226,4.99817477602352,35.05395098703573,27.764269499480747,5.010097016767402,-26.670037008385155,-40.16746860053388,1.4900821248264358,-6.9037725355698285,-6.90377253555219,40.10802862295838,37555.50042410044,20600.04948482017,20600.04948482017,58155.54990892061,82169.62630017284,82160.30187170365,20600.04948482017,102760.35135652381,102760.35135652381,102760.35135652381,130551.05475654779,126032.25625258514,4518.798503962648,0.0,94881.06673884399,50266.94086185475,49571.250974432485,27790.70340002398,77361.95437445646,21051.66229833559,1573.6408714307568,0.0,0.8764464420269122,2.6879402304556503,0.0014957518510113484,1.0,1.0,-6.9037725355698285,329095.1054282131,1559196.3862644532,4.737829158035191,1559196.3862644532,4.737829158035191,0.7575073575977722,0.09241874877283492,3.5928156929896544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928156929896544,1.2847817549435525,1.285072925896089,2.7964404687140862,5925.321789547278,14581.738313711809,6453.808817130698,0.0004262066287758198,26408.55386041012,2692.9230532761057,19290.8664432897,1967.1209274614368,0.7304779559402241,0.7304779559402241,32479.8751729846,32395.05729023726,1.0032738645507275,0.8,4299.124855966768,4287.898129693729,1.0032738645507275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3213369473415,3099.015535412006,7.631566202531759,4.99817477602352,-2.3737817784179676,7.371956554441487,2.7804778182107603,3.5,0.7944222337745029,0.6,0.0002266188740200881,0.9902215132675846,0.0002288567466811333,199.07999510227506,0.0,0.0,0.0,0.05202602090921647,7.737426387003867e-05,0.00014924461015004942,0.0005362083774412206,0.0924187485936115,0.0924187485936115,0.0924187485936115,0.09241849993825772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.23620544304,595.6440585078994,0.0,0.0924187485936115,0.09241874877283492,0.09241874877283492,0.37014522190024507,0.37014522190024507,0.5,10.029175175727074,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27790.70340002398,21051.66229833559,0.7575073575977722,0.7517332050251634,0.48545180544844924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526370842431304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5598738365936,260.5598738365936,-12.590126163406353,244.71966415074473,276.4000835224192,114392.5149641316,114387.45922587435,5.05573825724655,0.0,nan,276.4000835224192,3.2500835224192315,270.0639996480989,-3.0860003519010775,263.72791577377006,-9.422084226229913,257.3918318994353,-15.75816810056466,251.05574802509352,-22.094251974906456,244.71966415074473,-28.430335849255243,1.0,1.0,25762.5980482374,25762.5980482374,275.8267141489078,2.67671414890782,275.8267141489078,275.8267141489078,82160.31397796822,82160.30187170365,0.012106264577596448,0.0,8575.796259387458,8575.796259387458,0.9069905159220694,3610.7797714546027,275.8267141489078,2.67671414890782,1.0,0.002,0.12847884417644514,0.004842877493216766,0.000198294222315915,0.0018017057858222703,0.0991471111579575,0.0991471111579575,0.0,8.138185438044676e-12,0.9999972759200623,0.9999972759200623,0.0,0.09241849701677551,2.5175605940242935e-07,0.0,0.0,0.0,1599663.1392222974,266.24622746443015,0.0,1.0,1285757.2423685684,2593.0800322434675,,,,,,,,,,,,,,,,,,,2.0,14581.738313711809,1573.6408714307568,0.37014522190024507,6.1796691888313084,2.7804778182107603
5390.0,-30.189985216938567,4.998174363721132,35.05395571629608,27.76430823085832,5.010094081612275,-26.669977287087423,-40.16741450233383,1.4900861514890982,-6.9037833095737255,-6.9037833095686,40.10803833771783,37555.50990555759,20600.049534183883,20600.049534183883,58155.559439741475,82169.70857005742,82160.3865968,20600.049534183883,102760.43613098389,102760.43613098389,102760.43613098389,130551.18170235616,126032.3824301503,4518.7992722058525,0.0,94881.11332902015,50266.91466353789,49571.33185053585,27790.745571372277,77362.07742190812,21051.692057955657,1573.643105161717,0.0,0.8764463453939286,2.687939147795581,0.0014957518510113484,1.0,1.0,-6.9037833095737255,329094.96499248006,1559196.8060858503,4.737832455508636,1559196.8060858503,4.737832455508636,0.7575072789569692,0.09241882971818571,3.5928127141207584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928127141207584,1.2847817361065985,1.2850729070548659,2.79643819113464,5925.316963629733,14581.733309899746,6453.8089663259825,0.0004262074250646104,26408.588723846042,2692.9266083571906,19290.86688924439,1967.1209729361597,0.730477008482676,0.730477008482676,32479.853629258192,32395.05729023726,1.0032730327181025,0.8,4299.122004380387,4287.898129693729,1.0032730327181025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.319493015736,3099.015535412006,7.631571434016905,4.998174363721132,-2.373790601480616,7.371964965201748,2.7804746525942217,3.5,0.7944213293126348,0.6,0.0002266188740200881,0.9902146300254411,0.00022885833752452807,199.07994046251076,0.0,0.0,0.0,0.05202602090921647,7.737473823550308e-05,0.000149244135784585,0.0005362062285548219,0.0924188295229805,0.0924188295229805,0.0924188295229805,0.09241858370882537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.318727297,595.6440321521467,0.0,0.0924188295229805,0.09241882971818571,0.09241882971818571,0.3701454699259997,0.3701454699259997,0.5,10.029167801713621,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27790.745571372277,21051.692057955657,0.7575072789569692,0.7517321325612752,0.48545115587759885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526366862711635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5599066721747,260.5599066721747,-12.590093327825286,244.71972862295104,276.40008472137475,114392.17753835102,114387.15448903236,5.023049318659743,0.0,nan,276.40008472137475,3.250084721374776,270.0640135017074,-3.085986498292584,263.7279422820259,-9.422057717974099,257.3918710623392,-15.758128937660786,251.05579984264986,-22.094200157350116,244.71972862295104,-28.43027137704894,1.0,1.0,25762.5980482374,25762.5980482374,275.8267132544517,2.6767132544517267,275.8267132544517,275.8267132544517,82160.39222075524,82160.3865968,0.005623955235932954,0.0,8575.796259387458,8575.796259387458,0.9069906990763495,3610.7767776913624,275.8267132544517,2.6767132544517267,1.0,0.002,0.12847909315495792,0.00484287452139132,0.0001982946022073861,0.0018017054059064825,0.09914730110369305,0.09914730110369305,0.0,8.113868518039302e-12,0.9999973059703734,0.9999973059703734,0.0,0.09241858073912039,2.489790653168861e-07,0.0,0.0,0.0,1599663.1265315025,266.24621669042625,0.0,1.0,1285757.2790648749,2593.079884167702,,,,,,,,,,,,,,,,,,,2.0,14581.733309899746,1573.643105161717,0.3701454699259997,6.1796691888313084,2.7804746525942217
