time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5391.0,-30.189918605763467,4.998173956324302,35.0539604402132,27.7643428062089,5.010092509485739,-26.669917494235783,-40.16735663227735,1.4900913977167694,-6.903793710249886,-6.903793710267565,40.10804764215411,37555.51031134993,20600.04894133192,20600.04894133192,58155.55925268185,82169.78238042477,82160.46644665062,20600.04894133192,102760.51538798254,102760.51538798254,102760.51538798254,130551.30105440889,126032.50107016976,4518.799984239128,0.0,94881.15374100319,50266.88167105698,49571.41341105134,27790.78566642635,77362.1990774777,21051.720351155844,1573.645230884759,0.0,0.8764462523927543,2.687938102650814,0.0014957518510113484,1.0,1.0,-6.903793710249886,329094.8294229946,1559197.2081769889,4.737835629051801,1559197.2081769889,4.737835629051801,0.7575072041445783,0.09241890989454563,3.592810233614756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592810233614756,1.2847817115644513,1.2850728825071567,2.7964363138699007,5925.312985931017,14581.728310721855,6453.808705426118,0.00042620802261692154,26408.618204569764,2692.929614554386,19290.866109397233,1967.1208934138808,0.7304761634995022,0.7304761634995022,32479.835689780935,32395.05729023726,1.0032723400505525,0.8,4299.1196298622535,4287.898129693729,1.0032723400505525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3176486165376,3099.015535412006,7.6315764289134025,4.998173956324302,-2.373799191956863,7.371973148281165,2.7804714861763737,3.5,0.794420424621821,0.6,0.0002266188740200881,0.9902077542626089,0.0002288599266613978,199.07988588173893,0.0,0.0,0.0,0.05202602090921647,7.737524567784376e-05,0.00014924362834224433,0.0005362040352098127,0.09241890971464094,0.09241890971464094,0.09241890971464094,0.09241866280890838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.3994226667,595.6440063701507,0.0,0.09241890971464094,0.09241890989454563,0.09241890989454563,0.37014571821853365,0.37014571821853365,0.5,10.029160395015936,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27790.78566642635,21051.720351155844,0.7575072041445783,0.7517309480104033,0.4854503977289781,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452636287578537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5599394502918,260.5599394502918,-12.590060549708198,244.71979286421305,276.4000860363469,114391.87259238852,114386.85833383232,5.014258556186013,0.0,nan,276.4000860363469,3.250086036346943,270.06402740193613,-3.0859725980638473,263.72796876751494,-9.42203123248504,257.3919101330864,-15.758089866913565,251.05585149865325,-22.094148501346723,244.71979286421305,-28.43020713578693,1.0,1.0,25762.5980482374,25762.5980482374,275.8267121648241,2.676712164824096,275.8267121648241,275.8267121648241,82160.46611267008,82160.46644665062,-0.0003339805407449603,0.0,8575.796259387458,8575.796259387458,0.9069908515889904,3610.77428478283,275.8267121648241,2.676712164824096,1.0,0.002,0.1284793431456366,0.004842871611471325,0.00019829498381285435,0.001801705023874995,0.09914749190642717,0.09914749190642717,0.0,7.687849488957621e-12,0.9999972950215692,0.9999972950215692,0.0,0.09241865990338777,2.4999115786287447e-07,0.0,0.0,0.0,1599663.1142804523,266.2462062897501,0.0,1.0,1285757.314489623,2593.079741222885,,,,,,,,,,,,,,,,,,,2.0,14581.728310721855,1573.645230884759,0.37014571821853365,6.1796691888313084,2.7804714861763737
5392.0,-30.189851990760832,4.998173548722946,35.053965164352896,27.76439784737306,5.010090621937475,-26.669857729490396,-40.167302534077294,1.4900963603953632,-6.903804466971394,-6.903804467025368,40.108057096502705,37555.50392242403,20600.04896883784,20600.04896883784,58155.552891261876,82169.88571686616,82160.54750900278,20600.04896883784,102760.59647784062,102760.59647784062,102760.59647784062,130551.42319311315,126032.62247373907,4518.800719374081,0.0,94881.21652046895,50266.83472504573,49571.53532824802,27790.82671527253,77362.36204352055,21051.74930510742,1573.6474107795834,0.0,0.876446156857002,2.687937021728169,0.0014957518510113484,1.0,1.0,-6.903804466971394,329094.6892126343,1559197.6167428168,4.737838889084563,1559197.6167428168,4.737838889084563,0.7575071271103414,0.09241899044769898,3.5928057622844536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928057622844536,1.2847816883487637,1.2850728592862077,2.7964328841750734,5925.30571881923,14581.723312325166,6453.810043088294,0.0004262093921239674,26408.66854436895,2692.9347477853244,19290.870107758994,1967.121301133312,0.7304749224804192,0.7304749224804192,32479.803352288633,32395.05729023726,1.0032710914563536,0.8,4299.115349583582,4287.898129693729,1.0032710914563536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.315804678222,3099.015535412006,7.631581652334123,4.998173548722946,-2.3738080025573423,7.371981551280288,2.780468320551199,3.5,0.7944195201574854,0.6,0.0002266188740200881,0.9902008781562,0.0002288615158997465,199.07983129786075,0.0,0.0,0.0,0.05202602090921647,7.737572004887318e-05,0.00014924315397121492,0.0005362016635692869,0.09241899025678788,0.09241899025678788,0.09241899025678788,0.09241874359292335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.4808082101,595.6439803710917,0.0,0.09241899025678788,0.09241899044769898,0.09241899044769898,0.3701459663097907,0.3701459663097907,0.5,10.029152995516814,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,27790.82671527253,21051.74930510742,0.7575071271103414,0.7517292822386447,0.4854492925293182,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526358893163636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5599721530661,260.5599721530661,-12.590027846933879,244.7198569143145,276.4000873917927,114391.50185720556,114386.49912442562,5.002732779933394,0.0,nan,276.4000873917927,3.250087391792704,270.0640412963149,-3.085958703685094,263.72799520082253,-9.422004799177444,257.3919491053279,-15.758050894672067,251.0559030098241,-22.09409699017587,244.7198569143145,-28.430143085685472,1.0,1.0,25762.5980482374,25762.5980482374,275.82671086052403,2.6767108605240537,275.82671086052403,275.82671086052403,82160.57329355486,82160.54750900278,0.02578455208276864,0.0,8575.796259387458,8575.796259387458,0.9069911265063438,3610.769791095876,275.82671086052403,2.6767108605240537,1.0,0.002,0.1284795929688994,0.004842868640012839,0.00019829536501510877,0.0018017046429305334,0.09914768250755439,0.09914768250755439,0.0,7.945641974232975e-12,0.9999972968345742,0.9999972968345742,0.0,0.09241874062387931,2.498238196685628e-07,0.0,0.0,0.0,1599663.1016100126,266.2461955330286,0.0,1.0,1285757.3511270524,2593.079593384707,,,,,,,,,,,,,,,,,,,2.0,14581.723312325166,1573.6474107795834,0.3701459663097907,6.1796691888313084,2.780468320551199
5393.0,-30.189785336444668,4.998173148326073,35.053969892278445,27.764415100123756,5.010088303177587,-26.669797972484485,-40.16724843587724,1.490100938963565,-6.903814701810973,-6.9038147018331335,40.108066653697286,37555.53527918057,20600.048101196287,20600.048101196287,58155.58338037686,82169.93651329802,82160.63136134949,20600.048101196287,102760.67946254577,102760.67946254577,102760.67946254577,130551.54722141137,126032.74575036827,4518.801471043101,0.0,94881.2393161269,50266.83808109269,49571.556927815785,27790.8677588656,77362.42468668139,21051.778291180177,1573.6495776380834,0.0,0.8764460637951017,2.687935993248652,0.0014957518510113484,1.0,1.0,-6.903814701810973,329094.5558048632,1559198.0297563015,4.737842064700787,1559198.0297563015,4.737842064700787,0.7575070513753361,0.09241907087740261,3.592804887978437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592804887978437,1.2847816669299668,1.2850728378625567,2.7964322502854335,5925.304375683148,14581.718316225526,6453.80850348306,0.0004262093716452113,26408.681315704205,2692.9360500990865,19290.86550577592,1967.1208318616368,0.7304743949598271,0.7304743949598271,32479.797029143985,32395.05729023726,1.0032708473112455,0.8,4299.114512634913,4287.898129693729,1.0032708473112455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.313960307621,3099.015535412006,7.631586545363787,4.998173148326073,-2.373816487596387,7.37198963592246,2.7804651541853302,3.5,0.7944186154815229,0.6,0.0002266188740200881,0.9901939980433283,0.00022886310608617911,199.0797766817993,0.0,0.0,0.0,0.05202602090921647,7.737619442259185e-05,0.00014924267959749623,0.0005361998287528843,0.09241907069381634,0.09241907069381634,0.09241907069381634,0.09241882567520927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.56245774037,595.6439542912451,0.0,0.09241907069381634,0.09241907087740261,0.09241907087740261,0.37014621435937056,0.37014621435937056,0.5,10.029145644416298,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,2.2168933355715126e-11,27790.8677588656,21051.778291180177,0.7575070513753361,0.7517290676437246,0.4854493047662463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526354910315238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5600047585674,260.5600047585674,-12.589995241432575,244.71992081088115,276.400088706229,114391.24243937725,114386.25458682545,4.987852551807841,0.0,nan,276.400088706229,3.2500887062290076,270.0640551271755,-3.0859448728244843,263.7280215481111,-9.42197845188889,257.3919879690431,-15.758012030956877,251.05595438996463,-22.09404561003535,244.71992081088115,-28.43007918911883,1.0,1.0,25762.5980482374,25762.5980482374,275.82671040350766,2.676710403507684,275.82671040350766,275.82671040350766,82160.6161677524,82160.63136134949,-0.01519359707890544,0.0,8575.796259387458,8575.796259387458,0.9069911802625669,3610.7689124183294,275.82671040350766,2.676710403507684,1.0,0.002,0.1284798410690151,0.004842865767033428,0.00019829574377009813,0.0018017042634709487,0.09914787188504906,0.09914787188504906,0.0,7.241046737910262e-12,0.9999973154761174,0.9999973154761174,0.0,0.09241882277619963,2.4810120298127933e-07,0.0,0.0,0.0,1599663.0895542996,266.246185298189,0.0,1.0,1285757.3859869535,2593.0794527191556,,,,,,,,,,,,,,,,,,,2.0,14581.718316225526,1573.6495776380834,0.37014621435937056,6.1796691888313084,2.7804651541853302
5394.0,-30.18971886118116,4.998172745704841,35.05397461345115,27.764467417169385,5.010087329456429,-26.669738242113183,-40.16719056582076,1.4901067101212337,-6.903825591380098,-6.903825591339409,40.10807591519877,37555.51788386468,20600.0483712658,20600.0483712658,58155.566255130485,82170.03418058848,82160.70932362697,20600.0483712658,102760.75769489277,102760.75769489277,102760.75769489277,130551.66578765097,126032.86359597396,4518.802191677011,0.0,94881.2979801309,50266.78168244202,49571.68477520986,27790.90809275819,77362.59286796805,21051.806722246947,1573.6517267328386,0.0,0.8764459682705441,2.6879348989769833,0.0014957518510113484,1.0,1.0,-6.903825591380098,329094.41386295785,1559198.4299911177,4.737845324352428,1559198.4299911177,4.737845324352428,0.7575069750143454,0.09241915122292259,3.5928007482384623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5928007482384623,1.2847816399321708,1.285072810858642,2.7964290869132764,5925.297672877141,14581.713323133969,6453.809569283262,0.0004262106090827961,26408.728072841466,2692.94081800018,19290.868691524047,1967.1211567175385,0.7304732222739129,0.7304732222739129,32479.767089765963,32395.05729023726,1.0032696913118073,0.8,4299.110549777188,4287.898129693729,1.0032696913118073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.312116806427,3099.015535412006,7.631591857423975,4.998172745704841,-2.373825378061892,7.371998123766733,2.7804619893134785,3.5,0.7944177112324224,0.6,0.0002266188740200881,0.9901871364637784,0.00022886469201105193,199.0797222124821,0.0,0.0,0.0,0.05202602090921647,7.737670187376176e-05,0.00014924217214632633,0.0005361973877560547,0.0924191510306624,0.0924191510306624,0.0924191510306624,0.09241890419232887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.64293718495,595.6439285773462,0.0,0.0924191510306624,0.09241915122292259,0.09241915122292259,0.37014646253253436,0.37014646253253436,0.5,10.029138239445745,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,-4.069988790433854e-11,27790.90809275819,21051.806722246947,0.7575069750143454,0.7517272120698242,0.48544802457641684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452635092511851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5600373904827,260.5600373904827,-12.589962609517272,244.71998456313074,276.40009021780895,114390.89346920857,114385.90157619634,4.991893012241481,0.0,nan,276.40009021780895,3.2500902178089746,270.0640690868923,-3.0859309131076884,263.7280479559592,-9.42195204404078,257.39202682502497,-15.757973174975007,251.05600569408,-22.093994305919978,244.71998456313074,-28.43001543686924,1.0,1.0,25762.5980482374,25762.5980482374,275.826708604968,2.6767086049680415,275.826708604968,275.826708604968,82160.72178143472,82160.70932362697,0.012457807752070948,0.0,8575.796259387458,8575.796259387458,0.9069914347921285,3610.7647519796546,275.826708604968,2.6767086049680415,1.0,0.002,0.12848009109894476,0.00484286277156552,0.0001982961252372579,0.001801703882541352,0.09914806261862895,0.09914806261862895,0.0,7.778609787539859e-12,0.9999972946018717,0.9999972946018717,0.0,0.09241890119232385,2.500305987375547e-07,0.0,0.0,0.0,1599663.0767273733,266.2461744086199,0.0,1.0,1285757.4230768657,2593.079303055163,,,,,,,,,,,,,,,,,,,2.0,14581.713323133969,1573.6517267328386,0.37014646253253436,6.1796691888313084,2.7804619893134785
5395.0,-30.189652265445133,4.998172344733152,35.05397934069694,27.764505869150184,5.0100844678398735,-26.669678592110262,-40.167136502545304,1.4901107942580454,-6.903836212987301,-6.903836212986966,40.1080855324314,37555.527385442554,20600.048172980252,20600.048172980252,58155.5755584228,82170.11591837948,82160.79307121523,20600.048172980252,102760.84124419549,102760.84124419549,102760.84124419549,130551.79093677961,126032.98797897114,4518.802957808471,0.0,94881.34419713101,50266.755663302305,49571.76503758745,27790.94969258412,77362.71473017157,21051.8360821276,1573.6539294127604,0.0,0.8764458728506577,2.687933831632627,0.0014957518510113484,1.0,1.0,-6.903836212987301,329094.275413893,1559198.8455982571,4.7378485804327495,1559198.8455982571,4.7378485804327495,0.7575068975690737,0.09241923189539668,3.592797797831902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592797797831902,1.2847816208263527,1.285072791748494,2.796426832072105,5925.292895139271,14581.7083286772,6453.809699152089,0.0004262113946845233,26408.76262348741,2692.944341185564,19290.86907971066,1967.121196301557,0.7304722812932462,0.7304722812932462,32479.74575186665,32395.05729023726,1.0032688674271317,0.8,4299.107725434643,4287.898129693729,1.0032688674271317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3102725248245,3099.015535412006,7.631596998188656,4.998172344733152,-2.373834102838405,7.3720064475715565,2.7804588231032836,3.5,0.7944168066009382,0.6,0.0002266188740200881,0.9901802625004757,0.00022886628082023522,199.0796676444806,0.0,0.0,0.0,0.05202602090921647,7.737717594679582e-05,0.00014924169807329228,0.000536195244182418,0.09241923170744176,0.09241923170744176,0.09241923170744176,0.0924189867932017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.72485525237,595.6439024131257,0.0,0.09241923170744176,0.09241923189539668,0.09241923189539668,0.3701467104196945,0.3701467104196945,0.5,10.029130892861376,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27790.94969258412,21051.8360821276,0.7575068975690737,0.7517261482002007,0.4854473827144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634695062934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56006988333405,260.56006988333405,-12.589930116665926,244.7200482009479,276.4000915656946,114390.56318217097,114385.59256270192,4.9706194690713055,0.0,nan,276.4000915656946,3.2500915656946177,270.0640828927646,-3.085917107235389,263.7280742198166,-9.421925780183358,257.39206554686893,-15.757934453131043,251.05605687391161,-22.093943126088362,244.7200482009479,-28.429951799052077,1.0,1.0,25762.5980482374,25762.5980482374,275.82670774889624,2.6767077488962627,275.82670774889624,275.82670774889624,82160.79947487802,82160.79307121523,0.006403662788216025,0.0,8575.796259387458,8575.796259387458,0.9069916161961334,3610.7617868210614,275.82670774889624,2.6767077488962627,1.0,0.002,0.12848033912535345,0.004842859832177102,0.00019829650372115142,0.0018017035044256746,0.09914825186057571,0.09914825186057571,0.0,8.146826095678517e-12,0.999997316286538,0.999997316286538,0.0,0.09241898386865989,2.480267367867634e-07,0.0,0.0,0.0,1599663.0642160801,266.2461637870127,0.0,1.0,1285757.459254097,2593.0791570740034,,,,,,,,,,,,,,,,,,,2.0,14581.7083286772,1573.6539294127604,0.3701467104196945,6.1796691888313084,2.7804588231032836
5396.0,-30.189585740808063,4.998171948666578,35.05398406292242,27.764540339726977,5.010082917507509,-26.669618874977587,-40.167078632488824,1.4901160514298122,-6.903846603135094,-6.903846603178807,40.10809484217412,37555.52761923451,20600.047581563504,20600.047581563504,58155.57520079802,82170.18951612334,82160.87301539327,20600.047581563504,102760.92059695677,102760.92059695677,102760.92059695677,130551.91040619208,126033.10672460374,4518.803681588341,0.0,94881.38446964479,50266.72257186323,49571.84655309062,27790.989809235314,77362.83636232594,21051.864391354076,1573.6560559409515,0.0,0.8764457798868054,2.687932787547515,0.0014957518510113484,1.0,1.0,-6.903846603135094,329094.13998187036,1559199.247917887,4.737851752704508,1559199.247917887,4.737851752704508,0.7575068227457757,0.09241931202420896,3.5927953268751778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5927953268751778,1.284781596233013,1.2850727671495807,2.796424962351013,5925.288933424638,14581.703338849738,6453.8094345721165,0.00042621198910552217,26408.791995442603,2692.947336291456,19290.868288863418,1967.1211156575812,0.7304714389129372,0.7304714389129372,32479.727881436706,32395.05729023726,1.003268177426165,0.8,4299.1053600558,4287.898129693729,1.003268177426165,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3084281413644,3099.015535412006,7.631601993606884,4.998171948666578,-2.3738426825010794,7.372014631167658,2.780455656719665,3.5,0.7944159019199043,0.6,0.0002266188740200881,0.9901733959273515,0.00022886786794331827,199.07961313476684,0.0,0.0,0.0,0.05202602090921647,7.737768340391727e-05,0.00014924119061617084,0.0005361930522230663,0.09241931184545162,0.09241931184545162,0.09241931184545162,0.09241906598034971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.8054242936,595.6438766724593,0.0,0.09241931184545162,0.09241931202420896,0.09241931202420896,0.3701469584704319,0.3701469584704319,0.5,10.029123517694169,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,27790.989809235314,21051.864391354076,0.7575068227457757,0.7517249616912773,0.4854466225015925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526342968939425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56010237514846,260.56010237514846,-12.589897624851517,244.72011174477655,276.40009300549445,114390.26321011288,114385.2927491273,4.97046098558925,0.0,nan,276.40009300549445,3.2500930054944774,270.0640967533706,-3.085903246629357,263.7281005012289,-9.421899498771097,257.39210424908504,-15.75789575091494,251.05610799693468,-22.093892003065292,244.72011174477655,-28.42988825522343,1.0,1.0,25762.5980482374,25762.5980482374,275.826706680775,2.6767066807749984,275.826706680775,275.826706680775,82160.87311757315,82160.87301539327,0.00010217988165095448,0.0,8575.796259387458,8575.796259387458,0.9069917681214054,3610.759303509554,275.826706680775,2.6767066807749984,1.0,0.002,0.12848058805819887,0.004842856928827429,0.00019829688369816116,0.0018017031241267878,0.09914844184908057,0.09914844184908057,0.0,7.824949022072758e-12,0.9999973064813109,0.9999973064813109,0.0,0.09241906309106479,2.4893314417002256e-07,0.0,0.0,0.0,1599663.0519774226,266.2461533968649,0.0,1.0,1285757.4946429725,2593.0790142739993,,,,,,,,,,,,,,,,,,,2.0,14581.703338849738,1573.6560559409515,0.3701469584704319,6.1796691888313084,2.780455656719665
5397.0,-30.189519211392405,4.998171552463693,35.05398878535998,27.764575788192474,5.0100810460015195,-26.669559185656773,-40.16702453428877,1.4901210199977957,-6.903857343703919,-6.903857343706489,40.108104292837574,37555.54064955508,20600.04760082062,20600.04760082062,58155.5882503757,82170.26509013737,82160.95405959808,20600.04760082062,102761.0016604187,102761.0016604187,102761.0016604187,130552.03249941194,126033.22807146586,4518.804427946083,0.0,94881.42618724139,50266.70174569095,49571.916046167156,27791.03083899325,77362.9468851604,21051.893332424846,1573.658234575992,0.0,0.8764456844536032,2.6879317082496073,0.0014957518510113484,1.0,1.0,-6.903857343703919,329093.9999822732,1559199.6563268735,4.737855009240097,1559199.6563268735,4.737855009240097,0.7575067457694731,0.09241939251530687,3.5927927390132766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5927927390132766,1.2847815729897787,1.2850727439010787,2.7964229986989855,5925.2847726816235,14581.698349817787,6453.809267039063,0.00042621263028277755,26408.82262896679,2692.9504600415835,19290.86778809591,1967.1210645935066,0.7304705726235793,0.7304705726235793,32479.709165523604,32395.05729023726,1.0032674547800755,0.8,4299.1028827665,4287.898129693729,1.0032674547800755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.3065842297096,3099.015535412006,7.631607213931638,4.998171552463693,-2.3738514787057348,7.3720230311694275,2.7804524911474706,3.5,0.7944149974707059,0.6,0.0002266188740200881,0.9901665289123491,0.0002288694551905508,199.07955862116734,0.0,0.0,0.0,0.05202602090921647,7.737815778876455e-05,0.00014924071623132355,0.0005361909616410401,0.09241939232202846,0.09241939232202846,0.09241939232202846,0.09241914675644886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.886637068,595.6438507293917,0.0,0.09241939232202846,0.09241939251530687,0.09241939251530687,0.37014720633659826,0.37014720633659826,0.5,10.029116150340862,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,27791.03083899325,21051.893332424846,0.7575067457694731,0.75172405643626,0.4854460974102177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452633899150262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56013483734966,260.56013483734966,-12.589865162650312,244.7201752096108,276.400094465063,114389.95627149801,114384.99034017294,4.9659313250921375,0.0,nan,276.400094465063,3.2500944650630004,270.06411061399103,-3.085889386008944,263.72812676290516,-9.421873237094815,257.39214291181247,-15.757857088187507,251.0561590607155,-22.09384093928449,244.7201752096108,-28.429824790389176,1.0,1.0,25762.5980482374,25762.5980482374,275.826705390589,2.6767053905890066,275.826705390589,275.826705390589,82160.94866758483,82160.95405959808,-0.00539201324863825,0.0,8575.796259387458,8575.796259387458,0.906991927234479,3610.756702708343,275.826705390589,2.6767053905890066,1.0,0.002,0.12848083680355218,0.004842853963259964,0.00019829726324325738,0.001801702744283418,0.0991486316216287,0.0991486316216287,0.0,7.526675463442878e-12,0.9999973085042958,0.9999973085042958,0.0,0.09241914376890893,2.4874639793963155e-07,0.0,0.0,0.0,1599663.0393260017,266.24614265629606,0.0,1.0,1285757.5312253798,2593.0788666578987,,,,,,,,,,,,,,,,,,,2.0,14581.698349817787,1573.658234575992,0.37014720633659826,6.1796691888313084,2.7804524911474706
5398.0,-30.189452742915982,4.998171155757308,35.05399350572373,27.76461176052692,5.010079004937222,-26.669499568132878,-40.166970471013315,1.490125829883925,-6.903868110781843,-6.903868110779954,40.10811367794816,37555.55283745002,20600.047661152577,20600.047661152577,58155.600498602595,82170.341704648,82161.03415018124,20600.047661152577,102761.08181133382,102761.08181133382,102761.08181133382,130552.15339081599,126033.34822857757,4518.805162238424,0.0,94881.46868230961,50266.67981413597,49571.987631304044,27791.071579482177,77363.05921078622,21051.922064489314,1573.6603999481972,0.0,0.8764455891266473,2.687930626288251,0.0014957518510113484,1.0,1.0,-6.903868110781843,329093.85963719105,1559200.0619050995,4.7378582621506125,1559200.0619050995,4.7378582621506125,0.7575066691574319,0.09241947289222316,3.592790087899046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592790087899046,1.2847815504888673,1.2850727213950681,2.796420984199195,5925.280504198301,14581.693363099053,6453.809152864909,0.000426213296896329,26408.853943869955,2692.95365327303,19290.86744682172,1967.1210297932244,0.7304696935286559,0.7304696935286559,32479.689992154745,32395.05729023726,1.0032667144711238,0.8,4299.100344927109,4287.898129693729,1.0032667144711238,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.304739908756,3099.015535412006,7.631612450637537,4.998171155757308,-2.3738602919914875,7.372031447748795,2.7804493248740445,3.5,0.7944140928211556,0.6,0.0002266188740200881,0.9901596682386545,0.0002288710409940339,199.0795041575308,0.0,0.0,0.0,0.05202602090921647,7.737863187004568e-05,0.0001492402421500424,0.0005361888627123258,0.09241947270170325,0.09241947270170325,0.09241947270170325,0.09241922667314073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.96759596776,595.643824865657,0.0,0.09241947270170325,0.09241947289222316,0.09241947289222316,0.3701474541638549,0.3701474541638549,0.5,10.02910876989951,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27791.071579482177,21051.922064489314,0.7575066691574319,0.7517231233081118,0.4854455501187562,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526335013782283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56016725437127,260.56016725437127,-12.589832745628712,244.7202385977493,276.40009591096873,114389.64577541452,114384.68675572147,4.959019693033712,0.0,nan,276.40009591096873,3.250095910968753,270.0641244483404,-3.0858755516595693,263.7281529857036,-9.421847014296361,257.392181523058,-15.757818476941964,251.0562100604073,-22.093789939592682,244.7202385977493,-28.429761402250676,1.0,1.0,25762.5980482374,25762.5980482374,275.826703962658,2.676703962657996,275.826703962658,275.826703962658,82161.02528999628,82161.03415018124,-0.008860184956574813,0.0,8575.796259387458,8575.796259387458,0.9069920902365379,3610.7540383385412,275.826703962658,2.676703962657996,1.0,0.002,0.12848108598964664,0.004842850992908067,0.00019829764345779483,0.0018017023644450701,0.09914882172889741,0.09914882172889741,0.0,7.902864994357994e-12,0.9999973037431602,0.9999973037431602,0.0,0.09241922370558724,2.4918663591598915e-07,0.0,0.0,0.0,1599663.0266433512,266.24613188921813,0.0,1.0,1285757.567898075,2593.078718677495,,,,,,,,,,,,,,,,,,,2.0,14581.693363099053,1573.6603999481972,0.3701474541638549,6.1796691888313084,2.7804493248740445
5399.0,-30.189386308139447,4.998170754965004,35.05399822003199,27.764652028586738,5.010075548236793,-26.669440122502884,-40.16691263588143,1.4901293620616318,-6.90387913335411,-6.903879133349044,40.10812294415747,37555.545585934546,20600.048151997704,20600.048151997704,58155.59373793225,82170.42707361982,82161.11194709851,20600.048151997704,102761.16009909622,102761.16009909622,102761.16009909622,130552.27213497297,126033.4662675108,4518.805867462171,0.0,94881.517597818,50266.63610818768,49572.090544033694,27791.11203587675,77363.20257991044,21051.950574651342,1573.6625580845002,0.0,0.8764454928524125,2.687929518653117,0.0014957518510113484,1.0,1.0,-6.90387913335411,329093.7159618759,1559200.4623422285,4.737861547386262,1559200.4623422285,4.737861547386262,0.7575065923045636,0.09241955317940487,3.592786917845889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592786917845889,1.2847815339651467,1.2850727048676027,2.7964185527773573,5925.27535230719,14581.688377377151,6453.809468337433,0.00042621417087718323,26408.89086033126,2692.9574177044415,19290.86838979021,1967.1211259492497,0.7304687081261327,0.7304687081261327,32479.66706571588,32395.05729023726,1.0032658292513537,0.8,4299.097310321136,4287.898129693729,1.0032658292513537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.302895113847,3099.015535412006,7.631617848181082,4.998170754965004,-2.37386926560153,7.372040020566534,2.780446157788391,3.5,0.7944131879395403,0.6,0.0002266188740200881,0.9901528110945953,0.0002288726260036218,199.07944972153734,0.0,0.0,0.0,0.05202602090921647,7.737913902973795e-05,0.00014923973499035014,0.0005361865674961174,0.092419552990384,0.092419552990384,0.092419552990384,0.09241930518212263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.04823425633,595.6437991003326,0.0,0.092419552990384,0.09241955317940487,0.09241955317940487,0.3701477018684695,0.3701477018684695,0.5,10.029101336703969,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27791.11203587675,21051.950574651342,0.7575065923045636,0.7517216428296365,0.48544455675994613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526331039707618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.56019950266915,260.56019950266915,-12.589800497330828,244.7203019044458,276.4000971008683,114389.30481732507,114384.37160837709,4.933208947970652,0.0,nan,276.4000971008683,3.250097100868345,270.0641380615981,-3.0858619384018766,263.72817902232225,-9.421820977677726,257.39221998303583,-15.757780016964148,251.0562609437448,-22.093739056255174,244.7203019044458,-28.429698095554187,1.0,1.0,25762.5980482374,25762.5980482374,275.8267020117733,2.6767020117733296,275.8267020117733,275.8267020117733,82161.10871607692,82161.11194709851,-0.0032310215901816264,0.0,8575.796259387458,8575.796259387458,0.9069922851451651,3610.7508524351183,275.8267020117733,2.6767020117733296,1.0,0.002,0.12848133698925202,0.004842847969215138,0.0001982980263673734,0.0018017019819707263,0.0991490131836867,0.0991490131836867,0.0,8.338099741905802e-12,0.999997284127269,0.999997284127269,0.0,0.09241930217966057,2.509997442948994e-07,0.0,0.0,0.0,1599663.013659752,266.24612086664587,0.0,1.0,1285757.6054409808,2593.078567185646,,,,,,,,,,,,,,,,,,,2.0,14581.688377377151,1573.6625580845002,0.3701477018684695,6.1796691888313084,2.780446157788391
5400.0,-30.189319879874414,4.998170358462063,35.05400292498254,27.76468538157644,5.01007436466046,-26.669380455415673,-40.166858572605975,1.490134939959559,-6.903889574809568,-6.903889574814481,40.108132102805385,37555.56088005,20600.04763375694,20600.04763375694,58155.60851380694,82170.4983680072,82161.18978130589,20600.04763375694,102761.23741506283,102761.23741506283,102761.23741506283,130552.38899664505,126033.58248144879,4518.806515196266,0.0,94881.55620556971,50266.618716737954,49572.15276536861,27791.15158158222,77363.30434695084,21051.978469286212,1573.6646588272024,0.0,0.8764454001876534,2.687928469413448,0.0014957518510113484,1.0,1.0,-6.903889574809568,329093.57986124756,1559200.8581323496,4.737864709453584,1559200.8581323496,4.737864709453584,0.7575065181263594,0.09241963293462564,3.5927845803652882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5927845803652882,1.284781507871436,1.2850726787679783,2.796416790211777,5925.271617642227,14581.683393195744,6453.809095908975,0.00042621471239098703,26408.918787978888,2692.960265531949,19290.867276576624,1967.1210124330557,0.7304678934965585,0.7304678934965585,32479.650160600515,32395.05729023726,1.0032651765228542,0.8,4299.095072713964,4287.898129693729,1.0032651765228542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.301049215,3099.015535412006,7.631622875020837,4.998170358462063,-2.3738778788457306,7.372048237307793,2.7804429888089754,3.5,0.7944122825168501,0.6,0.0002266188740200881,0.9901459546738477,0.00022887421086796838,199.07939529090913,0.0,0.0,0.0,0.05202602090921647,7.737961311657725e-05,0.00014923926090351083,0.0005361845153592459,0.09241963275401323,0.09241963275401323,0.09241963275401323,0.09241938270875585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.1286815441,595.6437733918333,0.0,0.09241963275401323,0.09241963293462564,0.09241963293462564,0.370147949291275,0.370147949291275,0.5,10.029093835240976,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,27791.15158158222,21051.978469286212,0.7575065181263594,0.7517208449757622,0.4854441158772737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526327067649998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5602318189758,260.5602318189758,-12.58976818102417,244.72036516404847,276.4000984738799,114389.01588221722,114384.07226963667,4.943612580571175,0.0,nan,276.4000984738799,3.250098473879916,270.06415181192807,-3.085848188071907,263.7282051499688,-9.421794850031176,257.3922584880014,-15.757741511998574,251.05631182602835,-22.09368817397163,244.72036516404847,-28.429634835951504,1.0,1.0,25762.5980482374,25762.5980482374,275.8267006463406,2.6767006463406346,275.8267006463406,275.8267006463406,82161.18198077817,82161.18978130589,-0.007800527717336081,0.0,8575.796259387458,8575.796259387458,0.9069924288635763,3610.7485032671148,275.8267006463406,2.6767006463406346,1.0,0.002,0.1284815901599495,0.004842845037343171,0.00019829841286414827,0.001801701594514451,0.09914920643207413,0.09914920643207413,0.0,7.378599467533498e-12,0.9999972606301444,0.9999972606301444,0.0,0.09241937976306912,2.5317155652857473e-07,0.0,0.0,0.0,1599663.0013606532,266.2461104251904,0.0,1.0,1285757.641004608,2593.078423680544,,,,,,,,,,,,,,,,,,,2.0,14581.683393195744,1573.6646588272024,0.370147949291275,6.1796691888313084,2.7804429888089754
