time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
888.0,-30.020024289087715,5.006270612831724,35.00283180541855,24.08925943253564,4.994671213193914,-26.51855756039112,-40.02697819434104,1.493204484497374,-0.1204222512750448,-5.011822017920803,40.005539729811645,42278.933610008426,25751.182493536195,25751.182493536195,68030.11610354463,77300.22505030352,77300.22505030352,25751.182493536195,103051.40754383971,103051.40754383971,103051.40754383971,127829.14741068658,91475.14011070358,56453.87627732078,38912.51537042533,24777.739866846867,0.0,63690.2552372722,21061.078886819836,1534.2485139313524,0.0,0.8868385115777264,2.8169540890004057,0.0014959135982669303,354492.59755012055,1554772.0989083766,4.385908505997936,1554772.0989083766,4.385908505997936,0.85,0.09555981171883793,4.027634451161993,1.2669340132223441,1.0,0.0,4.027634451162368,1.2847540776742568,1.2850533750964972,3.134945839948663,19305.09584147232,1968.5719222642108,4632.441516551485,4632.441516551485,5.558879135662801,5.006270612831724,-2.3395164891875475,7.345787102019271,3.488130924826827,3.488130924826827,0.9966088356648077,0.0,0.0,0.0002329487382225835,1.0000103538624812,0.00023294632632835522,198.93874968166767,0.0,4.816708613703602e-07,1.365055221123601,0.007237524856126729,7.861527209584272e-05,0.0001543334661267408,0.0006215987851393037,0.09555981171883686,0.07168714388808307,0.023872667830753782,0.09555981146335615,0.07168714388808388,0.02387266783075405,0.3753289230382713,0.3753289230382713,0.12498901044863138,0.0,4.891067990932527,4.852964827126243,5.005525722999209,4.891399766645748,4.853468468062431,5.005341063976573,24777.739866846867,21061.078886819836,0.85,1.0681401079349528,0.6638210736085471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614641333329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06965745952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.222998749741,1534.2485139313524,0.3753289230382713,0.12498901044863138,6.112874298809886,3.488130924826827
889.0,-30.020123310688366,5.006260864567493,35.002827227655665,24.089240782801085,4.994667182663256,-26.518647096912794,-40.02706407392395,1.4931909688876819,-0.12026810011519729,-5.011815647211372,40.00553027381085,42278.86155273434,25751.169791707645,25751.169791707645,68030.03134444199,77300.16551420803,77300.16551420803,25751.169791707645,103051.33530591568,103051.33530591568,103051.33530591568,127829.04544960555,91475.11890959034,56453.84243240571,38912.529419094026,24777.710143689863,0.0,63690.239562783885,21061.053622136384,1534.246803706992,0.0,0.8868385782263362,2.816952805866628,0.0014959135982669303,354492.6855840831,1554771.6911456676,4.385906266539559,1554771.6911456676,4.385906266539559,0.85,0.09555970633804627,4.027634451161993,1.266933961571194,1.0,0.0,4.027634451163203,1.284754145879355,1.2850534402186322,3.1349456735204875,19305.091367147135,1968.5714660100173,4632.441516551485,4632.441516551485,5.558876393733194,5.006260864567493,-2.3395068306103877,7.345767695177881,3.4881384196143728,3.4881384196143728,0.996610977032678,0.0,0.0,0.00023294632632835522,1.0000103079793436,0.00023294392514718656,198.9388314729349,0.0,4.798192221391187e-07,1.3598076755422623,0.007238004675348868,7.861450789805185e-05,0.00015433181843030336,0.0006215921488203672,0.09555970633804689,0.07168704376148288,0.023872662576564015,0.09555966859676122,0.07168704376148241,0.023872662576563855,0.37532847137980035,0.37532847137980035,0.12498900710606779,0.0,4.89116151032556,4.853111590934532,5.0054591145311065,4.891547547096195,4.8537107336568965,5.005204794643021,24777.710143689863,21061.053622136384,0.85,1.0681390400075363,0.6638201056075027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152373035074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06440991394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.220342024506,1534.246803706992,0.37532847137980035,0.12498900710606779,6.112874298809886,3.4881384196143728
890.0,-30.02022200073972,5.006251248890289,35.00282268226327,24.089216265734308,4.994667002203875,-26.51873594999159,-40.02714233994482,1.4931809514557068,-0.12029120490467449,-5.011807872594795,40.005522061146316,42278.75913019863,25751.153881264596,25751.153881264596,68029.91301146323,77300.06660353119,77300.06660353119,25751.153881264596,103051.22048479578,103051.22048479578,103051.22048479578,127828.90788107691,91475.05975873978,56453.7796774122,38912.53342369731,24777.68739628113,0.0,63690.220819978436,21061.03428683896,1534.2454574152464,0.0,0.8868386475170422,2.816954017623809,0.0014959135982669303,354492.7930180301,1554771.3369983078,4.385903938304408,1554771.3369983078,4.385903938304408,0.85,0.09555960244459798,4.027634451161993,1.2669338066177445,1.0,0.0,4.0276344511640625,1.284754197698202,1.2850534889644625,3.1349455470766348,19305.07888383377,1968.5701930663142,4632.441516551485,4632.441516551485,5.558872959163542,5.006251248890289,-2.3394960915861227,7.345747340476411,3.488145929909383,3.488145929909383,0.9966131228312524,0.0,0.0,0.00023294392514718656,1.0000102734737635,0.00023294153202846882,198.93891299040334,0.0,4.77688175849311e-07,1.3537682903569475,0.007238482363524717,7.861381145537523e-05,0.00015433011369181133,0.0006215852827568865,0.09555960244459948,0.07168694476387243,0.023872657680727053,0.09555963331653346,0.0716869447638713,0.02387265768072668,0.375328020933246,0.375328020933246,0.12498900407491853,0.0,4.891229616937153,4.853233096291774,5.00536663017823,4.891516667690098,4.8537338684405995,5.005011476408868,24777.68739628113,21061.03428683896,0.85,1.068137496394478,0.6638186928209954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158306326399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05837052875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.21769081547,1534.2454574152464,0.375328020933246,0.12498900407491853,6.112874298809886,3.488145929909383
891.0,-30.020320221673714,5.00624167914821,35.00281816392979,24.089197895396524,4.994661115454632,-26.518824951492505,-40.02722437782211,1.4931658452734125,-0.12008547861171337,-5.011804061945373,40.00551375850865,42278.674497776294,25751.148369049497,25751.148369049497,68029.8228668258,77300.01572092241,77300.01572092241,25751.148369049497,103051.1640899719,103051.1640899719,103051.1640899719,127828.82975309849,91475.04613619582,56453.73217459163,38912.5710684491,24777.665663126576,0.0,63690.23673157567,21061.01581365759,1534.24426508625,0.0,0.886838696964074,2.8169517573071254,0.0014959135982669303,354492.8456756976,1554770.9789711772,4.385902276836176,1554770.9789711772,4.385902276836176,0.85,0.09555950023968054,4.027634451161993,1.2669336923258383,1.0,0.0,4.027634451161784,1.2847542733050874,1.2850535615142316,3.1349453625872945,19305.076008904947,1968.569899905161,4632.441516551485,4632.441516551485,5.558871769247797,5.00624167914821,-2.339488222880405,7.345729902028615,3.4881534639543723,3.4881534639543723,0.996615275415535,0.0,0.0,0.00023294153202846882,1.0000102246474252,0.0002329391503077854,198.93899412044183,0.0,4.760844363625254e-07,1.349223292651397,0.00723895844796108,7.861308145531831e-05,0.00015432845057315053,0.0006215785843228719,0.09555950023967924,0.07168684720637555,0.023872653033303683,0.09555948770429701,0.07168684720637654,0.023872653033304013,0.3753275700217215,0.3753275700217215,0.1249889996786914,0.0,4.891325989995607,4.853387347545208,5.005288953726051,4.89171858333367,4.854011583211047,5.004985494040795,24777.665663126576,21061.01581365759,0.85,1.0681358141835684,0.663817198167452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516164219756171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.053825531046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.215042947751,1534.24426508625,0.3753275700217215,0.1249889996786914,6.112874298809886,3.4881534639543723
892.0,-30.02041807028374,5.00623209791847,35.00281363625905,24.0891698160209,4.994649902149422,-26.518914150488165,-40.0273064156994,1.4931459823537485,-0.11992762868140971,-5.011802946797996,40.00550444987214,42278.59157750439,25751.149747568885,25751.149747568885,68029.74132507328,77299.9472198639,77299.9472198639,25751.149747568885,103051.09696743278,103051.09696743278,103051.09696743278,127828.73585763761,91475.01258871645,56453.684104303145,38912.58720490367,24777.63889020484,0.0,63690.226095108505,21060.993056674113,1534.2428431974922,0.0,0.8868387363378838,2.8169498117925618,0.0014959135982669303,354492.86108542385,1554770.577563345,4.385900953838065,1554770.577563345,4.385900953838065,0.85,0.09555939819977775,4.027634451161993,1.266933608255349,1.0,0.0,4.0276344511602735,1.2847543711400071,1.2850536563118569,3.1349451238590715,19305.068928978057,1968.5691779535375,4632.441516551485,4632.441516551485,5.558872066827244,5.00623209791847,-2.339482335940696,7.345714433859166,3.488160995830329,3.488160995830329,0.996617427380094,0.0,0.0,0.0002329391503077854,1.00001018589704,0.00023293677763775155,198.93907494300046,0.0,4.7381711703424683e-07,1.3427977096750554,0.0072394322650781145,7.861235146152926e-05,0.00015432679884625617,0.0006215719317707283,0.09555939819977663,0.07168674989017514,0.023872648309601497,0.09555933738779002,0.07168674989017598,0.023872648309601775,0.3753271208058088,0.3753271208058088,0.12498899502709171,0.0,4.891435458548415,4.853547726741397,5.00524531058835,4.891875318116604,4.854191360323455,5.005072858546669,24777.63889020484,21060.993056674113,0.85,1.0681347122788445,0.6638160070961255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170105081376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04739994807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.21240118835,1534.2428431974922,0.3753271208058088,0.12498899502709171,6.112874298809886,3.488160995830329
893.0,-30.02051547363848,5.006222743336821,35.0028091322737,24.08915483336898,4.994655834190053,-26.5190012340645,-40.02738440232349,1.493141594616121,-0.11992864139705262,-5.011790516916315,40.00549608441929,42278.49360060549,25751.12254979784,25751.12254979784,68029.61615040334,77299.86212798489,77299.86212798489,25751.12254979784,103050.98467778273,103050.98467778273,103050.98467778273,127828.59760932311,91474.96921194243,56453.627718676405,38912.60165918447,24777.61293154038,0.0,63690.21459072485,21060.970991809325,1534.2412057546505,0.0,0.8868388298684571,2.816951276679201,0.0014959135982669303,354493.0328484739,1554770.2168276266,4.385897811120606,1554770.2168276266,4.385897811120606,0.85,0.09555929212446011,4.027634451161993,1.2669334972603248,1.0,0.0,4.027634451162965,1.2847543965648238,1.2850536786941393,3.134945061819661,19305.059774657235,1968.5682444726012,4632.441516551485,4632.441516551485,5.558866195674646,5.006222743336821,-2.339468111715493,7.345690855052314,3.488168508291271,3.488168508291271,0.996619573797506,0.0,0.0,0.00023293677763775155,1.000010139554494,0.00023293441578654917,198.93915539783757,0.0,4.720167816813535e-07,1.3376955592849558,0.007239904281859796,7.86116575226262e-05,0.00015432512011512534,0.0006215651704553915,0.0955592921244664,0.07168664937492863,0.02387264274953777,0.09555929517214995,0.07168664937492392,0.0238726427495362,0.3753266734209816,0.3753266734209816,0.12498899218409742,0.0,4.8915160493837675,4.853692682083079,5.005132362300003,4.891861875519282,4.854296086612635,5.004704204770633,24777.61293154038,21060.970991809325,0.85,1.06813293984898,0.663814588666223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175968101737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04229779768,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.209763613806,1534.2412057546505,0.3753266734209816,0.12498899218409742,6.112874298809886,3.488168508291271
894.0,-30.02061245184412,5.006213387794501,35.00280466882803,24.089131503738486,4.994647885940416,-26.51908932311675,-40.0274662655778,1.493124757212993,-0.11975826822811086,-5.011788635564538,40.00548825725299,42278.41373954461,25751.1226650783,25751.1226650783,68029.53640462291,77299.79954132259,77299.79954132259,25751.1226650783,103050.9222064009,103050.9222064009,103050.9222064009,127828.51688898861,91474.94254910061,56453.58366318534,38912.6209843503,24777.59468258771,0.0,63690.21566693801,21060.955480199555,1534.2402554438734,0.0,0.8868388677775063,2.8169492559637517,0.0014959135982669303,354493.05884605006,1554769.879304,4.385896537340124,1554769.879304,4.385896537340124,0.85,0.09555919229320922,4.027634451161993,1.266933410991915,1.0,0.0,4.027634451160931,1.2847544802056532,1.2850537593198958,3.134944857726654,19305.05414767797,1968.5676706804027,4632.441516551485,4632.441516551485,5.558866220560111,5.006213387794501,-2.3394615694226233,7.345674957217124,3.488176073155671,3.488176073155671,0.9966217351873345,0.0,0.0,0.00023293441578654917,1.0000100953048776,0.00023293206426634465,198.93923550156,0.0,4.69864683376984e-07,1.3315965126903728,0.007240374146543173,7.861092909486759e-05,0.00015432348669168158,0.0006215585916228561,0.09555919229320839,0.07168655397349114,0.02387263831971726,0.09555917151882452,0.07168655397349176,0.02387263831971747,0.37532622667222837,0.37532622667222837,0.12498898655437957,0.0,4.891618224612955,4.853853292172062,5.005058819435817,4.892030367336417,4.85449930300166,5.0047682255475365,24777.59468258771,21060.955480199555,0.85,1.0681316697116707,0.6638133235509139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516181804447201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.036198751084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.20713169759,1534.2402554438734,0.37532622667222837,0.12498898655437957,6.112874298809886,3.488176073155671
895.0,-30.02070904829842,5.006204165345897,35.00280021911607,24.089106951747112,4.994647632947434,-26.51917629890397,-40.027544217277296,1.4931148835530126,-0.1197801349349561,-5.0117803866966515,40.005479730383115,42278.31915360955,25751.106693832488,25751.106693832488,68029.42584744203,77299.70082867853,77299.70082867853,25751.106693832488,103050.80752251102,103050.80752251102,103050.80752251102,127828.37687780955,91474.8827219182,56453.52785651038,38912.6165171198,24777.569355298525,0.0,63690.185872418326,21060.933952003747,1534.2387481552082,0.0,0.8868389406186654,2.8169505068199587,0.0014959135982669303,354493.1728335576,1554769.51160777,4.38589408980739,1554769.51160777,4.38589408980739,0.85,0.09555908816494114,4.027634451161993,1.2669332999968903,1.0,0.0,4.027634451161741,1.2847545312494262,1.2850538073542759,3.1349447331741347,19305.041521630184,1968.5663831818395,4632.441516551485,4632.441516551485,5.558862772865034,5.006204165345897,-2.339450338771679,7.345654504117576,3.4881836221392994,3.4881836221392994,0.9966238920397998,0.0,0.0,0.00023293206426634465,1.0000100555728366,0.000232929722024559,198.93931529001352,0.0,4.67809631754354e-07,1.3257724963918391,0.007240841956174928,7.861023547833102e-05,0.00015432182878801363,0.0006215519141929264,0.09555908816494316,0.07168645541043027,0.023872632754512884,0.09555912791979923,0.07168645541042876,0.023872632754512384,0.37532578147869256,0.37532578147869256,0.12498898101057972,0.0,4.891691524129271,4.85398353095826,5.0049608958749445,4.892000251761715,4.854520136839994,5.004584886996838,24777.569355298525,21060.933952003747,0.85,1.0681304335288941,0.663812148991052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516187615322462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.030374734786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.204505051748,1534.2387481552082,0.37532578147869256,0.12498898101057972,6.112874298809886,3.4881836221392994
896.0,-30.0208052423759,5.006194884630119,35.002795770455414,24.089079186692857,4.9946343955839545,-26.519264211030876,-40.02762604560701,1.4930933642389348,-0.1195696397054462,-5.011781092975511,40.00547086157987,42278.24254552303,25751.113685893408,25751.113685893408,68029.35623141644,77299.64171055448,77299.64171055448,25751.113685893408,103050.75539644789,103050.75539644789,103050.75539644789,127828.30112855525,91474.85707000147,56453.48460270759,38912.63607477098,24777.545732107363,0.0,63690.18180687834,21060.913872291258,1534.237548620588,0.0,0.8868389691323878,2.816947656316067,0.0014959135982669303,354493.163073797,1554769.1291667358,4.385893131719073,1554769.1291667358,4.385893131719073,0.85,0.09555898804876294,4.027634451161993,1.2669331961451098,1.0,0.0,4.0276344511615205,1.2847546367513194,1.2850539098713825,3.134944475737738,19305.036107998563,1968.5658311450459,4632.441516551485,4632.441516551485,5.558864282233451,5.006194884630119,-2.339445665166077,7.345640549796196,3.4881911956802947,3.4881911956802947,0.9966260559086556,0.0,0.0,0.000232929722024559,1.0000100136935934,0.0002329273895610504,198.93939474616084,0.0,4.659639770794243e-07,1.3205419110430885,0.007241307920152007,7.860950737351117e-05,0.00015432021465104783,0.0006215454130392739,0.09555898804876123,0.07168636004282207,0.023872628005939166,0.09555895958265392,0.07168636004282335,0.023872628005939592,0.3753253357938784,0.3753253357938784,0.1249889740073901,0.0,4.891795803614343,4.854135342255006,5.004922221819754,4.892211453270079,4.85474124846678,5.004766182698745,24777.545732107363,21060.913872291258,0.85,1.068129408669226,0.6638109885401068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516193403327833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02514414944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.201882821053,1534.237548620588,0.3753253357938784,0.1249889740073901,6.112874298809886,3.4881911956802947
897.0,-30.02090103190845,5.0061857746622564,35.00279132259987,24.089059559069597,4.994636144525652,-26.51935026025428,-40.02770385760812,1.4930853728714906,-0.11955556228718933,-5.011770986433,40.005461987708934,42278.15085685222,25751.093196143498,25751.093196143498,68029.24405299572,77299.554842378,77299.554842378,25751.093196143498,103050.6480385215,103050.6480385215,103050.6480385215,127828.16543500204,91474.80957213091,56453.432171820656,38912.64155590028,24777.517396480544,0.0,63690.15895238082,21060.889787008462,1534.2358267695122,0.0,0.8868390526818939,2.8169486514441404,0.0014959135982669303,354493.3027317366,1554768.746507245,4.385890324376082,1554768.746507245,4.385890324376082,0.85,0.09555888261925613,4.027634451161993,1.266933101634495,1.0,0.0,4.0276344511636015,1.284754678950565,1.2850539490836586,3.1349443727668795,19305.026083953315,1968.5648089769,4632.441516551485,4632.441516551485,5.558859859133918,5.0061857746622564,-2.3394330509426964,7.345618825604953,3.488198736273278,3.488198736273278,0.9966282103637937,0.0,0.0,0.0002329273895610504,1.0000099715885689,0.0002329250669281156,198.93947386821029,0.0,4.640188786693523e-07,1.3150295021489444,0.007241771939030676,7.860881501158608e-05,0.00015431857454946432,0.0006215388073096328,0.09555888261925688,0.07168626039872644,0.02387262222053044,0.09555889509852385,0.07168626039872587,0.02387262222053025,0.3753248911115997,0.3753248911115997,0.1249889693658763,0.0,4.891875916567756,4.854270703241809,5.004836193962092,4.8922154241458315,4.854831322500104,5.00451130007184,24777.517396480544,21060.889787008462,0.85,1.068128030640638,0.6638097871362245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451619916722739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01963174054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.199265431424,1534.2358267695122,0.3753248911115997,0.1249889693658763,6.112874298809886,3.488198736273278
898.0,-30.02099642816765,5.006176652996649,35.002786894815635,24.089031165372603,4.994626977179902,-26.51943704721919,-40.02778554623944,1.4930675962314501,-0.1194438737562109,-5.011769355131355,40.005453676618096,42278.0769851408,25751.094599872882,25751.094599872882,68029.17158501368,77299.47657671793,77299.47657671793,25751.094599872882,103050.57117659082,103050.57117659082,103050.57117659082,127828.0672779188,91474.76609837025,56453.392982618,38912.636795280276,24777.49610132798,0.0,63690.13289660825,21060.871686128783,1534.2347047592968,0.0,0.8868390910705319,2.8169473732402928,0.0014959135982669303,354493.32527399255,1554768.3881160493,4.385889034481393,1554768.3881160493,4.385889034481393,0.8500000000000001,0.09555878253201873,4.027634451161993,1.2669329834962264,1.0,0.0,4.0276344511622835,1.2847547669041084,1.2850540340735208,3.134944158150462,19305.016909164242,1968.5638734087831,4632.441516551485,4632.441516551485,5.558860162155419,5.006176652996649,-2.3394266178172742,7.345603270813923,3.4882063129073564,3.4882063129073564,0.9966303751163875,0.0,0.0,0.0002329250669281156,1.0000099306567944,0.00023292275385218745,198.9395526654716,0.0,4.620633740389031e-07,1.3094876020262514,0.0072422340024047155,7.860808816193328e-05,0.0001543169787661823,0.0006215323800779095,0.0955587825320183,0.07168616490237865,0.02387261762963965,0.09555878599102217,0.07168616490237897,0.023872617629639756,0.37532444633457146,0.37532444633457146,0.12498896371512312,0.0,4.8919652358476355,4.8544057380486265,5.004788017312535,4.892325481375167,4.854948973042383,5.004598412673772,24777.49610132798,21060.871686128783,0.85,1.0681273297929719,0.6638088988410993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516204906891166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01408984042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.196652939709,1534.2347047592968,0.37532444633457146,0.12498896371512312,6.112874298809886,3.4882063129073564
899.0,-30.02109144571395,5.006167692496223,35.002782481567955,24.089016706589632,4.994628953135145,-26.519522378855797,-40.02785944668574,1.4930598862769644,-0.11934604452642361,-5.011759520771275,40.005445244456936,42277.97248537863,25751.075260051122,25751.075260051122,68029.04774542975,77299.4098821043,77299.4098821043,25751.075260051122,103050.48514215542,103050.48514215542,103050.48514215542,127827.9555784984,91474.73855434638,56453.32752809859,38912.67891805309,24777.47043634297,0.0,63690.14935439606,21060.849870891525,1534.2331440603957,0.0,0.8868391716359633,2.8169472352444562,0.0014959135982669303,354493.4611708098,1554768.024504117,4.385886327406656,1554768.024504117,4.385886327406656,0.85,0.09555867801320772,4.027634451161993,1.266932838433422,1.0,0.0,4.027634451161989,1.284754807746904,1.28505407195394,3.1349440584895127,19305.011096218557,1968.5632806532872,4632.441516551485,4632.441516551485,5.558855987289599,5.006167692496223,-2.339414145830211,7.345581838326433,3.4882138708293353,3.4882138708293353,0.9966325345226672,0.0,0.0,0.00023292275385218745,1.0000098912406734,0.00023292044997995893,198.93963114997104,0.0,4.601622904259084e-07,1.3040999310670245,0.007242694164695141,7.860743061539833e-05,0.00015431532323678912,0.0006215257122106906,0.09555867801321116,0.07168606587619641,0.023872612137014748,0.09555869278381504,0.07168606587619383,0.023872612137013888,0.375324001552196,0.375324001552196,0.12498895949593314,0.0,4.892051176105781,4.85455009252621,5.004698303559621,4.892413476244826,4.855146169537193,5.004358148529491,24777.47043634297,21060.849870891525,0.85,1.0681251093774395,0.6638070865578917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210622994499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00870216946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.194045133587,1534.2331440603957,0.375324001552196,0.12498895949593314,6.112874298809886,3.4882138708293353
900.0,-30.02118598912658,5.006158727688917,35.00277809006825,24.08899344680833,4.994620600538669,-26.519608316671462,-40.02794096069408,1.4930429280835487,-0.11916651417254798,-5.011757365770744,40.0054370514173,42277.90175706478,25751.075776876696,25751.075776876696,68028.97753394148,77299.3490269408,77299.3490269408,25751.075776876696,103050.4248038175,103050.4248038175,103050.4248038175,127827.87426554805,91474.71247660622,56453.29144538231,38912.69003469323,24777.449461730543,0.0,63690.13949642377,21060.83204247096,1534.2320295326356,0.0,0.8868392122618642,2.816945126081991,0.0014959135982669303,354493.4909498459,1554767.6712036517,4.385884962338059,1554767.6712036517,4.385884962338059,0.85,0.09555857795294222,4.027634451161993,1.2669327955739575,1.0,0.0,4.0276344511639115,1.2847548918331066,1.285054153099664,3.134943853309877,19305.005592720314,1968.5627194526485,4632.441516551485,4632.441516551485,5.558856098856159,5.006158727688917,-2.3394072720400585,7.345565999728976,3.488221462166701,3.488221462166701,0.9966347034762003,0.0,0.0,0.00023292044997995893,1.0000098418911914,0.0002329181576247951,198.93970924289025,0.0,4.5833149135804957e-07,1.2989114465087126,0.007243152496186499,7.860670533130923e-05,0.0001543137446486497,0.0006215193542347162,0.09555857795294055,0.07168597042735635,0.023872607525584205,0.09555855619509811,0.0716859704273576,0.02387260752558462,0.37532355742095924,0.37532355742095924,0.12498895386995836,0.0,4.892158318557108,4.85471090693261,5.004644043609176,4.892590851598186,4.855358254259841,5.0044311015773815,24777.449461730543,21060.83204247096,0.85,1.0681241723102417,0.6638060787955834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216316409787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.003513684904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.19144173447,1534.2320295326356,0.37532355742095924,0.12498895386995836,6.112874298809886,3.488221462166701
901.0,-30.02128019063959,5.006149890479514,35.00277370814838,24.088974098581843,4.994620433719676,-26.519693128051202,-40.02801856314761,1.4930333711312813,-0.11910369980273572,-5.011748949668237,40.00542854745002,42277.81612154986,25751.06046512835,25751.06046512835,68028.8765866782,77299.27103849538,77299.27103849538,25751.06046512835,103050.33150362373,103050.33150362373,103050.33150362373,127827.75530932132,91474.67244190768,56453.243668490504,38912.69863713019,24777.42380569759,0.0,63690.12244282778,21060.81023484295,1534.2305000066738,0.0,0.8868392858708722,2.816945282908816,0.0014959135982669303,354493.6072484076,1554767.304495423,4.385882489006174,1554767.304495423,4.385882489006174,0.85,0.09555847444934909,4.027634451161993,1.26693267963361,1.0,0.0,4.02763445116224,1.2847549412732087,1.2850541996060143,3.134943732670571,19304.99714371776,1968.5618578941596,4632.441516551485,4632.441516551485,5.558852793526066,5.006149890479514,-2.3393957897704936,7.345545680250007,3.4882290372706577,3.4882290372706577,0.9966368677916165,0.0,0.0,0.0002329181576247951,1.0000098063071323,0.0002329158735802028,198.93978705345393,0.0,4.5604046977681366e-07,1.29241869134749,0.007243608536656276,7.860601485666071e-05,0.00015431214276813437,0.000621512902445566,0.09555847444935169,0.07168587233415781,0.02387260211519388,0.09555847418114813,0.07168587233415587,0.023872602115193226,0.3753231149054389,0.3753231149054389,0.12498894920961058,0.0,4.892252535138482,4.854863344087505,5.004563190243687,4.892645249865495,4.855489061200501,5.004255779906316,24777.42380569759,21060.81023484295,0.85,1.0681228733347963,0.6638049119704718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516221981419402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99702092974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.18884466658,1534.2305000066738,0.3753231149054389,0.12498894920961058,6.112874298809886,3.4882290372706577
902.0,-30.021374042153415,5.0061409765788225,35.002769322730465,24.08893589107322,4.994606386642824,-26.51977901250708,-40.02809630529953,1.493011356996446,-0.11904916380967734,-5.011750112115173,40.005419681721555,42277.73263831474,25751.069668082913,25751.069668082913,68028.80230639764,77299.17297845817,77299.17297845817,25751.069668082913,103050.24264654108,103050.24264654108,103050.24264654108,127827.642701278,91474.60657482952,56453.19228084481,38912.682548871904,24777.40005473693,0.0,63690.08260360883,21060.79004652639,1534.229297874741,0.0,0.8868393120523601,2.8169444300110444,0.0014959135982669303,354493.59118504304,1554766.9221873896,4.385881609283629,1554766.9221873896,4.385881609283629,0.85,0.09555837564471262,4.027634451161993,1.2669325417140498,1.0,0.0,4.02763445116035,1.2847550489697188,1.2850543043930196,3.1349434698792322,19304.98324299834,1968.5604404152632,4632.441516551485,4632.441516551485,5.558854780157637,5.0061409765788225,-2.3393913275442313,7.345532304123054,3.4882366359253023,3.4882366359253023,0.9966390388358006,0.0,0.0,0.0002329158735802028,1.0000097698798134,0.00023291359804234303,198.93986457497124,0.0,4.543873448116941e-07,1.287733735196341,0.007244062924001088,7.860532314465587e-05,0.00015431055043554692,0.0006215064891119791,0.09555837564471119,0.07168577793421468,0.023872597710496504,0.09555837319570065,0.07168577793421575,0.023872597710496865,0.3753226732814813,0.3753226732814813,0.12498894367225725,0.0,4.89234268444784,4.854989682801602,5.00454447040795,4.892700948305503,4.8554928328914,5.0044673807382765,24777.40005473693,21060.79004652639,0.85,1.0681223751866036,0.6638040164187066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516227625946703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99233597359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.186251296633,1534.229297874741,0.3753226732814813,0.12498894367225725,6.112874298809886,3.4882366359253023
903.0,-30.021467462309715,5.006132173981723,35.00276492068465,24.08892213078218,4.994604015023994,-26.519863341028405,-40.028173837903864,1.4929998937427318,-0.1188497534903945,-5.011742443545013,40.00541042656239,42277.650062531124,25751.056311651948,25751.056311651948,68028.70637418306,77299.12657077434,77299.12657077434,25751.056311651948,103050.18288242629,103050.18288242629,103050.18288242629,127827.55290930251,91474.59691292839,56453.14633089918,38912.722868921344,24777.370026876222,0.0,63690.09289579757,21060.764522844787,1534.2275374109206,0.0,0.8868393845772695,2.816942703311217,0.0014959135982669303,354493.69715379376,1554766.5230863981,4.3858791723788455,1554766.5230863981,4.3858791723788455,0.85,0.09555827179466622,4.027634451161993,1.266932457094081,1.0,0.0,4.027634451160563,1.2847551072926113,1.2850543598058362,3.134943327564973,19304.981203931475,1968.560232488309,4632.441516551485,4632.441516551485,5.558851896919733,5.006132173981723,-2.339380398720613,7.3455125727023365,3.4882441967160593,3.4882441967160593,0.9966411990617312,0.0,0.0,0.00023291359804234303,1.0000097249830338,0.00023291133298358142,198.93994174023945,0.0,4.526951936555562e-07,1.2829381788198462,0.007244515619194744,7.860463330270858e-05,0.00015430896473963445,0.000621500102508493,0.09555827179466814,0.07168567928082094,0.0238725925138472,0.09555821278687439,0.0716856792808195,0.02387259251384672,0.3753222308890932,0.3753222308890932,0.12498894114883138,0.0,4.89244979997801,4.855148370238453,5.0044964929560365,4.892892690054623,4.855797670367565,5.004319164677952,24777.370026876222,21060.764522844787,0.85,1.0681206963457226,0.6638026126245563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623324950632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98754041721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.183661798283,1534.2275374109206,0.3753222308890932,0.12498894114883138,6.112874298809886,3.4882441967160593
904.0,-30.02156047796508,5.006123540064266,35.002760562893485,24.088902049139165,4.99460827746511,-26.519946642058123,-40.02824742402879,1.4929944415581877,-0.11889456958124356,-5.011731899943965,40.00540291148411,42277.5529121281,25751.03607009491,25751.03607009491,68028.58898222301,77299.0277228999,77299.0277228999,25751.03607009491,103050.06379299481,103050.06379299481,103050.06379299481,127827.41316774715,91474.53733315154,56453.088336105095,38912.721107829384,24777.34937475234,0.0,63690.07048258172,21060.746968539486,1534.226243438395,0.0,0.8868394654312073,2.8169445239238295,0.0014959135982669303,354493.8428514295,1554766.1990212353,4.38587645561124,1554766.1990212353,4.38587645561124,0.85,0.09555816951089655,4.027634451161993,1.266932363132946,1.0,0.0,4.027634451160807,1.28475513747463,1.2850543870846876,3.13494325391754,19304.96863009665,1968.558950313986,4632.441516551485,4632.441516551485,5.55884752739732,5.006123540064266,-2.339367297898205,7.345490837962471,3.4882517762268996,3.4882517762268996,0.996643364636257,0.0,0.0,0.00023291133298358142,1.0000096828819163,0.0002329090777524843,198.94001857144139,0.0,4.506106580747116e-07,1.2770306049837326,0.0072449662298528185,7.860397857951464e-05,0.00015430735440406676,0.0006214936166654825,0.09555816951089664,0.07168558178137915,0.023872587729517492,0.09555820266487637,0.07168558178137907,0.023872587729517468,0.3753217899286758,0.3753217899286758,0.12498893924910555,0.0,4.892523328963819,4.855277173624415,5.004403804173933,4.892837330362738,4.855812391894062,5.004053097546375,24777.34937475234,21060.746968539486,0.85,1.0681192290535744,0.6638013208619447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623884722324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98163284338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.18107781308,1534.226243438395,0.3753217899286758,0.12498893924910555,6.112874298809886,3.4882517762268996
905.0,-30.02165320105943,5.006114814611337,35.00275621575818,24.088874353934102,4.994594205088984,-26.520031513320408,-40.02832502648232,1.4929725173499315,-0.11866373956979714,-5.011733541627226,40.005394506273966,42277.47364851801,25751.04705435149,25751.04705435149,68028.5207028695,77298.9722868487,77298.9722868487,25751.04705435149,103050.01934120018,103050.01934120018,103050.01934120018,127827.34774988686,91474.51362434789,56453.040718321616,38912.74767336253,24777.32840868668,0.0,63690.076082049214,21060.729147383678,1534.2252157754763,0.0,0.886839487507054,2.816941296808263,0.0014959135982669303,354493.82016568875,1554765.8365718706,4.385875713842291,1554765.8365718706,4.385875713842291,0.85,0.09555807198445918,4.027634451161993,1.2669322241144259,1.0,0.0,4.027634451162855,1.284755244691005,1.2850544914284652,3.134942992297863,19304.963626543486,1968.5584400935577,4632.441516551485,4632.441516551485,5.558849898556576,5.006114814611337,-2.339363119600679,7.345477934212016,3.488259391951769,3.488259391951769,0.9966455405576483,0.0,0.0,0.0002329090777524843,1.000009652433661,0.00023290682963476208,198.94009516103918,0.0,4.4865571634239355e-07,1.2714903001143434,0.007245414885569161,7.860328812700951e-05,0.0001543057896254748,0.0006214873143093172,0.09555807198445954,0.07168548814573351,0.02387258383872603,0.0955580315640984,0.07168548814573324,0.023872583838725935,0.3753213484066608,0.3753213484066608,0.1249889351038674,0.0,4.8926332723203245,4.855431305563513,5.004380842520959,4.8930698020574255,4.856044719638419,5.004285874352263,24777.32840868668,21060.729147383678,0.85,1.0681180630908849,0.6638000179816671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244420706634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97609253851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.178498817375,1534.2252157754763,0.3753213484066608,0.1249889351038674,6.112874298809886,3.488259391951769
906.0,-30.021745399562217,5.006106187858238,35.00275184849918,24.08885018611329,4.994591141908824,-26.520114811352393,-40.028402384463675,1.4929605536990085,-0.11862247043075058,-5.011726266507161,40.005385225856514,42277.39568743254,25751.035210371843,25751.035210371843,68028.43089780438,77298.8864585193,77298.8864585193,25751.035210371843,103049.92166889114,103049.92166889114,103049.92166889114,127827.21991333307,91474.46376863406,56452.99858404168,38912.739093991535,24777.298244441936,0.0,63690.03733843347,21060.703507775645,1534.2234515926734,0.0,0.8868395581213946,2.8169416037113924,0.0014959135982669303,354493.9206975684,1554765.4363819037,4.385873341135039,1554765.4363819037,4.385873341135039,0.85,0.09555796884451945,4.027634451161993,1.2669321471871808,1.0,0.0,4.027634451162275,1.2847553052981069,1.285054549161252,3.1349428444099283,19304.953104894295,1968.5573671839309,4632.441516551485,4632.441516551485,5.558847341809856,5.006106187858238,-2.3393524193752375,7.345458607233476,3.488266965673576,3.488266965673576,0.9966477044781646,0.0,0.0,0.00023290682963476208,1.0000095978309174,0.00023290459425584652,198.94017131737417,0.0,4.4724075359314076e-07,1.267480295682961,0.007245862126322754,7.860259985522789e-05,0.00015430422977953418,0.0006214810318200682,0.09555796884451936,0.07168539001509981,0.02387257882941956,0.09555793970305582,0.07168539001509987,0.023872578829419584,0.3753209080578355,0.3753209080578355,0.12498893333053938,0.0,4.8927246407828875,4.855568710733905,5.004333751441607,4.893103796076389,4.856132135122266,5.004159220486997,24777.298244441936,21060.703507775645,0.85,1.0681173028101356,0.6637991977109493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624997666389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97208253408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.175922582119,1534.2234515926734,0.3753209080578355,0.12498893333053938,6.112874298809886,3.488266965673576
907.0,-30.02183724016465,5.006097656133693,35.00274750542794,24.08883097758519,4.994589935510836,-26.520197601566373,-40.02847963767124,1.4929502969125719,-0.11853497907617339,-5.011719045096619,40.00537719586066,42277.31894558095,25751.0238069455,25751.0238069455,68028.34275252646,77298.81318669656,77298.81318669656,25751.0238069455,103049.83699364206,103049.83699364206,103049.83699364206,127827.11269007053,91474.42707666918,56452.95832250051,38912.74306018741,24777.275696428467,0.0,63690.01875661587,21060.684341964195,1534.2221270970022,0.0,0.8868396239355847,2.8169412965246354,0.0014959135982669303,354494.0204872797,1554765.0901126526,4.385871129717525,1554765.0901126526,4.385871129717525,0.85,0.09555786779893868,4.027634451161993,1.2669320427859203,1.0,0.0,4.027634451161753,1.2847553578943485,1.2850545988976796,3.134942716069377,19304.945361348913,1968.5565775620537,4632.441516551485,4632.441516551485,5.558844880164893,5.006097656133693,-2.339341717797447,7.345439373931139,3.4882745546274103,3.4882745546274103,0.9966498727506886,0.0,0.0,0.00023290459425584652,1.0000095605806505,0.00023290236757397766,198.94024717813315,0.0,4.447066644196555e-07,1.2602986869653037,0.007246306832987173,7.860191252120298e-05,0.00015430268173464355,0.0006214747968611348,0.0955578677989427,0.07168529339693927,0.023872574402003424,0.09555785387883613,0.07168529339693626,0.023872574402002418,0.3753204677355594,0.3753204677355594,0.12498893197557984,0.0,4.892813809974143,4.855708515138872,5.0042706437236575,4.893184066020467,4.856281434622531,5.004031944146561,24777.275696428467,21060.684341964195,0.85,1.0681162304644467,0.6637981864495737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625550119171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96490092536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.17335376541,1534.2221270970022,0.3753204677355594,0.12498893197557984,6.112874298809886,3.4882745546274103
908.0,-30.021928740600597,5.0060891732466635,35.00274318282104,24.088806949462764,4.994585695261668,-26.52028038898585,-40.02855315394697,1.492937343646912,-0.11845926913372296,-5.011713909945193,40.005369105784695,42277.22797595733,25751.01794644354,25751.01794644354,68028.24592240086,77298.73283352127,77298.73283352127,25751.01794644354,103049.7507799648,103049.7507799648,103049.7507799648,127827.00439937273,91474.38193780388,56452.902472563255,38912.754961378465,24777.253619407922,0.0,63690.00858078639,21060.665576496733,1534.2208766045294,0.0,0.8868396793520669,2.816940900629589,0.0014959135982669303,354494.0914478461,1554764.7412526864,4.3858692676727635,1554764.7412526864,4.3858692676727635,0.85,0.0955577677275551,4.027634451161993,1.266931935087778,1.0,0.0,4.027634451162517,1.2847554230865268,1.2850546612441518,3.134942556993384,19304.935835152835,1968.555606160395,4632.441516551485,4632.441516551485,5.5588436150648475,5.0060891732466635,-2.3393325184839218,7.345421691730586,3.4882821578702696,3.4882821578702696,0.9966520451057913,0.0,0.0,0.00023290236757397766,1.0000095251763945,0.00023290014915897458,198.9403227579638,0.0,4.4297664137883385e-07,1.2553958016676152,0.007246749809628552,7.860125844041275e-05,0.0001543011091335649,0.0006214684629988524,0.09555776772755578,0.07168519761769593,0.023872570109859857,0.09555776853428104,0.07168519761769541,0.023872570109859687,0.3753200276716795,0.3753200276716795,0.12498892995224493,0.0,4.892900052194932,4.855842494398587,5.004213318515383,4.893254640811449,4.8563881550417705,5.003993782030818,24777.253619407922,21060.665576496733,0.85,1.0681148807840357,0.6637968641868147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516261004278155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95999804006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.170789045356,1534.2208766045294,0.3753200276716795,0.12498892995224493,6.112874298809886,3.4882821578702696
909.0,-30.02201980239767,5.00608073623567,35.00273886710878,24.088788299728208,4.994580729362646,-26.520362854137865,-40.028626600373514,1.4929237811027876,-0.11827966113145294,-5.011708866464488,40.00536066139084,42277.13869479541,25751.012441319315,25751.012441319315,68028.15113611473,77298.67714527523,77298.67714527523,25751.012441319315,103049.68958659454,103049.68958659454,103049.68958659454,127826.91892205682,91474.3609929808,56452.84781287594,38912.79242233874,24777.22933546229,0.0,63690.02175780103,21060.644935142944,1534.2195038157322,0.0,0.8868397355848149,2.8169391277834412,0.0014959135982669303,354494.16114166245,1554764.3771139032,4.38586737820088,1554764.3771139032,4.38586737820088,0.85,0.09555766709225336,4.027634451161993,1.2669317960692572,1.0,0.0,4.0276344511608855,1.2847554911117922,1.285054726434992,3.134942391004368,19304.93141491564,1968.5551554216418,4632.441516551485,4632.441516551485,5.558842426679802,5.00608073623567,-2.3393233736614762,7.345404109897146,3.4882897616262385,3.4882897616262385,0.9966542176074967,0.0,0.0,0.00023290014915897458,1.000009479521054,0.0002328979413980357,198.9403979755268,0.0,4.4133219672282697e-07,1.2507354455124917,0.007247191141825275,7.8600604986101e-05,0.00015429954417287359,0.0006214621599092574,0.09555766709225631,0.0716851014452509,0.023872565647005406,0.09555762895092838,0.07168510144524869,0.02387256564700467,0.3753195875543274,0.3753195875543274,0.12498892770294354,0.0,4.893003993577963,4.8559982317367485,5.00416149704165,4.893429205333007,4.856630751061971,5.003963801152736,24777.22933546229,21060.644935142944,0.85,1.0681131715547318,0.6637953250442582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266486985798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95533768391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.168228078619,1534.2195038157322,0.3753195875543274,0.12498892770294354,6.112874298809886,3.4882897616262385
910.0,-30.022110494134832,5.006072517597985,35.002734594145956,24.088778101746016,4.994588826705438,-26.520443679784513,-40.02869980232788,1.492922012355151,-0.11824321676647287,-5.011695552434153,40.00535327513558,42277.05000165718,25750.986236522134,25750.986236522134,68028.03623817931,77298.60273108113,77298.60273108113,25750.986236522134,103049.58896760327,103049.58896760327,103049.58896760327,127826.79684683445,91474.326461557,56452.79889959498,38912.80840218002,24777.207879231177,0.0,63690.0162814112,21060.6266973465,1534.2181008974073,0.0,0.8868398300685302,2.816940203355838,0.0014959135982669303,354494.34512290417,1554764.0586041766,4.385864203461795,1554764.0586041766,4.385864203461795,0.85,0.09555756386588257,4.027634451161993,1.2669316894700753,1.0,0.0,4.027634451162114,1.284755503944716,1.285054736434324,3.134942359690646,19304.924127335158,1968.5544122952444,4632.441516551485,4632.441516551485,5.558836769879366,5.006072517597985,-2.3393081066609027,7.345380624258889,3.488297365083333,3.488297365083333,0.9966563900238095,0.0,0.0,0.0002328979413980357,1.000009441004713,0.00023289574262823194,198.94047288746805,0.0,4.3921283981612673e-07,1.244729188038903,0.00724763035466509,7.859995371186042e-05,0.00015429798768617527,0.0006214558909498085,0.09555756386588266,0.0716850033777924,0.023872560488090257,0.09555758823804734,0.07168500337779234,0.023872560488090236,0.37531914880350725,0.37531914880350725,0.12498892556854535,0.0,4.893088632644435,4.856149671192213,5.0040452895427165,4.893452335667689,4.856780690569394,5.0036057759404,24777.207879231177,21060.6266973465,0.85,1.0681114593785122,0.6637939895455218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516271943414116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94933142643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.165672849264,1534.2181008974073,0.37531914880350725,0.12498892556854535,6.112874298809886,3.488297365083333
911.0,-30.02220076250433,5.0060641153788,35.0027303244964,24.088746006041788,4.994569055789,-26.52052691136528,-40.02878089724106,1.4928952046498873,-0.11795864170579762,-5.011701109216557,40.00534482571323,42276.99595350944,25751.008266302182,25751.008266302182,68028.00421981161,77298.55257032713,77298.55257032713,25751.008266302182,103049.5608366293,103049.5608366293,103049.5608366293,127826.74879640076,91474.30473000751,56452.773162947116,38912.81285228933,24777.187959771465,0.0,63690.000812060796,21060.609765805744,1534.2172223081648,0.0,0.8868398323838337,2.816935812319143,0.0014959135982669303,354494.2683359488,1554763.6942486737,4.38586412566549,1554763.6942486737,4.38586412566549,0.85,0.09555746878028219,4.027634451161993,1.2669316707877445,1.0,0.0,4.02763445116111,1.2847556338891353,1.2850548635839798,3.134942042612243,19304.91954106565,1968.553944625907,4632.441516551485,4632.441516551485,5.558841525423496,5.0060641153788,-2.3393066729561784,7.345370788334979,3.4883050203546913,3.4883050203546913,0.9966585772441975,0.0,0.0,0.00023289574262823194,1.0000093969389237,0.00023289355414172797,198.94054744975438,0.0,4.3742430453111714e-07,1.239660479041186,0.007248067778969622,7.859923222017333e-05,0.0001542965104080586,0.0006214499410135718,0.09555746878027893,0.07168491201347803,0.023872556766800897,0.09555738481051623,0.07168491201348048,0.023872556766801712,0.3753187109889992,0.3753187109889992,0.12498891958543656,0.0,4.893221533986718,4.856327879648404,5.00404193036303,4.893742467510776,4.857030172005807,5.004017927758923,24777.187959771465,21060.609765805744,0.85,1.0681112160847914,0.6637933021584067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277377672318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.944262717436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.16312199805,1534.2172223081648,0.3753187109889992,0.12498891958543656,6.112874298809886,3.4883050203546913
