time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
912.0,-30.02229070038809,5.006056028457609,35.002726058939885,24.088735039718472,4.994581913158525,-26.520606582337372,-40.02885015271602,1.4928977951078055,-0.11804492729413596,-5.011683164630123,40.00533640563285,42276.89410557154,25750.970430542948,25750.970430542948,68027.86453611449,77298.4557747497,77298.4557747497,25750.970430542948,103049.42620529265,103049.42620529265,103049.42620529265,127826.58425736419,91474.24944034159,56452.7127289946,38912.818568163326,24777.15805207154,0.0,63689.97662023487,21060.58434426081,1534.2152245950158,0.0,0.8868399541710822,2.8169390425241043,0.0014959135982669303,354494.5163050638,1554763.3311585193,4.385860033503458,1554763.3311585193,4.385860033503458,0.85,0.09555736199094576,4.027634451161993,1.2669314938550813,1.0,0.0,4.027634451162501,1.2847556262902755,1.2850548531715336,3.134942061154279,19304.907872624386,1968.5527547760332,4632.441516551485,4632.441516551485,5.558833357860212,5.006056028457609,-2.3392879930894845,7.345344021547094,3.4883126065479,3.4883126065479,0.9966607447279714,0.0,0.0,0.00023289355414172797,1.0000093625420998,0.00023289137368643714,198.94062173910635,0.0,4.3537870318617004e-07,1.2338632448296059,0.007248503157672808,7.859861606739059e-05,0.00015429493807433736,0.0006214436082281075,0.09555736199095166,0.07168481145870279,0.02387255053224888,0.09555738308366603,0.07168481145869836,0.023872550532247405,0.3753182756484866,0.3753182756484866,0.124988917292019,0.0,4.89329808692878,4.856469241320156,5.003923623540857,4.893638237336006,4.857068735088831,5.003484517319691,24777.15805207154,21060.58434426081,0.85,1.0681094286114314,0.6637919551714798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516282786566141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.938465483225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.160576605242,1534.2152245950158,0.3753182756484866,0.124988917292019,6.112874298809886,3.4883126065479
913.0,-30.022380265682163,5.006047736089875,35.002721811233286,24.088703013863437,4.99456154081938,-26.52068924121043,-40.028927370998986,1.4928705163476512,-0.1177448408153623,-5.011689614439295,40.00532839443678,42276.82703792012,25750.995084128037,25750.995084128037,68027.82212204815,77298.40838786581,77298.40838786581,25750.995084128037,103049.40347199385,103049.40347199385,103049.40347199385,127826.54454125211,91474.22995537685,56452.67345965452,38912.84055080259,24777.141069258258,0.0,63689.98162006085,21060.56990886952,1534.2145348704987,0.0,0.8868399503560647,2.816934343236083,0.0014959135982669303,354494.4271776961,1554762.9857003049,4.385860161691498,1554762.9857003049,4.385860161691498,0.85,0.09555726847291658,4.027634451161993,1.2669314411049708,1.0,0.0,4.027634451161067,1.284755758400454,1.285054982510983,3.1349417387912517,19304.9037604786,1968.5523354538605,4632.441516551485,4632.441516551485,5.558838679802218,5.006047736089875,-2.339287172745184,7.345334908835059,3.4883202738523056,3.4883202738523056,0.9966629353863731,0.0,0.0,0.00023289137368643714,1.000009323762148,0.00023288920228290824,198.94069572074514,0.0,4.3378113123089084e-07,1.2293357259083446,0.007248936938804039,7.859792907628489e-05,0.00015429344461015225,0.000621437593100304,0.09555726847291171,0.07168472142973871,0.023872547043173,0.09555718030251063,0.07168472142974236,0.02387254704317422,0.3753178401706043,0.3753178401706043,0.12498891097462464,0.0,4.8934298974277795,4.856643189124895,5.003928699856374,4.893944773623957,4.857326744423517,5.003936741216819,24777.141069258258,21060.56990886952,0.85,1.0681086788164653,0.6637908500291342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516288175661043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.933937964306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.15803482422,1534.2145348704987,0.3753178401706043,0.12498891097462464,6.112874298809886,3.4883202738523056
914.0,-30.022469428570165,5.0060396896369035,35.0027175494237,24.08868761211636,4.994569177893212,-26.520768736639138,-40.028996591549344,1.4928684859622205,-0.11779291333709807,-5.011674860100385,40.005319488242456,42276.728408329975,25750.96557435654,25750.96557435654,68027.69398268651,77298.3147382434,77298.3147382434,25750.96557435654,103049.28031259993,103049.28031259993,103049.28031259993,127826.3897529881,91474.17538536302,56452.61379779443,38912.846208409544,24777.109440388176,0.0,63689.955648797724,21060.54302432995,1534.2125114304483,0.0,0.8868400576706752,2.8169366983861464,0.0014959135982669303,354494.6310621097,1554762.6016481083,4.3858565558238425,1554762.6016481083,4.3858565558238425,0.85,0.09555716304836717,4.027634451161993,1.2669312921958045,1.0,0.0,4.0276344511620135,1.2847557723822256,1.2850549937061424,3.1349417046742314,19304.892243914146,1968.5511610911115,4632.441516551485,4632.441516551485,5.5588323095606516,5.0060396896369035,-2.339270815633019,7.345310505269922,3.4883278657021353,3.4883278657021353,0.9966651044863244,0.0,0.0,0.00023288920228290824,1.0000092818782131,0.00023288704065375947,198.94076937004152,0.0,4.319805287312698e-07,1.2242328184244187,0.0072493689193327705,7.859731324365793e-05,0.0001542918890392503,0.000621431327829348,0.09555716304837145,0.07168462196245148,0.023872541085919956,0.09555714572976433,0.07168462196244828,0.023872541085918887,0.3753174066539596,0.3753174066539596,0.12498890884442132,0.0,4.893514730615664,4.8567842768038645,5.003844377945882,4.893881946763258,4.857376621876426,5.003535144993521,24777.109440388176,21060.54302432995,0.85,1.068107102441838,0.6637895721180022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162935424341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92883505682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.155497509482,1534.2125114304483,0.3753174066539596,0.12498890884442132,6.112874298809886,3.4883278657021353
915.0,-30.02255815563037,5.006031666843722,35.00271333652085,24.088663479220145,4.9945653473807425,-26.520848986706426,-40.029073460586346,1.4928561784567707,-0.11772379211294037,-5.011670367631432,40.0053123891386,42276.663473590415,25750.96273518184,25750.96273518184,68027.62620877226,77298.23227431689,77298.23227431689,25750.96273518184,103049.19500949874,103049.19500949874,103049.19500949874,127826.28823592629,91474.12718196215,56452.58300242985,38912.826866147,24777.093226427547,0.0,63689.920092574546,21060.529242463414,1534.2116100640446,0.0,0.886840106229403,2.816936314084939,0.0014959135982669303,354494.69314179104,1554762.2955211762,4.385854924207007,1554762.2955211762,4.385854924207007,0.85,0.0955570656754254,4.027634451161993,1.2669312207633627,1.0,0.0,4.027634451164513,1.2847558344193029,1.285055052980358,3.134941553297125,19304.882070972373,1968.5501237397455,4632.441516551485,4632.441516551485,5.558831696671167,5.006031666843722,-2.339261915474443,7.345293582318165,3.4883355179156386,3.4883355179156386,0.9966672908330396,0.0,0.0,0.00023288704065375947,1.0000092365149598,0.0002328848896089927,198.94084265938832,0.0,4.300361659476009e-07,1.218722494295501,0.007249798955498718,7.859662937017148e-05,0.00015429041128358799,0.0006214253759697321,0.09555706567542425,0.07168452881719833,0.02387253685822592,0.09555708178471951,0.0716845288171992,0.023872536858226205,0.3753169728287557,0.3753169728287557,0.12498890464386267,0.0,4.893599418628526,4.856917440623874,5.003783285879024,4.893946575518498,4.857458620276702,5.003547459893753,24777.093226427547,21060.529242463414,0.85,1.0681066346117685,0.6637889231473435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451629888509865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92332473269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.15296527077,1534.2116100640446,0.3753169728287557,0.12498890464386267,6.112874298809886,3.4883355179156386
916.0,-30.022646612303756,5.006023638955701,35.00270911813938,24.08864004481586,4.994557279590635,-26.520929417060763,-40.02914659269152,1.492840084347648,-0.11755521777206468,-5.01166723201297,40.005303803753264,42276.584117321145,25750.963346562516,25750.963346562516,68027.54746388366,77298.1696707437,77298.1696707437,25750.963346562516,103049.13301730622,103049.13301730622,103049.13301730622,127826.20145127956,91474.09701473814,56452.53600727076,38912.84556385264,24777.068433973338,0.0,63689.91399782598,21060.508168877335,1534.2102491429637,0.0,0.8868401532649841,2.816934463545485,0.0014959135982669303,354494.73647168826,1554761.925303001,4.385853343769385,1554761.925303001,4.385853343769385,0.8499999999999999,0.09555696651672577,4.027634451161993,1.266931122406386,1.0,0.0,4.02763445116365,1.28475591414794,1.2850551299638526,3.1349413587507406,19304.875704421313,1968.5494745322117,4632.441516551485,4632.441516551485,5.558831828649234,5.006023638955701,-2.3392540179407684,7.345277656896469,3.488343163855757,3.488343163855757,0.9966694753873592,0.0,0.0,0.0002328848896089927,1.0000092083741536,0.00023288274513754155,198.9409157254406,0.0,4.2793065850254343e-07,1.212755486196208,0.007250226886157221,7.859597874779877e-05,0.0001542889108611939,0.0006214193328168063,0.09555696651672599,0.07168443434554321,0.02387253217118278,0.09555693931439238,0.07168443434554304,0.023872532171182726,0.3753165383700489,0.3753165383700489,0.12498890014008232,0.0,4.893700771858562,4.857063611860326,5.003749850174472,4.894112014240932,4.857654246986272,5.003622069565495,24777.068433973338,21060.508168877335,0.85,1.0681055004440068,0.6637877406894321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304201652017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91735772459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.150438791045,1534.2102491429637,0.3753165383700489,0.12498890014008232,6.112874298809886,3.488343163855757
917.0,-30.022734661009686,5.0060157374627305,35.00270490728319,24.088625620957487,4.994558418241208,-26.52100855949745,-40.02921574339268,1.4928323167290036,-0.11743860017253382,-5.011657853997958,40.005295586180765,42276.49004965815,25750.948179156407,25750.948179156407,68027.43822881456,77298.10643109612,77298.10643109612,25750.948179156407,103049.05461025253,103049.05461025253,103049.05461025253,127826.09777261254,91474.06977389529,56452.477824998685,38912.879943218446,24777.043162360016,0.0,63689.92310557846,21060.486688006014,1534.2087169379352,0.0,0.8868402307310763,2.81693402521211,0.0014959135982669303,354494.8660628716,1554761.5709456813,4.3858507408396035,1554761.5709456813,4.3858507408396035,0.85,0.09555686484387374,4.027634451161993,1.266930977893062,1.0,0.0,4.027634451162031,1.2847559549123932,1.2850551679825337,3.1349412592811334,19304.869955459555,1968.5488883012606,4632.441516551485,4632.441516551485,5.558828554478139,5.0060157374627305,-2.339241524697564,7.3452572621602945,3.48835079488761,3.48835079488761,0.9966716556821743,0.0,0.0,0.00023288274513754155,1.0000091659110133,0.00023288061057458832,198.94098845455483,0.0,4.2662311423625084e-07,1.2090499057455348,0.007250653509271457,7.859536355070845e-05,0.00015428738158683312,0.0006214131734587056,0.09555686484387803,0.07168433780574238,0.023872527038135655,0.09555683736003251,0.07168433780573916,0.023872527038134583,0.37531610428243223,0.37531610428243223,0.12498889703081588,0.0,4.893800932508725,4.857218589851527,5.003685176133217,4.89421925382544,4.857856295933004,5.003444311768021,24777.043162360016,21060.486688006014,0.85,1.0681036325957847,0.6637861688037623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516309502007418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91365214414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.147914770501,1534.2087169379352,0.37531610428243223,0.12498889703081588,6.112874298809886,3.48835079488761
918.0,-30.022822300341897,5.006007811653394,35.002700707075526,24.0886022214778,4.994549977825406,-26.521088291434438,-40.029288770724065,1.4928159689179576,-0.117259982032067,-5.011655499054741,40.00528747462926,42276.41377835889,25750.951097120404,25750.951097120404,68027.3648754793,77298.04551961948,77298.04551961948,25750.951097120404,103048.99661673988,103048.99661673988,103048.99661673988,127826.01811424454,91474.04081776291,56452.43339524231,38912.897136134,24777.02149750466,0.0,63689.91863363866,21060.46827287896,1534.2075532435672,0.0,0.8868402720790609,2.81693195143909,0.0014959135982669303,354494.89860493207,1554761.221160248,4.385849351510574,1554761.221160248,4.385849351510574,0.85,0.09555676722632173,4.027634451161993,1.266930925142951,1.0,0.0,4.027634451162071,1.2847560357938068,1.2850552461402487,3.134941061921889,19304.86384449968,1968.5482651567743,4632.441516551485,4632.441516551485,5.558829184375781,5.006007811653394,-2.3392341624461834,7.345241974099578,3.488358450668824,3.488358450668824,0.9966738430482354,0.0,0.0,0.00023288061057458832,1.0000091233013866,0.00023287848595397452,198.94106084556887,0.0,4.246520638345302e-07,1.2034639489070587,0.007251078161335292,7.859471387012935e-05,0.00015428589670445897,0.0006214071928952996,0.09555676722631974,0.07168424446731636,0.02387252275900338,0.09555669898851922,0.07168424446731785,0.023872522759003874,0.3753156711234116,0.3753156711234116,0.12498889311974434,0.0,4.893918979842738,4.85738513114768,5.00365739011022,4.894395517022701,4.858055765623135,5.003550723806029,24777.02149750466,21060.46827287896,0.85,1.0681025558658785,0.6637850178698461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314777920933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9080661873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.145395974349,1534.2075532435672,0.3753156711234116,0.12498889311974434,6.112874298809886,3.488358450668824
919.0,-30.02290954906646,5.006000011870674,35.00269651295587,24.088577285315864,4.994551197486431,-26.521166705669426,-40.02936155358327,1.492808354089381,-0.11732121919771998,-5.011646030331012,40.005279251539584,42276.338380517314,25750.93597392641,25750.93597392641,68027.27435444373,77297.93926402081,77297.93926402081,25750.93597392641,103048.87523794721,103048.87523794721,103048.87523794721,127825.87130078729,91473.97027090554,56452.39359755071,38912.86297039426,24776.99606284007,0.0,63689.85903323433,21060.44665341406,1534.2060045108963,0.0,0.8868403500266058,2.8169338624437277,0.0014959135982669303,354495.02944963175,1554760.866565139,4.385846732404033,1554760.866565139,4.385846732404033,0.85,0.09555666611139293,4.027634451161993,1.2669307778822256,1.0,0.0,4.027634451161688,1.2847560758025374,1.2850552834285356,3.134940964296344,19304.84895615033,1968.5467469676528,4632.441516551485,4632.441516551485,5.5588259197487115,5.006000011870674,-2.339221571333342,7.345221583204015,3.4883660859454446,3.4883660859454446,0.9966760245558414,0.0,0.0,0.00023287848595397452,1.0000090826452606,0.00023287637082050876,198.94113291398307,0.0,4.226742788037756e-07,1.1978589061299,0.007251500835614095,7.85940663694134e-05,0.00015428441958456114,0.0006214012435963105,0.09555666611139374,0.07168414835655094,0.02387251775484279,0.09555667575148337,0.07168414835655035,0.02387251775484259,0.3753152395120936,0.3753152395120936,0.12498889076198581,0.0,4.8939965758609105,4.8575087478983505,5.0035965836534615,4.894324811133288,4.858021180810965,5.003371362053656,24776.99606284007,21060.44665341406,0.85,1.0681021341081327,0.6637844552059203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632002930825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90246114453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.14288244436,1534.2060045108963,0.3753152395120936,0.12498889076198581,6.112874298809886,3.4883660859454446
920.0,-30.022996391914162,5.005992204392563,35.00269233328961,24.088558880053483,4.994544170651959,-26.521245579294078,-40.02943063443524,1.4927933580318533,-0.11709008654656827,-5.011642774847614,40.00527128428612,42276.24931852101,25750.936897373187,25750.936897373187,68027.1862158942,77297.89295790005,77297.89295790005,25750.936897373187,103048.82985527324,103048.82985527324,103048.82985527324,127825.80462440538,91473.9561709346,56452.336628878504,38912.91060228455,24776.974769132135,0.0,63689.88537141669,21060.428553762315,1534.2048424523343,0.0,0.886840395434225,2.816931203286827,0.0014959135982669303,354495.07443593023,1554760.5230022245,4.3858452066679545,1554760.5230022245,4.3858452066679545,0.85,0.09555656843078822,4.027634451161993,1.2669306619418785,1.0,0.0,4.027634451161204,1.284756150320454,1.2850553552462347,3.1349407824647413,19304.845980464368,1968.5464435321308,4632.441516551485,4632.441516551485,5.558826119092139,5.005992204392563,-2.339213512917211,7.345205717309774,3.4883737460304136,3.4883737460304136,0.9966782131515467,0.0,0.0,0.00023287637082050876,1.00000904039948,0.00023287426554411967,198.94120464718424,0.0,4.2078704794135486e-07,1.1925104938657998,0.007251921622662037,7.859345180755671e-05,0.00015428291901295205,0.0006213951998424014,0.09555656843078991,0.07168405487388585,0.02387251355690406,0.09555651806186716,0.07168405487388457,0.02387251355690364,0.3753148066458762,0.3753148066458762,0.12498888762511401,0.0,4.894106586940495,4.85766592706716,5.003564745510971,4.894552688301019,4.858300821541491,5.003443583039655,24776.974769132135,21060.428553762315,0.85,1.0681003085369665,0.6637827823363318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632525729379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89711273226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.140373818233,1534.2048424523343,0.3753148066458762,0.12498888762511401,6.112874298809886,3.4883737460304136
921.0,-30.023082883546124,5.0059844738185575,35.0026881538423,24.08853970644998,4.994542077423239,-26.521323643342306,-40.02950341729445,1.4927828372194683,-0.11698309993073508,-5.0116355160565424,40.00526293133031,42276.176951801564,25750.927668880737,25750.927668880737,68027.10462068231,77297.82348345409,77297.82348345409,25750.927668880737,103048.75115233482,103048.75115233482,103048.75115233482,127825.70050579152,91473.92075846824,56452.29822648363,38912.91392442735,24776.949353456705,0.0,63689.863277884055,21060.4069504382,1534.2033489724338,0.0,0.886840462607461,2.8169306441218556,0.0014959135982669303,354495.17474244453,1554760.1628071666,4.385842949588142,1554760.1628071666,4.385842949588142,0.85,0.09555646835918796,4.027634451161993,1.2669305619364604,1.0,0.0,4.027634451160965,1.284756203883198,1.285055406116545,3.1349406517659912,19304.838506946904,1968.545681445438,4632.441516551485,4632.441516551485,5.558824126947733,5.0059844738185575,-2.3392025141908195,7.345186988009377,3.488381390794301,3.488381390794301,0.9966803973698003,0.0,0.0,0.00023287426554411967,1.0000090038439013,0.00023287216879946284,198.94127609032248,0.0,4.1882622096119896e-07,1.1869535102040378,0.007252340448882998,7.859280431645314e-05,0.00015428146122766653,0.0006213893284161629,0.09555646835918713,0.07168395949405733,0.023872508865129795,0.09555641331164096,0.07168395949405795,0.023872508865130003,0.37531437489427044,0.37531437489427044,0.12498888558182503,0.0,4.8942130215278326,4.857822564078219,5.003520213478794,4.89465241612578,4.858462885539154,5.003355887467308,24776.949353456705,21060.4069504382,0.85,1.0680993979194855,0.6637818763615045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516330460962563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.891555748596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.137870414883,1534.2033489724338,0.37531437489427044,0.12498888558182503,6.112874298809886,3.488381390794301
922.0,-30.023169023647554,5.00597689678322,35.002684011901856,24.088519415259384,4.994546830541075,-26.521400706323142,-40.02957221874965,1.492778513216677,-0.11704019906545682,-5.011624511122388,40.00525566490407,42276.08980054586,25750.909244240553,25750.909244240553,68026.99904478641,77297.72186729657,77297.72186729657,25750.909244240553,103048.63111153712,103048.63111153712,103048.63111153712,127825.56004096172,91473.85583402043,56452.247669197204,38912.8979609147,24776.928929424605,0.0,63689.826890339304,21060.389590010913,1534.2020523716012,0.0,0.8868405449079806,2.816932680107195,0.0014959135982669303,354495.32681554905,1554759.849465344,4.38584018421861,1554759.849465344,4.38584018421861,0.85,0.09555636814726355,4.027634451161993,1.2669304498424756,1.0,0.0,4.0276344511599245,1.284756228440165,1.285055427985285,3.134940591844402,19304.824805162072,1968.544284252224,4632.441516551485,4632.441516551485,5.55882014964114,5.00597689678322,-2.339188717457476,7.345165614240695,3.4883890457451305,3.4883890457451305,0.9966825844986087,0.0,0.0,0.00023287216879946284,1.0000089672554922,0.0002328700805939537,198.94134724313724,0.0,4.171290576657464e-07,1.1821437494247253,0.0072527575779406635,7.85921922492628e-05,0.00015427997655020003,0.0006213833486780501,0.09555636814726848,0.07168386404298299,0.02387250410428548,0.09555641048688884,0.0716838640429793,0.023872504104284254,0.3753139441062492,0.3753139441062492,0.1249888836220809,0.0,4.894283126058383,4.857944033195565,5.0034358601902795,4.894584312056907,4.858450790369602,5.003119372342098,24776.928929424605,21060.389590010913,0.85,1.0680983504934756,0.6637808872260955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516335643589848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88674598782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.13537115279,1534.2020523716012,0.3753139441062492,0.1249888836220809,6.112874298809886,3.4883890457451305
923.0,-30.023254791214658,5.005969303943931,35.00267989515525,24.088495701458328,4.994540147209331,-26.52147857770124,-40.029641159903235,1.4927639336959566,-0.11690103405788932,-5.011621377509974,40.00524811484588,42276.00473790694,25750.911140714685,25750.911140714685,68026.91587862163,77297.6525860175,77297.6525860175,25750.911140714685,103048.56372673219,103048.56372673219,103048.56372673219,127825.47381204863,91473.81846393408,56452.19441418569,38912.915610831544,24776.91008531644,0.0,63689.82569614798,21060.373572518973,1534.2010306808793,0.0,0.8868405881851105,2.816931216070699,0.0014959135982669303,354495.370117786,1554759.523892832,4.385838730069286,1554759.523892832,4.385838730069286,0.85,0.09555627112143782,4.027634451161993,1.2669303267588843,1.0,0.0,4.02763445116288,1.2847563009539684,1.2850554978330009,3.13494041490309,19304.81691850458,1968.543480036973,4632.441516551485,4632.441516551485,5.558820559030902,5.005969303943931,-2.3391806625882947,7.345149966532226,3.488396734129168,3.488396734129168,0.9966847811797622,0.0,0.0,0.0002328700805939537,1.0000089284804747,0.00023286800143654967,198.94141808827857,0.0,4.1543041730975956e-07,1.1773298026558585,0.007253173008357973,7.859157894371683e-05,0.00015427850165023686,0.0006213774083201464,0.09555627112143944,0.07168377126281661,0.023872499858622838,0.09555630185163261,0.07168377126281539,0.023872499858622432,0.37531351206000135,0.37531351206000135,0.12498887928366174,0.0,4.89436940407785,4.858074468661016,5.003389337640613,4.894720343452093,4.858602156790596,5.003209205846474,24776.91008531644,21060.373572518973,0.85,1.0680970647205894,0.6637795640954914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634080515674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88193204105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.132876049975,1534.2010306808793,0.37531351206000135,0.12498887928366174,6.112874298809886,3.488396734129168
924.0,-30.02334021990313,5.005961795429201,35.002675779212154,24.08848162684592,4.99453894905594,-26.521555595440194,-40.02971376813946,1.492754324592926,-0.11672491158617504,-5.0116135113470675,40.00523990475519,42275.936291726845,25750.901021767568,25750.901021767568,68026.83731349441,77297.60013130993,77297.60013130993,25750.901021767568,103048.5011530775,103048.5011530775,103048.5011530775,127825.38626845501,91473.80000455151,56452.15986910501,38912.93348382944,24776.885115377514,0.0,63689.81859920695,21060.352348070886,1534.1995500469893,0.0,0.886840657931435,2.81692981872234,0.0014959135982669303,354495.4788174161,1554759.1698585546,4.385836386532133,1554759.1698585546,4.385836386532133,0.85,0.09555617043863997,4.027634451161993,1.2669303003838288,1.0,0.0,4.027634451161784,1.2847563501978885,1.2850555444170393,3.1349402947427536,19304.813022799703,1968.5430827856305,4632.441516551485,4632.441516551485,5.558818374665039,5.005961795429201,-2.339169132839535,7.345130928268736,3.4884044051172873,3.4884044051172873,0.9966869728906536,0.0,0.0,0.00023286800143654967,1.0000088932089928,0.00023286593051116236,198.9414886535459,0.0,4.136305223853965e-07,1.1722289004402138,0.007253586638880359,7.85909330203192e-05,0.00015427706841623047,0.0006213716357774857,0.09555617043864056,0.07168367567295822,0.023872494765682345,0.09555616974582126,0.07168367567295778,0.023872494765682196,0.37531307963211014,0.37531307963211014,0.12498887528113187,0.0,4.894470280961627,4.858228200306883,5.003331281427336,4.894888599760918,4.85885805273972,5.003114013571576,24776.885115377514,21060.352348070886,0.85,1.0680959501797274,0.6637785633801955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345944404632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.876831138834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.130385538925,1534.1995500469893,0.37531307963211014,0.12498887528113187,6.112874298809886,3.4884044051172873
925.0,-30.023425260116657,5.005954324791751,35.00267167594248,24.088462662789993,4.994535360969432,-26.521632502534395,-40.02978253467006,1.4927426033871698,-0.11657588195367907,-5.011607756571227,40.00523204200966,42275.85376201297,25750.896476494047,25750.896476494047,68026.75023850703,77297.53757094404,77297.53757094404,25750.896476494047,103048.43404743809,103048.43404743809,103048.43404743809,127825.29718612228,91473.77031499123,56452.11010221303,38912.95579197577,24776.86313868419,0.0,63689.81893065997,21060.33366788156,1534.1982885539774,0.0,0.886840715677297,2.8169285310727976,0.0014959135982669303,354495.5583405774,1554758.8308024998,4.385834446221139,1554758.8308024998,4.385834446221139,0.85,0.09555607160721233,4.027634451161993,1.2669301316933708,1.0,0.0,4.027634451163999,1.2847564093050579,1.2850556008772003,3.1349401505150656,19304.806757055743,1968.5424438575603,4632.441516551485,4632.441516551485,5.558817393481898,5.005954324791751,-2.339159128200309,7.345113452992059,3.488412088888584,3.488412088888584,0.9966891682538811,0.0,0.0,0.00023286593051116236,1.0000088527743751,0.00023286386901986983,198.94155889797145,0.0,4.1199297944235346e-07,1.1675881037396296,0.007253998631859801,7.85903212772881e-05,0.00015427560923387426,0.0006213657587243572,0.09555607160721295,0.07168358159517146,0.02387249001204149,0.09555605371723178,0.07168358159517099,0.023872490012041333,0.3753126483991628,0.3753126483991628,0.12498887081658945,0.0,4.894580438869866,4.858390728157701,5.0032839641953615,4.89503187461753,4.859051759526892,5.003105637583076,24776.86313868419,21060.33366788156,0.85,1.068094577448379,0.6637772641187646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351063350152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87219034213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.127898957826,1534.1982885539774,0.3753126483991628,0.12498887081658945,6.112874298809886,3.488412088888584
926.0,-30.02350990429081,5.005946939857964,35.0026675864535,24.08844317486512,4.994535058066099,-26.521708724591395,-40.029855038132496,1.4927338783667181,-0.11650831865136979,-5.011599685138663,40.00522423686195,42275.788197763584,25750.8861920545,25750.8861920545,68026.67438981809,77297.45957211038,77297.45957211038,25750.8861920545,103048.34576416489,103048.34576416489,103048.34576416489,127825.18620973722,91473.72635715426,56452.078468880325,38912.942098082145,24776.840445572336,0.0,63689.78254365448,21060.314378736486,1534.196930666288,0.0,0.8868407850020134,2.816928585214803,0.0014959135982669303,354495.6698768006,1554758.4942302254,4.385832116850842,1554758.4942302254,4.385832116850842,0.85,0.09555597194321308,4.027634451161993,1.2669300904823468,1.0,0.0,4.027634451162553,1.2847564543768393,1.2850556433108258,3.1349400405352035,19304.797480106237,1968.5414978719787,4632.441516551485,4632.441516551485,5.558815173391365,5.005946939857964,-2.3391474032049944,7.345094343062958,3.488419771572002,3.488419771572002,0.9966913633062863,0.0,0.0,0.00023286386901986983,1.0000088115522054,0.0002328618171458114,198.94162881530633,0.0,4.101162913907105e-07,1.1622695698012735,0.0072544087481511916,7.858967629549796e-05,0.00015427419272437187,0.0006213600535418851,0.09555597194321463,0.07168348693394383,0.023872485009270805,0.09555597844877123,0.07168348693394266,0.02387248500927042,0.37531221875829474,0.37531221875829474,0.12498886659523106,0.0,4.894679583929644,4.858542298550617,5.003225468440121,4.895091366487293,4.859163895477195,5.003006832697054,24776.840445572336,21060.314378736486,0.85,1.068093996759857,0.6637766139142768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635615902141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8668718082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.125417311552,1534.196930666288,0.37531221875829474,0.12498886659523106,6.112874298809886,3.488419771572002
927.0,-30.023594273531568,5.005939571850357,35.002663508205295,24.088419111818098,4.994530234824792,-26.521785151223106,-40.02991996295748,1.4927211125163309,-0.11641677079728652,-5.01159478753549,40.005216385295064,42275.69256447023,25750.88416091281,25750.88416091281,68026.57672538304,77297.3814701761,77297.3814701761,25750.88416091281,103048.26563108891,103048.26563108891,103048.26563108891,127825.08440510125,91473.68035528647,56452.01485917862,38912.96166234206,24776.818774012336,0.0,63689.7804363544,21060.295957910486,1534.1957041186138,0.0,0.8868408383459783,2.816927953332391,0.0014959135982669303,354495.7375550306,1554758.155656324,4.385830324447749,1554758.155656324,4.385830324447749,0.8500000000000001,0.09555587399017121,4.027634451161993,1.2669299382762986,1.0,0.0,4.027634451162444,1.2847565183314409,1.2850557046440252,3.1349398844792984,19304.787771780397,1968.5405078982526,4632.441516551485,4632.441516551485,5.558814734931067,5.005939571850357,-2.3391379872843268,7.345077559134683,3.488427467658296,3.488427467658296,0.9966935621880845,0.0,0.0,0.0002328618171458114,1.0000087829372868,0.0002328597719530377,198.94169850558535,0.0,4.0820316730964154e-07,1.156847776155524,0.007254816951318501,7.858909873647702e-05,0.00015427271840933436,0.000621354115539848,0.09555587399017389,0.07168339366427433,0.02387248032589956,0.09555588636744312,0.07168339366427232,0.02387248032589889,0.37531178983468955,0.37531178983468955,0.12498886185871133,0.0,4.894777434880268,4.858685724514714,5.0031862625082795,4.895178016738214,4.859268721765147,5.003038751208862,24776.818774012336,21060.295957910486,0.85,1.0680924986601648,0.6637751343281297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361230965096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86145001455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.122940764593,1534.1957041186138,0.37531178983468955,0.12498886185871133,6.112874298809886,3.488427467658296
928.0,-30.02367816614285,5.005932223986286,35.00265942358893,24.088395153544866,4.994524860255011,-26.521861203965262,-40.029988589789696,1.4927078980773925,-0.1163141877920566,-5.011589730394183,40.00520804331158,42275.61443868184,25750.88174368851,25750.88174368851,68026.49618237035,77297.30592160167,77297.30592160167,25750.88174368851,103048.18766529018,103048.18766529018,103048.18766529018,127824.9816624155,91473.63649103393,56451.96828527574,38912.96467306466,24776.793997125325,0.0,63689.758670189985,21060.274897556526,1534.1942956855892,0.0,0.8868408942770909,2.816927194973728,0.0014959135982669303,354495.80743787216,1554757.7959348266,4.385828445114428,1554757.7959348266,4.385828445114428,0.85,0.09555577534480517,4.027634451161993,1.2669298349739981,1.0,0.0,4.027634451161161,1.2847565843707136,1.285055768070965,3.1349397233365943,19304.77851458114,1968.5395639266355,4632.441516551485,4632.441516551485,5.558814213127546,5.005932223986286,-2.3391284563342642,7.34506068032055,3.488435156542431,3.488435156542431,0.9966957590121232,0.0,0.0,0.0002328597719530377,1.0000087333254035,0.00023285773833063616,198.94176780220383,0.0,4.068741241675165e-07,1.1530812678907418,0.007255223825442669,7.858848824936315e-05,0.00015427128370367455,0.0006213483370699054,0.09555577534480608,0.07168329978083544,0.023872475563970645,0.09555577894602242,0.07168329978083475,0.02387247556397042,0.37531136109184626,0.37531136109184626,0.12498885784131464,0.0,4.894875160322897,4.858824664972985,5.003160031131699,4.895275542602121,4.859390022864545,5.00306472136225,24776.793997125325,21060.274897556526,0.85,1.0680915990691322,0.663774134513544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516366286437932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.857683506285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.120466903993,1534.1942956855892,0.37531136109184626,0.12498885784131464,6.112874298809886,3.488435156542431
929.0,-30.023761763648604,5.0059250017015815,35.00265535454842,24.0883856889792,4.9945274385259,-26.521936195720762,-40.03005711184812,1.4927018705980575,-0.11614429505544877,-5.011579635032731,40.00520032775972,42275.53692644442,25750.866674164572,25750.866674164572,68026.40360060899,77297.25691751458,77297.25691751458,25750.866674164572,103048.12359167915,103048.12359167915,103048.12359167915,127824.89438155238,91473.62227207188,56451.92547609625,38912.99643997292,24776.770789873226,0.0,63689.76722984615,21060.25517139224,1534.192864005077,0.0,0.8868409735753217,2.8169261398792216,0.0014959135982669303,354495.9469421224,1554757.4632262543,4.385825780626189,1554757.4632262543,4.385825780626189,0.85,0.09555567516905211,4.027634451161993,1.2669297091430054,1.0,0.0,4.027634451161022,1.2847566167660773,1.2850557978610269,3.1349396442885387,19304.775513783054,1968.5392579303896,4632.441516551485,4632.441516551485,5.558810960086166,5.0059250017015815,-2.339115204066049,7.3450402057676305,3.4884428392231865,3.4884428392231865,0.9966979540637676,0.0,0.0,0.00023285773833063616,1.000008702610385,0.00023285571187809975,198.94183685510288,0.0,4.0457243560700067e-07,1.1465582825102398,0.0072556283978782755,7.858787869866484e-05,0.0001542698596319713,0.0006213426014296525,0.09555567516905464,0.07168320455636676,0.023872470612687886,0.09555566252859492,0.07168320455636486,0.023872470612687248,0.3753109323171091,0.3753109323171091,0.12498885516020211,0.0,4.894983387448804,4.858988390962793,5.003101382889156,4.8954353399772685,4.859662450672829,5.002885985480589,24776.770789873226,21060.25517139224,0.85,1.0680900018854302,0.6637728282767748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516371313354077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.851160520906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.11799977956,1534.192864005077,0.3753109323171091,0.12498885516020211,6.112874298809886,3.4884428392231865
930.0,-30.023844995332563,5.005917896856674,35.00265133095007,24.088370811101072,4.99453102983395,-26.52201075692429,-40.03012556405736,1.4926967914256855,-0.1160825994620609,-5.011569764046876,40.00519351327891,42275.46072366214,25750.85258138889,25750.85258138889,68026.31330505102,77297.18184508283,77297.18184508283,25750.85258138889,103048.03442647171,103048.03442647171,103048.03442647171,127824.78752494496,91473.58224699895,56451.8842189867,38912.9978089025,24776.753098473244,0.0,63689.75090737575,21060.240133702257,1534.1917510111402,0.0,0.8868410484697888,2.8169264813313926,0.0014959135982669303,354496.0833458462,1554757.169373544,4.38582326410846,1554757.169373544,4.38582326410846,0.85,0.09555557666863175,4.027634451161993,1.266929655843414,1.0,0.0,4.027634451162406,1.2847566447105325,1.2850558232083555,3.134939576101166,19304.76706681191,1968.538396579047,4632.441516551485,4632.441516551485,5.558807917894347,5.005917896856674,-2.3391020590714313,7.345019955928105,3.4884505475406113,3.4884505475406113,0.9967001564401746,0.0,0.0,0.00023285571187809975,1.0000086645336106,0.00023285369430943906,198.94190560586918,0.0,4.0314618989120185e-07,1.142516302151666,0.007256031544068167,7.8587269773687e-05,0.00015426844210441275,0.0006213368921468221,0.09555557666863138,0.07168311079475455,0.023872465873876834,0.09555561285935542,0.07168311079475483,0.023872465873876925,0.3753105051131394,0.3753105051131394,0.12498885156400613,0.0,4.895080418990233,4.859144224646343,5.003021615730802,4.895487164584836,4.859786289338899,5.002721316128088,24776.753098473244,21060.240133702257,0.85,1.0680888578757666,0.6637718019205869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376322590558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84711854054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.115535770658,1534.1917510111402,0.3753105051131394,0.12498885156400613,6.112874298809886,3.4884505475406113
931.0,-30.023927813053437,5.005910812613326,35.00264733348629,24.088351777195953,4.994527629444902,-26.522085644712185,-40.03019401626659,1.492685461103667,-0.11593639143166001,-5.011564358240223,40.005186227305096,42275.38649554724,25750.850109201805,25750.850109201805,68026.23660474905,77297.1182532522,77297.1182532522,25750.850109201805,103047.968362454,103047.968362454,103047.968362454,127824.70268858077,91473.55070481748,56451.84192548032,38913.00975481906,24776.734326126767,0.0,63689.74408094583,21060.22417720775,1534.1906793367589,0.0,0.8868411023518821,2.816925190043085,0.0014959135982669303,354496.1580468283,1554756.8551892499,4.3858214536245255,1554756.8551892499,4.3858214536245255,0.85,0.09555547965528774,4.027634451161993,1.2669295223196966,1.0,0.0,4.027634451162704,1.2847567018790254,1.2850558777979413,3.1349394366041152,19304.76041008708,1968.5377177820237,4632.441516551485,4632.441516551485,5.5588073842260695,5.005910812613326,-2.3390921588958395,7.345002971509166,3.488458279248567,3.488458279248567,0.9967023654995906,0.0,0.0,0.00023285369430943906,1.0000086214451565,0.0002328516867913918,198.9419740147367,0.0,4.013789540495861e-07,1.1375079557765269,0.007256432923022216,7.858666085307133e-05,0.00015426703345636773,0.0006213312186274264,0.09555547965529206,0.07168301848510585,0.023872461170186206,0.09555550811390093,0.07168301848510261,0.02387246117018513,0.3753100787961344,0.3753100787961344,0.12498884591543033,0.0,4.8951878995221705,4.859306386025992,5.002964683075106,4.895627966808547,4.859965289521483,5.002747231220269,24776.734326126767,21060.22417720775,0.85,1.068087768076,0.6637707076011763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516381309909954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84211019417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.113076303802,1534.1906793367589,0.3753100787961344,0.12498884591543033,6.112874298809886,3.488458279248567
932.0,-30.02401030436291,5.0059037036717955,35.00264332323596,24.0883229644038,4.994519560695785,-26.522160705501108,-40.03026250340042,1.4926699618339656,-0.11585413651562249,-5.011561100253986,40.00517785994006,42275.31376820592,25750.853072983682,25750.853072983682,68026.1668411896,77297.03395830389,77297.03395830389,25750.853072983682,103047.88703128757,103047.88703128757,103047.88703128757,127824.59688188494,91473.49643802144,56451.79913554462,38912.99700275202,24776.709850597377,0.0,63689.706853349395,21060.20337300777,1534.1893272388513,0.0,0.8868411492205251,2.816924488891698,0.0014959135982669303,354496.20306782477,1554756.494373482,4.385819878798574,1554756.494373482,4.385819878798574,0.85,0.09555538228079419,4.027634451161993,1.2669294140720742,1.0,0.0,4.027634451161759,1.2847567785287786,1.285055951886237,3.1349392495707886,19304.748957514315,1968.5365499446107,4632.441516551485,4632.441516551485,5.558808024014367,5.0059037036717955,-2.3390838458571324,7.344987549528928,3.488466005329918,3.488466005329918,0.9967045729514051,0.0,0.0,0.0002328516867913918,1.0000085874709284,0.0002328496872014723,198.94204215402405,0.0,3.9937960319040587e-07,1.1318417954416102,0.007256832302625407,7.858605162614705e-05,0.00015426563516524476,0.0006213255868219268,0.09555538228079541,0.07168292600605261,0.023872456274742795,0.0955554051654815,0.0716829260060517,0.023872456274742493,0.37530965367647057,0.37530965367647057,0.12498883995706574,0.0,4.895290498659335,4.859450185038895,5.002943375291977,4.895706963738348,4.860031563618975,5.002864338927964,24776.709850597377,21060.20337300777,0.85,1.0680872970231319,0.6637699536841672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451638627242755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.836444033834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.110622355616,1534.1893272388513,0.37530965367647057,0.12498883995706574,6.112874298809886,3.488466005329918
933.0,-30.02409242548198,5.005896699176126,35.002639311209826,24.088313744310312,4.994520421542324,-26.52223454004789,-40.03033081591127,1.4926625361082417,-0.11564362163983333,-5.011551737923193,40.00516978771605,42275.241884796385,25750.840539480352,25750.840539480352,68026.08242427674,77296.99291060855,77296.99291060855,25750.840539480352,103047.8334500889,103047.8334500889,103047.8334500889,127824.51791204455,91473.48888422166,56451.76064313979,38913.03137897986,24776.684461955647,0.0,63689.7158409355,21060.1817926623,1534.1877866134855,0.0,0.8868412260801314,2.816922814041416,0.0014959135982669303,354496.33244269365,1554756.1462847816,4.385817296251202,1554756.1462847816,4.385817296251202,0.8500000000000001,0.09555528236485142,4.027634451161993,1.2669293525302785,1.0,0.0,4.027634451162079,1.2847568173947626,1.2850559881921508,3.134939154733776,19304.74736334536,1968.5363873846177,4632.441516551485,4632.441516551485,5.558805318420939,5.005896699176126,-2.339071048663834,7.344967747839959,3.4884737121535787,3.4884737121535787,0.9967067749010224,0.0,0.0,0.0002328496872014723,1.0000085489391422,0.00023284769660068466,198.9421099875684,0.0,3.9780250205716016e-07,1.127372290829992,0.007257230105127464,7.85854439569298e-05,0.0001542642432445425,0.0006213199806741531,0.0955552823648515,0.07168283134947837,0.023872451015373136,0.09555526067664231,0.0716828313494783,0.023872451015373115,0.37530922850880366,0.37530922850880366,0.12498883587415727,0.0,4.895410491058783,4.859625318438077,5.002897571846688,4.895908116283351,4.8603436172870715,5.002732159719528,24776.684461955647,21060.1817926623,0.85,1.0680858208595447,0.6637687313659622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391215389484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.831974529225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.108172185946,1534.1877866134855,0.37530922850880366,0.12498883587415727,6.112874298809886,3.4884737121535787
934.0,-30.024174243698578,5.005889655737763,35.00263530174343,24.08828493151816,4.994512175306175,-26.522309012719834,-40.03039923319591,1.492646944327467,-0.1155582309219767,-5.01154907890914,40.00516183822192,42275.17168463731,25750.845212603628,25750.845212603628,68026.01689724094,77296.90940268818,77296.90940268818,25750.845212603628,103047.75461529181,103047.75461529181,103047.75461529181,127824.41731038118,91473.43506089032,56451.72004335068,38913.016686155155,24776.66269508937,0.0,63689.679381244525,21060.163290825963,1534.1866033632455,0.0,0.8868412683883342,2.8169220017115872,0.0014959135982669303,354496.3691867125,1554755.8034884708,4.385815874660156,1554755.8034884708,4.385815874660156,0.85,0.09555518670459047,4.027634451161993,1.2669292459310961,1.0,0.0,4.027634451162547,1.2847568944423546,1.2850560627001133,3.1349389667297154,19304.736004362265,1968.535229090695,4632.441516551485,4632.441516551485,5.5588063272028645,5.005889655737763,-2.339063156980038,7.344952812717801,3.4884814386368377,3.4884814386368377,0.9967089824676679,0.0,0.0,0.00023284769660068466,1.0000085174121,0.00023284571335778826,198.94217757095038,0.0,3.960143208358043e-07,1.1223045852486695,0.0072576261194483,7.858483536005922e-05,0.00015426286124062543,0.0006213144144675651,0.0955551867045891,0.07168273997883673,0.023872446725752373,0.09555516398205186,0.07168273997883776,0.023872446725752713,0.375308805299553,0.375308805299553,0.12498883179133834,0.0,4.895525576277294,4.859780997605583,5.002890570431418,4.89599084798715,4.860408760505777,5.002867620628649,24776.66269508937,21060.163290825963,0.85,1.0680854034456546,0.6637680091240433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516396136172425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82690682364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.105726682716,1534.1866033632455,0.375308805299553,0.12498883179133834,6.112874298809886,3.4884814386368377
935.0,-30.02425561746069,5.005882719110316,35.00263129136311,24.088270437810593,4.9945133107870205,-26.522382147086002,-40.030459862295515,1.4926398404122958,-0.11544491611618923,-5.011539544044781,40.00515379266888,42275.07121554293,25750.83239529364,25750.83239529364,68025.90361083657,77296.84572479261,77296.84572479261,25750.83239529364,103047.67812008626,103047.67812008626,103047.67812008626,127824.31539668285,91473.40468633594,56451.65275410654,38913.05770247711,24776.637276596586,0.0,63689.6949790737,21060.141685107097,1534.1850539972008,0.0,0.8868413460291932,2.81692162514768,0.0014959135982669303,354496.50094581256,1554755.4565499877,4.385813265862513,1554755.4565499877,4.385813265862513,0.85,0.0955550876499964,4.027634451161993,1.2669290909776465,1.0,0.0,4.027634451163513,1.284756931769185,1.2850560974875176,3.134938875648413,19304.72959405578,1968.5345754213502,4632.441516551485,4632.441516551485,5.558803560344408,5.005882719110316,-2.3390502190538136,7.3449329381641295,3.488489141698225,3.488489141698225,0.99671118334235,0.0,0.0,0.00023284571335778826,1.000008471149112,0.0002328437409037393,198.9422447872448,0.0,3.9455066046308584e-07,1.1181565717523854,0.007258020670108763,7.858429604559588e-05,0.0001542614173121924,0.0006213085988516631,0.0955550876500003,0.07168264575297505,0.023872441897025257,0.0955550630733462,0.07168264575297212,0.02387244189702428,0.37530838259356764,0.37530838259356764,0.12498883003204524,0.0,4.895635790178687,4.859940202785538,5.002853465604858,4.896094627928619,4.860595115969204,5.0027231759612505,24776.637276596586,21060.141685107097,0.85,1.0680833631435604,0.6637662690869081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516401038808306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82275881014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.10328451026,1534.1850539972008,0.37530838259356764,0.12498883003204524,6.112874298809886,3.488489141698225
