time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
936.0,-30.02433668602912,5.005875850528756,35.002627309380884,24.088250810187333,4.994513369803227,-26.52245511440832,-40.03052803510798,1.4926317981823927,-0.11538896738505855,-5.011531720276682,40.00514659906411,42275.00331473059,25750.82422978712,25750.82422978712,68025.8275445177,77296.76578576218,77296.76578576218,25750.82422978712,103047.5900155493,103047.5900155493,103047.5900155493,127824.20776332967,91473.35749166038,56451.61751279852,38913.04442095762,24776.617747780372,0.0,63689.662168737996,21060.125085613316,1534.1838801521653,0.0,0.8868414118795791,2.816921803099556,0.0014959135982669303,354496.6090598751,1554755.1463490722,4.385811053234846,1554755.1463490722,4.385811053234846,0.85,0.09555499102841962,4.027634451161993,1.266929038777016,1.0,0.0,4.0276344511626325,1.2847569734631028,1.2850561366568882,3.134938773910974,19304.719633997414,1968.5335597780502,4632.441516551485,4632.441516551485,5.558801797665594,5.005875850528756,-2.339038496879947,7.344914347408704,3.4884968652418418,3.4884968652418418,0.9967133900690976,0.0,0.0,0.0002328437409037393,1.0000084393834061,0.00023284177586271982,198.9423117514832,0.0,3.924044362417629e-07,1.112074172309156,0.007258413074545005,7.85836896315761e-05,0.0001542600512721632,0.0006213030969417799,0.09555499102841918,0.07168255338266803,0.023872437645751143,0.09555500309333571,0.07168255338266837,0.023872437645751258,0.37530796060789196,0.37530796060789196,0.12498882830063156,0.0,4.895734235907582,4.860086103600622,5.002809208885196,4.896142752891649,4.8606845525575295,5.002647058202456,24776.617747780372,21060.125085613316,0.85,1.0680827190493107,0.6637655449125812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516405914815131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8166764107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.100848514438,1534.1838801521653,0.37530796060789196,0.12498882830063156,6.112874298809886,3.4884968652418418
937.0,-30.024417370828836,5.005868958657371,35.002623329977794,24.088227026537083,4.994506388375217,-26.522528440367633,-40.03059627776963,1.4926174579139802,-0.11524907503752502,-5.011528170184568,40.00513871022091,42274.93727982187,25750.827024566293,25750.827024566293,68025.76430438817,77296.69755796187,77296.69755796187,25750.827024566293,103047.52458252816,103047.52458252816,103047.52458252816,127824.12032383858,91473.31900294426,56451.581110325205,38913.04210291006,24776.595741310422,0.0,63689.63784422049,21060.10638011386,1534.1826632616587,0.0,0.8868414585020434,2.816920378163467,0.0014959135982669303,354496.6581174319,1554754.8061683036,4.38580948668145,1554754.8061683036,4.38580948668145,0.85,0.09555489554975442,4.027634451161993,1.2669289118470624,1.0,0.0,4.027634451163004,1.2847570446034546,1.285056205289074,3.134938600321229,19304.71151126207,1968.5327314895578,4632.441516551485,4632.441516551485,5.558802400971466,5.005868958657371,-2.3390299053986636,7.344898864056034,3.4885045977515885,3.4885045977515885,0.9967155993575967,0.0,0.0,0.00023284177586271982,1.0000083994377917,0.0002328398201391351,198.94237839876058,0.0,3.909298030998057e-07,1.1078950619848493,0.007258804004348104,7.858308260056382e-05,0.00015425869326215601,0.00062129762737389,0.09555489554975563,0.07168246192631321,0.02387243362344242,0.09555488398773085,0.07168246192631231,0.023872433623442116,0.3753075384974694,0.3753075384974694,0.12498882613290337,0.0,4.895841883449464,4.8602341436968,5.002795374730113,4.896279095147065,4.860833040973432,5.002746788259685,24776.595741310422,21060.10638011386,0.85,1.0680821340321245,0.6637647615962713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516410772537522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81249730038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.0984159202,1534.1826632616587,0.3753075384974694,0.12498882613290337,6.112874298809886,3.4885045977515885
938.0,-30.024497720037157,5.005862233002431,35.00261936755488,24.088222241867356,4.9945125024670025,-26.522600154596436,-40.03066046917809,1.4926149370262731,-0.11508224023765479,-5.011515635044913,40.00513124599884,42274.85601932775,25750.807078592756,25750.807078592756,68025.66309792051,77296.65303675839,77296.65303675839,25750.807078592756,103047.46011535115,103047.46011535115,103047.46011535115,127824.03247913824,91473.30938723545,56451.534662045895,38913.083027988396,24776.572363787094,0.0,63689.65539177549,21060.08650921903,1534.1811632019549,0.0,0.8868415493038995,2.8169196482121883,0.0014959135982669303,354496.83133645187,1554754.4842979931,4.385806435664246,1554754.4842979931,4.385806435664246,0.85,0.09555479610554948,4.027634451161993,1.266928817885928,1.0,0.0,4.027634451163404,1.2847570604344167,1.2850562186109618,3.1349385616920626,19304.709481943722,1968.5325245566758,4632.441516551485,4632.441516551485,5.558798095256335,5.005862233002431,-2.339014700342229,7.3448769333446595,3.488512311787935,3.488512311787935,0.9967178033679814,0.0,0.0,0.0002328398201391351,1.0000083645074778,0.00023283787256500892,198.94244476887178,0.0,3.890763014320758e-07,1.1026422382585028,0.007259193080649536,7.85825116101491e-05,0.000154257308528986,0.0006212920501748688,0.09555479610555473,0.07168236729100522,0.02387242881454951,0.09555477558060756,0.07168236729100129,0.0238724288145482,0.3753071165142996,0.3753071165142996,0.12498882543225466,0.0,4.895955450172778,4.860407705790578,5.0027285606398095,4.896433394807275,4.861125739688703,5.002485138745499,24776.572363787094,21060.08650921903,0.85,1.0680802507011984,0.6637633028359402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516415607267128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80724447665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.095988311847,1534.1811632019549,0.3753071165142996,0.12498882543225466,6.112874298809886,3.488512311787935
939.0,-30.024577714503096,5.005855529995444,35.00261544208762,24.088202928565465,4.9945103282203265,-26.52267237844088,-40.030724730435736,1.4926049921581417,-0.11496956153945348,-5.011509721677676,40.005124397565275,42274.7765896558,25750.80436083845,25750.80436083845,68025.58095049424,77296.58350140687,77296.58350140687,25750.80436083845,103047.38786224532,103047.38786224532,103047.38786224532,127823.94339563546,91473.27125843002,56451.48654032934,38913.09413122298,24776.55553339014,0.0,63689.64966461311,21060.072203381616,1534.1801883217302,0.0,0.886841604184344,2.8169188571048904,0.0014959135982669303,354496.9130513748,1554754.1889816069,4.385804591636281,1554754.1889816069,4.385804591636281,0.8499999999999999,0.09555470122128351,4.027634451161993,1.2669287085393446,1.0,0.0,4.027634451161755,1.2847571109773626,1.2850562666633867,3.1349384383621133,19304.70143516465,1968.5317040135674,4632.441516551485,4632.441516551485,5.558797508577733,5.005855529995444,-2.3390043053249476,7.344859835320392,3.4885200644797907,3.4885200644797907,0.9967200184227973,0.0,0.0,0.00023283787256500892,1.000008327583423,0.0002328359336043479,198.94251084599733,0.0,3.8745515803385756e-07,1.0980479178679523,0.00725958053580757,7.858194000226008e-05,0.00015425593256274882,0.0006212865082858483,0.09555470122128495,0.07168227645355434,0.023872424767730615,0.09555469393877804,0.07168227645355325,0.023872424767730254,0.37530669627995994,0.37530669627995994,0.1249888226819307,0.0,4.89607017027862,4.860576793723567,5.002679811136318,4.8965401601382155,4.861264366767159,5.002496056873667,24776.55553339014,21060.072203381616,0.85,1.0680790569380418,0.6637621153872396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642042189075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80265015626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.09356473701,1534.1801883217302,0.37530669627995994,0.1249888226819307,6.112874298809886,3.4885200644797907
940.0,-30.024657327663412,5.005848876911164,35.002611525266765,24.0881783067249,4.994508772024917,-26.522744197212145,-40.03078895676879,1.4925956415736517,-0.11496199788194872,-5.011502491752183,40.00511679847393,42274.6985495146,25750.798370113567,25750.798370113567,68025.49691962817,77296.48974984608,77296.48974984608,25750.798370113567,103047.28811995964,103047.28811995964,103047.28811995964,127823.8216170352,91473.20900985913,56451.43989721967,38913.076791821615,24776.53349707555,0.0,63689.610288897165,21060.053472514217,1534.178881424801,0.0,0.8868416684810532,2.8169196019466707,0.0014959135982669303,354497.01295941276,1554753.8612955972,4.385802431214293,1554753.8612955972,4.385802431214293,0.85,0.09555460454944814,4.027634451161993,1.2669285893021152,1.0,0.0,4.027634451163583,1.2847571587225124,1.2850563119284306,3.1349383218590803,19304.688298102214,1968.5303644060118,4632.441516551485,4632.441516551485,5.558796215366614,5.005848876911164,-2.3389929361350537,7.344841813046218,3.4885278127943535,3.4885278127943535,0.9967222322269581,0.0,0.0,0.0002328359336043479,1.0000082878940095,0.00023283400390080176,198.94257660819474,0.0,3.857417023314108e-07,1.0931919844072182,0.007259966277509902,7.858136870886761e-05,0.00015425456489548032,0.0006212809998220399,0.09555460454945094,0.07168218441876124,0.023872420130689694,0.09555464473423562,0.07168218441875915,0.023872420130689,0.37530627728896,0.37530627728896,0.12498881934324209,0.0,4.896161513070126,4.860713926181404,5.002633459383333,4.896540493870248,4.8612761749683955,5.002461799399782,24776.53349707555,21060.053472514217,0.85,1.0680783978903836,0.6637613004343383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516425215260809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7977942228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.091145590543,1534.178881424801,0.37530627728896,0.12498881934324209,6.112874298809886,3.4885278127943535
941.0,-30.024736602778923,5.005842145795763,35.0026075904404,24.088155151717388,4.994497655720738,-26.522816667747612,-40.03085702480746,1.4925777206894466,-0.11472172380803158,-5.0115013071751,40.00510844038199,42274.638035955504,25750.807733848178,25750.807733848178,68025.44576980369,77296.4408242315,77296.4408242315,25750.807733848178,103047.24855807968,103047.24855807968,103047.24855807968,127823.75794183426,91473.18758045451,56451.40678591668,38913.0897717087,24776.509383754583,0.0,63689.59915546328,21060.032976191396,1534.1775989041012,0.0,0.886841704766315,2.8169165808170695,0.0014959135982669303,354497.0293287088,1554753.500880226,4.38580121199993,1554753.500880226,4.38580121199993,0.8500000000000001,0.095554509774186,4.027634451161993,1.2669285618280992,1.0,0.0,4.027634451163059,1.284757246539764,1.2850563972868008,3.1349381075760565,19304.68377559796,1968.5299032389207,4632.441516551485,4632.441516551485,5.558798236705594,5.005842145795763,-2.338986016377685,7.344828162173449,3.488535564997255,3.488535564997255,0.9967244471420729,0.0,0.0,0.00023283400390080176,1.0000082527080563,0.00023283208240559952,198.94264209119788,0.0,3.8390019556149556e-07,1.0879731542212785,0.007260350177705464,7.858076324768514e-05,0.0001542532406531166,0.0006212756662578741,0.09555450977418425,0.0716820938183133,0.02387241595587096,0.09555446628176414,0.07168209381831461,0.023872415955871397,0.37530585746672496,0.37530585746672496,0.12498881564682561,0.0,4.896284700404465,4.860875670198823,5.002640684572498,4.896779583367049,4.861524895040532,5.002671837681589,24776.509383754583,21060.032976191396,0.85,1.0680777814876306,0.6637604663324247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429985785548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79257539262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.088731416414,1534.1775989041012,0.37530585746672496,0.12498881564682561,6.112874298809886,3.488535564997255
942.0,-30.024815535894803,5.005835665806807,35.00260367430623,24.088149389158957,4.994509727619691,-26.522886511468062,-40.030917164962716,1.4925807031929688,-0.11470180841899946,-5.011484557664041,40.00510111518109,42274.54602645855,25750.77759867476,25750.77759867476,68025.32362513331,77296.36825742965,77296.36825742965,25750.77759867476,103047.14585610441,103047.14585610441,103047.14585610441,127823.63070316362,91473.15175964638,56451.351427364636,38913.11148031305,24776.48484705921,0.0,63689.59632737226,21060.01212000033,1534.1759315087609,0.0,0.886841816507747,2.8169182749218873,0.0014959135982669303,354497.2607849617,1554753.1850049535,4.38579745739719,1554753.1850049535,4.38579745739719,0.85,0.09555440880842975,4.027634451161993,1.2669283788511532,1.0,0.0,4.027634451163108,1.284757236555602,1.2850563848315304,3.134938131938426,19304.676215903237,1968.5291323645931,4632.441516551485,4632.441516551485,5.558791731459211,5.005835665806807,-2.3389676523264056,7.344803318133213,3.4885432825722944,3.4885432825722944,0.9967266521635126,0.0,0.0,0.00023283208240559952,1.0000082171103615,0.0002328301692144036,198.9427072917396,0.0,3.8226733229830124e-07,1.0833456197333857,0.007260732445037762,7.858022830814601e-05,0.0001542518540974535,0.000621270081718517,0.09555440880843036,0.07168199819755865,0.02387241061087171,0.0955544319365487,0.07168199819755819,0.02387241061087156,0.37530543856402476,0.37530543856402476,0.12498881488366015,0.0,4.8963779741924895,4.861027986983345,5.002556442042874,4.896782749245062,4.8616690359767745,5.002251319595814,24776.48484705921,21060.01212000033,0.85,1.0680759111028886,0.663759051151184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643473605717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78794785813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.086321360677,1534.1759315087609,0.37530543856402476,0.12498881488366015,6.112874298809886,3.4885432825722944
943.0,-30.024894187116217,5.005829079172792,35.00259978889469,24.088120890688174,4.994499164223605,-26.522958365172652,-40.03098519807679,1.4925633422800524,-0.11455652599721589,-5.011484519860775,40.0050941777747,42274.48781045012,25750.790396081837,25750.790396081837,68025.27820653195,77296.29540496667,77296.29540496667,25750.790396081837,103047.08580104851,103047.08580104851,103047.08580104851,127823.55562460453,91473.10637523235,56451.32060103343,38913.09530466547,24776.469823556017,0.0,63689.56512822148,21059.999350022616,1534.17519432419,0.0,0.886841841814941,2.8169163689618,0.0014959135982669303,354497.26130735327,1554752.885852092,4.385796607055035,1554752.885852092,4.385796607055035,0.8500000000000001,0.09555431709033321,4.027634451161993,1.2669283008249481,1.0,0.0,4.027634451163722,1.2847573217192627,1.2850564675569067,3.1349379241304587,19304.66663788607,1968.5281556786538,4632.441516551485,4632.441516551485,5.558794494021249,5.005829079172792,-2.3389615046331564,7.344790583805949,3.4885510646852853,3.4885510646852853,0.9967288756243672,0.0,0.0,0.0002328301692144036,1.000008187769692,0.00023282826287020943,198.9427722594676,0.0,3.8061543608616743e-07,1.0786641458681985,0.007261113060473848,7.857962316573384e-05,0.00015425054604866975,0.0006212648133761717,0.09555431709033382,0.07168190998523195,0.023872407105101873,0.0955543240953769,0.0716819099852315,0.023872407105101724,0.37530501993286297,0.37530501993286297,0.1249888109228707,0.0,4.896487986662294,4.861177740358244,5.002546935653527,4.896927993863585,4.861776826562334,5.002508981979474,24776.469823556017,21059.999350022616,0.85,1.06807572118889,0.663758462243258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451643946583867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.783266384264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.083915513831,1534.17519432419,0.37530501993286297,0.1249888109228707,6.112874298809886,3.4885510646852853
944.0,-30.024972463082765,5.005822544243082,35.00259587800003,24.088106920849555,4.994496386712219,-26.523029102378434,-40.031049214862264,1.4925530260078992,-0.11434933263114999,-5.0114771025390485,40.00508566469872,42274.4148451845,25750.78419156524,25750.78419156524,68025.19903674975,77296.2498738709,77296.2498738709,25750.78419156524,103047.03406543614,103047.03406543614,103047.03406543614,127823.47596701325,91473.09131312667,56451.27800048716,38913.12590293279,24776.441901577105,0.0,63689.5678045099,21059.97561634054,1534.1735493803963,0.0,0.8868419103738512,2.816914510683583,0.0014959135982669303,354497.36380503996,1554752.5187537137,4.385794303420457,1554752.5187537137,4.385794303420457,0.85,0.09555421921618959,4.027634451161993,1.2669281975226476,1.0,0.0,4.02763445116194,1.2847573739144909,1.2850565173149708,3.1349377967688232,19304.663459149273,1968.527831537709,4632.441516551485,4632.441516551485,5.55879315465915,5.005822544243082,-2.338949975936209,7.344772520179291,3.4885588038270354,3.4885588038270354,0.9967310868077244,0.0,0.0,0.00023282826287020943,1.0000081487098964,0.00023282636563569964,198.9428369172636,0.0,3.7925339886615906e-07,1.0748041323866948,0.007261492313872714,7.85790537517824e-05,0.00015424920911842702,0.0006212594287098673,0.09555421921619026,0.0716818168875659,0.023872402328624347,0.09555416599323388,0.0716818168875654,0.023872402328624177,0.375304601464963,0.375304601464963,0.12498880888181288,0.0,4.8966131502221515,4.8613504609486995,5.002529095199236,4.897127769907911,4.862055418443731,5.002471836620373,24776.441901577105,21059.97561634054,0.85,1.0680744332501633,0.6637572887123757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444178731591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.779406370784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.081512683166,1534.1735493803963,0.375304601464963,0.12498880888181288,6.112874298809886,3.4885588038270354
945.0,-30.025050395392086,5.005816062454922,35.0025919747268,24.0880821942352,4.994495214974822,-26.523099369692492,-40.03110938994212,1.4925441892752445,-0.11435400177674637,-5.011469558159324,40.005078064901525,42274.32738293857,25750.77781457919,25750.77781457919,68025.10519751775,77296.15420479147,77296.15420479147,25750.77781457919,103046.93201937067,103046.93201937067,103046.93201937067,127823.3515556805,91473.02662430854,56451.22142300012,38913.11689034268,24776.419536309837,0.0,63689.536426652514,21059.95660586336,1534.1722152547657,0.0,0.8868419762729549,2.816915453098723,0.0014959135982669303,354497.46805852593,1554752.1910375336,4.3857920891577455,1554752.1910375336,4.3857920891577455,0.85,0.09555412322383161,4.027634451161993,1.2669280700432135,1.0,0.0,4.0276344511638955,1.2847574191697362,1.2850565601431403,3.134937686341456,19304.6498070922,1968.526439415315,4632.441516551485,4632.441516551485,5.55879177806626,5.005816062454922,-2.3389383352590247,7.344754397713947,3.4885665475885275,3.4885665475885275,0.9967332993110078,0.0,0.0,0.00023282636563569964,1.0000081129394216,0.00023282447674482395,198.94290129122743,0.0,3.774412156759711e-07,1.069668405225702,0.00726186975508839,7.857851851235918e-05,0.00015424784712334046,0.0006212539430915343,0.09555412322383604,0.07168172513235256,0.023872398091483473,0.09555412196738583,0.07168172513234924,0.023872398091482366,0.37530418462085235,0.37530418462085235,0.12498880786460283,0.0,4.896710790224233,4.861488506115961,5.00250521930343,4.897115556382573,4.862055002558122,5.002424060548549,24776.419536309837,21059.95660586336,0.85,1.068073486071896,0.6637562424657216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516448869141612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77427064362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.079114748398,1534.1722152547657,0.37530418462085235,0.12498880786460283,6.112874298809886,3.4885665475885275
946.0,-30.02512795751677,5.00580976977796,35.00258811574613,24.088082054536812,4.9945047407056675,-26.523168234004135,-40.03117316225541,1.4925450171930417,-0.11418162214908989,-5.011455469866033,40.005071548471406,42274.25634003565,25750.755121235503,25750.755121235503,68025.01146127115,77296.11478033321,77296.11478033321,25750.755121235503,103046.86990156872,103046.86990156872,103046.86990156872,127823.27071313388,91473.02236146395,56451.18543885115,38913.15213623645,24776.40081156516,0.0,63689.55294780161,21059.940689830386,1534.1709450997087,0.0,0.88684207154584,2.816914831625665,0.0014959135982669303,354497.662740425,1554751.9100380256,4.385788887912829,1554751.9100380256,4.385788887912829,0.85,0.09555402529973495,4.027634451161993,1.2669280101498588,1.0,0.0,4.027634451162182,1.2847574191972373,1.285056557743755,3.1349376862743505,19304.64890745298,1968.5263476776456,4632.441516551485,4632.441516551485,5.558786879279388,5.00580976977796,-2.338921840914913,7.344731610692873,3.488574296489505,3.488574296489505,0.9967355132827157,0.0,0.0,0.00023282447674482395,1.0000080744073025,0.00023282259684034783,198.9429653594463,0.0,3.757814310320957e-07,1.0649645755449593,0.007262245536519422,7.857795128029406e-05,0.00015424652546452988,0.0006212486199329762,0.0955540252997337,0.07168163183191886,0.02387239346781484,0.0955540320412649,0.07168163183191979,0.02387239346781515,0.375303767087278,0.375303767087278,0.12498880728842725,0.0,4.896818075933311,4.861659198157042,5.002421881096609,4.897273847716917,4.862368699228966,5.002115315855178,24776.40081156516,21059.940689830386,0.85,1.0680717372442976,0.6637549548303878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516453538962062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76956681394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.076721089032,1534.1709450997087,0.375303767087278,0.12498880728842725,6.112874298809886,3.488574296489505
947.0,-30.025205154247995,5.005803430501256,35.00258428953119,24.08805809626358,4.9944985912551205,-26.523238337047484,-40.03123710919169,1.4925317740546549,-0.11405790460770504,-5.011452362519789,40.005064784880105,42274.187615394636,25750.760713204396,25750.760713204396,68024.94832859903,77296.04241284718,77296.04241284718,25750.760713204396,103046.80312605157,103046.80312605157,103046.80312605157,127823.18837114844,91472.97866188188,56451.145280586294,38913.14820143954,24776.385245096873,0.0,63689.533446536414,21059.927458332342,1534.1701049602104,0.0,0.8868421118417638,2.816913567694232,0.0014959135982669303,354497.70567992167,1554751.6183805505,4.385787533937797,1554751.6183805505,4.385787533937797,0.85,0.09555393269042264,4.027634451161993,1.2669278656365348,1.0,0.0,4.027634451161446,1.2847574850295402,1.285056621176039,3.1349375256368996,19304.639685006106,1968.5254072497853,4632.441516551485,4632.441516551485,5.5587880864114965,5.005803430501256,-2.3389133635384045,7.344716794039661,3.4885820916360455,3.4885820916360455,0.9967377404674416,0.0,0.0,0.00023282259684034783,1.0000080363738932,0.00023282072580594514,198.94302912587742,0.0,3.739937710717373e-07,1.0598983472173034,0.007262619530290494,7.857738249882084e-05,0.000154245214341527,0.0006212433392088,0.0955539326904261,0.07168154305965371,0.02387238963077239,0.09555394118144928,0.07168154305965112,0.023872389630771526,0.3753033510747397,0.3753033510747397,0.12498880344178177,0.0,4.896932195143222,4.8618224381559685,5.002388301506471,4.897394457912071,4.862481295315035,5.002259891456845,24776.385245096873,21059.927458332342,0.85,1.0680710730233554,0.6637540790101926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458186603343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76450058561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.074332247956,1534.1701049602104,0.3753033510747397,0.12498880344178177,6.112874298809886,3.4885820916360455
948.0,-30.025282093569654,5.005797208415534,35.00258046888535,24.08804311361166,4.994501974223883,-26.523307255013094,-40.03130084658039,1.4925271356673013,-0.11399782191659824,-5.011441528728942,40.005057294660055,42274.11927025932,25750.746650286612,25750.746650286612,68024.86592054593,77295.96789117303,77295.96789117303,25750.746650286612,103046.71454145965,103046.71454145965,103046.71454145965,127823.07637951628,91472.93656380377,56451.1092874774,38913.14141814042,24776.36183805664,0.0,63689.50325619706,21059.907562348144,1534.168636446912,0.0,0.8868421940807929,2.8169140427976016,0.0014959135982669303,354497.8553888987,1554751.295389663,4.385784770641382,1554751.295389663,4.385784770641382,0.85,0.0955538349146847,4.027634451161993,1.2669278051937,1.0,0.0,4.027634451160952,1.2847575105911408,1.2850566443396407,3.1349374632640234,19304.630800543815,1968.524501286761,4632.441516551485,4632.441516551485,5.558785050665069,5.005797208415534,-2.338899214694712,7.344696423110246,3.488589862237203,3.488589862237203,0.9967399606392009,0.0,0.0,0.00023282072580594514,1.0000080095818518,0.00023281886102422114,198.94309267971764,0.0,3.722292516695685e-07,1.054897699231557,0.007262991759542164,7.857681558497338e-05,0.00015424391022097176,0.0006212380866879233,0.0955538349146873,0.07168145040393921,0.023872384510748086,0.09555387469401092,0.07168145040393725,0.023872384510747437,0.3753029359407345,0.3753029359407345,0.124988799941891,0.0,4.8970304066746735,4.8619738173104,5.002326655853665,4.897443706812339,4.8625998914427555,5.0021006725959865,24776.36183805664,21059.907562348144,0.85,1.0680702854112312,0.6637533205465219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516462812352515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75949993762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.07194814152,1534.168636446912,0.3753029359407345,0.124988799941891,6.112874298809886,3.488589862237203
949.0,-30.02535864915248,5.005790994117498,35.0025766672863,24.08802917869764,4.994498944149701,-26.523376468955192,-40.03136088196186,1.4925167639524888,-0.11377723301723108,-5.011435757307289,40.00505020814719,42274.03707125275,25750.74571576437,25750.74571576437,68024.78278701712,77295.92342807702,77295.92342807702,25750.74571576437,103046.66914384138,103046.66914384138,103046.66914384138,127823.01215030781,91472.92177278978,56451.05665394018,38913.18346538844,24776.34300646643,0.0,63689.52647185487,21059.891555496466,1534.1675499821567,0.0,0.886842249100682,2.8169118161854603,0.0014959135982669303,354497.9351425011,1554750.9898073552,4.385782921929789,1554750.9898073552,4.385782921929789,0.85,0.09555374030386024,4.027634451161993,1.2669277029903605,1.0,0.0,4.027634451160421,1.284757562959916,1.2850566943246917,3.134937335478954,19304.62767901875,1968.5241829797894,4632.441516551485,4632.441516551485,5.558784848930791,5.005790994117498,-2.3388887504762716,7.344679744593769,3.4885976576255127,3.4885976576255127,0.9967421878930036,0.0,0.0,0.00023281886102422114,1.0000079696385085,0.00023281700555684824,198.94315591661538,0.0,3.709854433456191e-07,1.0513727464414846,0.00726336274498551,7.85762816021839e-05,0.00015424257942203722,0.000621232726716287,0.09555374030386186,0.07168136033426238,0.023872379969599487,0.09555373742310572,0.07168136033426116,0.023872379969599088,0.37530252089882443,0.37530252089882443,0.1249887949943431,0.0,4.897153861169784,4.862150875619591,5.002288944329052,4.89765852429008,4.862870061201647,5.002149071970507,24776.34300646643,21059.891555496466,0.85,1.068068590792209,0.6637517879793647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45164674226801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75597498484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.069566618635,1534.1675499821567,0.37530252089882443,0.1249887949943431,6.112874298809886,3.4885976576255127
950.0,-30.02543481028951,5.005784815551203,35.00257286500684,24.088004521932476,4.9944968987998255,-26.523445229333245,-40.03142461935056,1.4925073178435433,-0.11375820505173806,-5.011428657720383,40.00504258512946,42273.97197147343,25750.741427955367,25750.741427955367,68024.7133994288,77295.8317369409,77295.8317369409,25750.741427955367,103046.57316489627,103046.57316489627,103046.57316489627,127822.89348195514,91472.85999330782,56451.0213562333,38913.15404119391,24776.32031705887,0.0,63689.47435825279,21059.87226950004,1534.1662063223337,0.0,0.8868423128205772,2.816912395056779,0.0014959135982669303,354498.03324965393,1554750.661090111,4.385780780891339,1554750.661090111,4.385780780891339,0.85,0.09555364449223269,4.027634451161993,1.2669275854015725,1.0,0.0,4.027634451161594,1.2847576109795449,1.2850567399715511,3.1349372183062463,19304.614640953776,1968.5228534671653,4632.441516551485,4632.441516551485,5.558783923326228,5.005784815551203,-2.338877311058082,7.344662126609284,3.488605444992964,3.488605444992964,0.9967444128551326,0.0,0.0,0.00023281700555684824,1.0000079285804608,0.00023281515966312236,198.94321882772593,0.0,3.6913253486498883e-07,1.0461216038073784,0.007263731877520375,7.857571469567928e-05,0.00015424129086116897,0.0006212275368641416,0.09555364449223434,0.07168126941023795,0.023872375081996397,0.09555368023660725,0.07168126941023671,0.023872375081995988,0.37530210758937865,0.37530210758937865,0.12498879029957619,0.0,4.897254506107231,4.862295322503314,5.002257873851136,4.897670452668649,4.862886582077351,5.002147091003621,24776.32031705887,21059.87226950004,0.85,1.0680683752670077,0.6637513089475771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516472010016215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.750723842204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.067190218675,1534.1662063223337,0.37530210758937865,0.12498879029957619,6.112874298809886,3.488605444992964
951.0,-30.025510706242486,5.00577857048143,35.00256904321393,24.08798636114227,4.994487286873044,-26.523514507687445,-40.03148842658845,1.4924910883179672,-0.11346888474713523,-5.011426396488341,40.005034412199066,42273.90831784144,25750.74940837273,25750.74940837273,68024.65772621417,77295.79681570991,77295.79681570991,25750.74940837273,103046.54622408265,103046.54622408265,103046.54622408265,127822.84249277867,91472.85181353128,56450.9843703357,38913.18604799509,24776.296268696016,0.0,63689.48231669111,21059.851828391613,1534.164901596961,0.0,0.8868423539134583,2.8169088547737573,0.0014959135982669303,354498.0644969748,1554750.3086597726,4.385779400138419,1554750.3086597726,4.385779400138419,0.85,0.09555355049153799,4.027634451161993,1.2669275310030206,1.0,0.0,4.027634451159944,1.284757690711739,1.2850568173506598,3.134937023751721,19304.61291467744,1968.5226774359685,4632.441516551485,4632.441516551485,5.558785646050052,5.00577857048143,-2.338869436486464,7.344648006967894,3.488613232782328,3.488613232782328,0.996746637937808,0.0,0.0,0.00023281515966312236,1.0000079009788798,0.00023281332020999647,198.94328151982225,0.0,3.6722803943966735e-07,1.0407242637720173,0.007264099105559815,7.857514717169501e-05,0.00015424001249142737,0.000621222388058129,0.09555355049153619,0.0716811797389846,0.02387237075255159,0.09555348330961368,0.07168117973898595,0.02387237075255204,0.37530169380551676,0.37530169380551676,0.12498878618478322,0.0,4.897394270944517,4.862476581684632,5.002272856196669,4.897957511741197,4.863205910432555,5.002337085053398,24776.296268696016,21059.851828391613,0.85,1.0680673676693857,0.6637502265701838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516476573719244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74532650217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.064819168923,1534.164901596961,0.37530169380551676,0.12498878618478322,6.112874298809886,3.488613232782328
952.0,-30.025586237334668,5.005772536078912,35.0025652353004,24.087975604366534,4.994497332477924,-26.523581491751834,-40.031544340867526,1.492492586895087,-0.11348856687635589,-5.011411031376852,40.00502717288141,42273.813471992886,25750.7241283022,25750.7241283022,68024.5376002951,77295.71223293016,77295.71223293016,25750.7241283022,103046.43636123237,103046.43636123237,103046.43636123237,127822.70861644413,91472.80178324025,56450.92397560609,38913.19756403796,24776.272255211763,0.0,63689.46981924972,21059.83141693,1534.163292072528,0.0,0.8868424582996055,2.816910907882766,0.0014959135982669303,354498.2768231258,1554749.9964884173,4.385775892682683,1554749.9964884173,4.385775892682683,0.85,0.09555345175178748,4.027634451161993,1.2669273716537282,1.0,0.0,4.0276344511613,1.2847576874998579,1.2850568117746561,3.1349370315890317,19304.60235618513,1968.5216007693891,4632.441516551485,4632.441516551485,5.558780188869334,5.005772536078912,-2.3388519286666822,7.3446244647455945,3.4886209902121985,3.4886209902121985,0.9967488543463424,0.0,0.0,0.00023281332020999647,1.0000078630005955,0.00023281148961311498,198.94334391056842,0.0,3.6594684106776845e-07,1.0370933475860558,0.007264465052400883,7.85746498535747e-05,0.00015423867035642175,0.0006212169824289423,0.09555345175179417,0.0716810861418972,0.023872365609896973,0.0955534639538704,0.07168108614189217,0.0238723656098953,0.3753012819716992,0.3753012819716992,0.12498878530712705,0.0,4.897494098466211,4.862630157642286,5.002211082047495,4.897922464500482,4.863273617216862,5.001993200517745,24776.272255211763,21059.83141693,0.85,1.0680656911314894,0.6637488676223193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516481121534717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74169558598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.062450892989,1534.163292072528,0.3753012819716992,0.12498878530712705,6.112874298809886,3.4886209902121985
953.0,-30.025661434895607,5.005766517885642,35.002561476009575,24.08795601166787,4.9944964588270055,-26.52364926765364,-40.031607903633244,1.4924842915850318,-0.11340776952818032,-5.011404648334809,40.00502097329499,42273.751902330645,25750.72218319239,25750.72218319239,68024.47408552303,77295.63627069628,77295.63627069628,25750.72218319239,103046.35845388868,103046.35845388868,103046.35845388868,127822.61682272065,91472.75581792193,56450.89231018266,38913.18167526586,24776.258368831965,0.0,63689.44004409783,21059.81961350717,1534.1624710817184,0.0,0.8868425132205079,2.8169105908573484,0.0014959135982669303,354498.3650286164,1554749.7291520324,4.385774047297869,1554749.7291520324,4.385774047297869,0.85,0.09555335920634635,4.027634451161993,1.266927282088436,1.0,0.0,4.027634451163778,1.2847577300847852,1.2850568520175025,3.1349369276775603,19304.59265557276,1968.5206115822184,4632.441516551485,4632.441516551485,5.558779768980639,5.005766517885642,-2.3388409484461214,7.344607466331764,3.488628800784908,3.488628800784908,0.9967510859385451,0.0,0.0,0.00023281148961311498,1.000007828283752,0.00023280966711298063,198.943406025843,0.0,3.6418506495612885e-07,1.0321004740856692,0.007264829237465839,7.857408451108727e-05,0.0001542374051020277,0.0006212118864467554,0.09555335920634855,0.07168099748634925,0.023872361719999305,0.09555340798303097,0.0716809974863476,0.023872361719998753,0.37530087013930774,0.37530087013930774,0.12498878237260785,0.0,4.897592253351547,4.862774804123319,5.002169440611908,4.897996878806623,4.863365502559532,5.0020150115200295,24776.258368831965,21059.81961350717,0.85,1.0680651932003749,0.6637482112114785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485647489814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73670271248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.060087396569,1534.1624710817184,0.37530087013930774,0.12498878237260785,6.112874298809886,3.488628800784908
954.0,-30.025736306996823,5.005760395360706,35.002557692616286,24.08792768782007,4.994484461062749,-26.523717863006365,-40.03166783424092,1.4924660170723532,-0.11323475445971098,-5.011404004311393,40.005012752673906,42273.676541565655,25750.734702992326,25750.734702992326,68024.41124455798,77295.5698906098,77295.5698906098,25750.734702992326,103046.30459360212,103046.30459360212,103046.30459360212,127822.53915329187,91472.71480004599,56450.842221193096,38913.19175428099,24776.234559689754,0.0,63689.42631397075,21059.79937573629,1534.1612131265322,0.0,0.8868425462575662,2.8169083910526656,0.0014959135982669303,354498.3739281988,1554749.3746653518,4.385772937227226,1554749.3746653518,4.385772937227226,0.85,0.09555326644537085,4.027634451161993,1.2669271721923727,1.0,0.0,4.027634451162713,1.2847578193349904,1.285056938946894,3.134936709898178,19304.58399907849,1968.519728865463,4632.441516551485,4632.441516551485,5.558782471615934,5.005760395360706,-2.338834209177262,7.344594604537969,3.4886366061900698,3.4886366061900698,0.9967533160543056,0.0,0.0,0.00023280966711298063,1.0000077944071069,0.00023280785251380046,198.94346787231274,0.0,3.62574384208466e-07,1.0275358048467926,0.007265191811850048,7.85735514773297e-05,0.00015423611563565094,0.0006212066929475527,0.09555326644537039,0.07168090871487781,0.02387235773049258,0.0955532585721627,0.07168090871487816,0.023872357730492694,0.3753004578687195,0.3753004578687195,0.1249887789728001,0.0,4.897707430394178,4.86292140652057,5.002190088338864,4.898169249851662,4.863509039058727,5.002273903798368,24776.234559689754,21059.79937573629,0.85,1.068064436775062,0.6637471710479611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490153461812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73213804324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.057728064186,1534.1612131265322,0.3753004578687195,0.1249887789728001,6.112874298809886,3.4886366061900698
955.0,-30.025810776420457,5.005754371144464,35.0025538872538,24.08791301948952,4.994485694486354,-26.523784772669604,-40.03173125730825,1.4924596907355396,-0.11312858685766969,-5.0113938645404215,40.0050045459883,42273.61756972353,25750.722905949107,25750.722905949107,68024.34047567264,77295.50528484274,77295.50528484274,25750.722905949107,103046.22819079185,103046.22819079185,103046.22819079185,127822.43494446439,91472.68075068589,56450.81369390374,38913.18561864683,24776.206753672544,0.0,63689.39237231937,21059.775740621662,1534.1595075406426,0.0,0.8868426275589063,2.816908179133301,0.0014959135982669303,354498.51404692436,1554749.0207796542,4.385770205439718,1554749.0207796542,4.385770205439718,0.85,0.09555316910270989,4.027634451161993,1.2669270925177263,1.0,0.0,4.02763445116055,1.284757852676175,1.2850569699643992,3.134936628542378,19304.57681323369,1968.518996113218,4632.441516551485,4632.441516551485,5.558779925001331,5.005754371144464,-2.3388205234280024,7.3445748945724665,3.4886443700915235,3.4886443700915235,0.9967555343118638,0.0,0.0,0.00023280785251380046,1.0000077524917623,0.00023280604768683357,198.94352938619312,0.0,3.610026537017159e-07,1.0230815205906627,0.00726555281450375,7.857298738463985e-05,0.0001542348651291606,0.0006212016563645308,0.0955531691027103,0.0716808160157993,0.023872353086911005,0.0955531539132013,0.071680816015799,0.0238723530869109,0.3753000454626638,0.3753000454626638,0.1249887789518764,0.0,4.8978151727200725,4.863069437188074,5.002176670057281,4.8982652776827535,4.863680800761642,5.002142276478139,24776.206753672544,21059.775740621662,0.85,1.0680638948164516,0.6637465988464423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494639934336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72768375899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.055372745263,1534.1595075406426,0.3753000454626638,0.1249887789518764,6.112874298809886,3.4886443700915235
956.0,-30.02588496964503,5.005748468899509,35.002550119421315,24.087908199895196,4.994491272177708,-26.523850999313844,-40.03179083866996,1.4924573018465426,-0.11294887124375919,-5.011382469285186,40.004998028407435,42273.5436785963,25750.708269394563,25750.708269394563,68024.25194799087,77295.46286242797,77295.46286242797,25750.708269394563,103046.17113182254,103046.17113182254,103046.17113182254,127822.35976973354,91472.67053185451,56450.77192959389,38913.220669178474,24776.188637910993,0.0,63689.40930708947,21059.760342224345,1534.1583314763614,0.0,0.8868427091332712,2.816907146731921,0.0014959135982669303,354498.6715148961,1554748.7397309574,4.385767464478711,1554748.7397309574,4.385767464478711,0.85,0.09555307388245848,4.027634451161993,1.2669269963586705,1.0,0.0,4.027634451161523,1.284757867578081,1.2850569825508884,3.134936592180249,19304.574656631154,1968.5187762009612,4632.441516551485,4632.441516551485,5.558776765424574,5.005748468899509,-2.338805864964438,7.344554333863947,3.4886521534452246,3.4886521534452246,0.996757758127207,0.0,0.0,0.00023280604768683357,1.000007723743204,0.00023280424956659317,198.94359067195853,0.0,3.590586467239429e-07,1.0175722048156541,0.007265911873150474,7.857245746397034e-05,0.00015423359022286324,0.0006211965215080056,0.09555307388246186,0.07168072481935768,0.023872349063104176,0.09555305443243783,0.07168072481935515,0.023872349063103333,0.3752996331326174,0.3752996331326174,0.12498877958115394,0.0,4.897934554005587,4.8632446492497365,5.00212819366044,4.898433598041436,4.863967121086205,5.001955954838877,24776.188637910993,21059.760342224345,0.85,1.0680622208317274,0.6637452621795741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516499102280314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72217444321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.053022997576,1534.1583314763614,0.3752996331326174,0.12498877958115394,6.112874298809886,3.4886521534452246
957.0,-30.025958860249638,5.005742489839394,35.00254636089135,24.087884555943333,4.9944827336154995,-26.523918365269445,-40.03185055973006,1.49244223863526,-0.11277303013957862,-5.011380390468813,40.004990763696235,42273.47177752343,25750.71748721387,25750.71748721387,68024.1892647373,77295.4014786972,77295.4014786972,25750.71748721387,103046.11896591107,103046.11896591107,103046.11896591107,127822.28884837442,91472.63551454424,56450.72631084735,38913.232448552095,24776.169882463357,0.0,63689.40233101545,21059.744400093852,1534.1573304222773,0.0,0.8868427460099944,2.8169050773298077,0.0014959135982669303,354498.7002415077,1554748.4264648294,4.385766225392739,1554748.4264648294,4.385766225392739,0.85,0.09555298264078978,4.027634451161993,1.2669268815172838,1.0,0.0,4.027634451163822,1.2847579417557202,1.285057054435528,3.1349364111794644,19304.567266508217,1968.5180226181435,4632.441516551485,4632.441516551485,5.558778755264979,5.005742489839394,-2.338798030754229,7.344540520593623,3.4886599635532374,3.4886599635532374,0.9967599895866393,0.0,0.0,0.00023280424956659317,1.0000076922440697,0.0002328024587932601,198.94365170778414,0.0,3.577244970860083e-07,1.0137912247417475,0.00726626959764756,7.85719263041297e-05,0.00015423232326246348,0.0006211914186546512,0.0955529826407863,0.07168063692529848,0.023872345715487818,0.09555292585968007,0.07168063692530109,0.02387234571548869,0.3752992226110701,0.3752992226110701,0.12498877859478792,0.0,4.898068348416075,4.863421702459789,5.0021319048908595,4.898607360329208,4.864133861183234,5.0021507024258085,24776.169882463357,21059.744400093852,0.85,1.068061353617239,0.6637442059483278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503548078536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71839346314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.050676300763,1534.1573304222773,0.3752992226110701,0.12498877859478792,6.112874298809886,3.4886599635532374
958.0,-30.02603235635694,5.005736692151897,35.00254261311842,24.087868735101097,4.994491167277794,-26.52398367877082,-40.03190619461236,1.4924424896916886,-0.11284237287736687,-5.011366127237857,40.00498355995748,42273.38464126886,25750.695722499604,25750.695722499604,68024.08036376846,77295.30302886725,77295.30302886725,25750.695722499604,103045.99875136685,103045.99875136685,103045.99875136685,127822.14496321024,91472.57014319733,56450.67214349755,38913.21999966642,24776.146211843406,0.0,63689.36621150983,21059.724280066894,1534.1557628205926,0.0,0.8868428446606642,2.816907654752784,0.0014959135982669303,354498.8973413553,1554748.11582798,4.385762910655479,1554748.11582798,4.385762910655479,0.85,0.09555288546513713,4.027634451161993,1.2669267419492827,1.0,0.0,4.027634451163646,1.28475794427913,1.285057054658695,3.134936405022095,19304.553470408908,1968.5166158075294,4632.441516551485,4632.441516551485,5.558774056940306,5.005736692151897,-2.3387812480035666,7.344517940155464,3.488667740651602,3.488667740651602,0.9967622116147433,0.0,0.0,0.0002328024587932601,1.0000076511801181,0.0002328006775933442,198.94371241777608,0.0,3.562629862600742e-07,1.0096493030610503,0.00726662586063382,7.857143148979134e-05,0.00015423102730346877,0.0006211861990055567,0.09555288546514197,0.07168054439591544,0.023872341069226533,0.09555292628214454,0.0716805443959118,0.02387234106922532,0.37529881376482654,0.37529881376482654,0.12498877944963886,0.0,4.898154036706444,4.863556035997817,5.0020713259687,4.898523754360497,4.864120435223242,5.001856130171916,24776.146211843406,21059.724280066894,0.85,1.0680602494592775,0.663743214226385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516507975745787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71425154145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.048333193328,1534.1557628205926,0.37529881376482654,0.12498877944963886,6.112874298809886,3.488667740651602
959.0,-30.026105566519796,5.005730860296075,35.002538895110774,24.087849736120575,4.994486541013598,-26.524050040998105,-40.0319695478305,1.4924310154918607,-0.11267244239968477,-5.011361893062673,40.0049769313892,42273.33073014338,25750.699822698687,25750.699822698687,68024.03055284207,77295.24453632932,77295.24453632932,25750.699822698687,103045.94435902801,103045.94435902801,103045.94435902801,127822.07466968986,91472.53932627731,56450.64582852558,38913.21499750193,24776.130310661843,0.0,63689.34530816377,21059.710764062565,1534.1548759820348,0.0,0.8868428902009299,2.816905914768944,0.0014959135982669303,354498.9558523287,1554747.8299934496,4.385761380468215,1554747.8299934496,4.385761380468215,0.85,0.0955527940371444,4.027634451161993,1.2669266573293134,1.0,0.0,4.027634451163032,1.284758001632694,1.285057109737082,3.1349362650737347,19304.546966744703,1968.515952618346,4632.441516551485,4632.441516551485,5.558774942045725,5.005730860296075,-2.338771782392754,7.344502642688829,3.4886755624989396,3.4886755624989396,0.9967644464282684,0.0,0.0,0.0002328006775933442,1.0000076214168556,0.00023279890333585836,198.94377289160184,0.0,3.543585238303933e-07,1.0042520565353346,0.0072669802191576505,7.857086803240195e-05,0.00015422980956094224,0.0006211812943838043,0.09555279403714771,0.07168045647157502,0.02387233756557269,0.095552816930944,0.07168045647157253,0.02387233756557186,0.3752984037852013,0.3752984037852013,0.12498877787966826,0.0,4.898259534140607,4.863703879851869,5.002049482886832,4.898689450662971,4.864303290525868,5.001970161327677,24776.130310661843,21059.710764062565,0.85,1.068059817913102,0.6637425856020652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516512379776556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70885429493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.04599552597,1534.1548759820348,0.3752984037852013,0.12498877787966826,6.112874298809886,3.4886755624989396
