time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
960.0,-30.02617836606156,5.005725005703055,35.00253515597859,24.08783094668763,4.994480355027041,-26.524116189540955,-40.032029094267614,1.49241817850642,-0.11247007288818622,-5.0113571778439105,40.00496888007434,42273.262770815854,25750.70255116245,25750.70255116245,68023.9653219783,77295.19333255159,77295.19333255159,25750.70255116245,103045.89588371404,103045.89588371404,103045.89588371404,127822.00135879479,91472.51500104493,56450.60463369609,38913.233741498705,24776.105475080756,0.0,63689.339216579465,21059.68965381864,1534.153465718359,0.0,0.8868429433393521,2.8169038044200216,0.0014959135982669303,354499.0210107269,1554747.4828078523,4.3857595949772925,1554747.4828078523,4.3857595949772925,0.85,0.09555270016310274,4.027634451161993,1.2669265946885573,1.0,0.0,4.0276344511616005,1.2847580653469437,1.2850571711865548,3.1349361096046877,19304.54183309919,1968.5154291321899,4632.441516551485,4632.441516551485,5.558775531036162,5.005725005703055,-2.33876199039025,7.3444869960933055,3.488683364376019,3.488683364376019,0.9967666755360055,0.0,0.0,0.00023279890333585836,1.000007578674235,0.0002327971390421787,198.94383302627423,0.0,3.529774783125184e-07,1.000338173537677,0.007267333196635963,7.857033843556027e-05,0.0001542285649002981,0.000621176281345714,0.09555270016310366,0.07168036665944055,0.023872333503663103,0.09555266323441985,0.07168036665943987,0.023872333503662878,0.3752979938080523,0.3752979938080523,0.1249887766794288,0.0,4.89838328029191,4.863868097753368,5.002051520927807,4.898887104955747,4.864533917637232,5.002068638486662,24776.105475080756,21059.68965381864,0.85,1.068058895864168,0.6637415820419028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516516766675511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70494041193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.043661137162,1534.153465718359,0.3752979938080523,0.1249887766794288,6.112874298809886,3.488683364376019
961.0,-30.026250906985155,5.00571927409313,35.00253142341827,24.08782095825302,4.994484946287517,-26.524181027491718,-40.032084624376125,1.4924150667941207,-0.11235762790778381,-5.011345562158859,40.004961593230966,42273.17943475729,25750.687793191013,25750.687793191013,68023.8672279483,77295.13413483008,77295.13413483008,25750.687793191013,103045.82192802109,103045.82192802109,103045.82192802109,127821.90423789273,91472.48694081229,56450.55236324679,38913.26064173945,24776.082309871632,0.0,63689.34295161108,21059.669963390887,1534.151991691125,0.0,0.8868430288199711,2.81690368231956,0.0014959135982669303,354499.18152494036,1554747.168587542,4.385756722764562,1554747.168587542,4.385756722764562,0.85,0.09555260424310814,4.027634451161993,1.2669264633627608,1.0,0.0,4.027634451161678,1.2847580835464723,1.285057187123512,3.134936065196048,19304.53591121178,1968.5148252677297,4632.441516551485,4632.441516551485,5.5587723452492765,5.00571927409313,-2.338747122993991,7.344466397087121,3.488691149674285,3.488691149674285,0.9967688999069386,0.0,0.0,0.0002327971390421787,1.0000075517556168,0.00023279538102835245,198.94389294735188,0.0,3.509953472150365e-07,0.9947208140074134,0.007267684191983178,7.856984456230038e-05,0.0001542272944798783,0.0006211711645566638,0.09555260424311063,0.07168027511683658,0.023872329126274038,0.09555257649492901,0.07168027511683472,0.023872329126273416,0.37529758492480564,0.37529758492480564,0.1249887772092003,0.0,4.898499823221869,4.864035949543791,5.002013795430116,4.898987934251068,4.864729398689576,5.001884979236934,24776.082309871632,21059.669963390887,0.85,1.068057293033003,0.663740234639804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516521128971744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6993230524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.041332534125,1534.151991691125,0.37529758492480564,0.1249887772092003,6.112874298809886,3.488691149674285
962.0,-30.026323120169458,5.0057136689879895,35.00252774146991,24.08780538188296,4.994491936295303,-26.524245330605922,-40.032143926341064,1.492414146731751,-0.11238558044607316,-5.011333614886036,40.00495560229298,42273.11286492972,25750.67261261676,25750.67261261676,68023.78547754648,77295.04237065275,77295.04237065275,25750.67261261676,103045.71498326951,103045.71498326951,103045.71498326951,127821.78185116049,91472.42715267651,56450.517678408134,38913.23274918708,24776.066867890964,0.0,63689.299617078046,21059.65683770732,1534.1509497740522,0.0,0.8868431112962525,2.816905445041475,0.0014959135982669303,354499.3466213402,1554746.9102487736,4.385753951500177,1554746.9102487736,4.385753951500177,0.85,0.09555251022649423,4.027634451161993,1.266926343026571,1.0,0.0,4.0276344511609246,1.284758091480648,1.2850571928007946,3.134936045835879,19304.52329340447,1968.513538609461,4632.441516551485,4632.441516551485,5.5587690682355895,5.0057136689879895,-2.338731951091572,7.344445620079561,3.488698962314796,3.488698962314796,0.9967711320899417,0.0,0.0,0.00023279538102835245,1.0000075176411773,0.00023279363096936643,198.94395259773827,0.0,3.497461144507749e-07,0.991180488353496,0.007268033938097628,7.856931714610118e-05,0.00015422606388225125,0.0006211662081592655,0.09555251022649805,0.07168018520673251,0.023872325019765533,0.0955525802804046,0.07168018520672965,0.023872325019764582,0.37529717724661543,0.37529717724661543,0.12498877671201794,0.0,4.898584951482917,4.864172309744731,5.001944888052151,4.898948034439968,4.864740421342162,5.001691974920561,24776.066867890964,21059.65683770732,0.85,1.0680567361633564,0.6637396410243196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652547577354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69578272675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.039006685422,1534.1509497740522,0.37529717724661543,0.12498877671201794,6.112874298809886,3.488698962314796
963.0,-30.026395000429254,5.005707965339908,35.00252406700852,24.087781842704885,4.9944824409185244,-26.524310982663092,-40.03220336800439,1.4923984231523828,-0.11218376275877517,-5.011332228831024,40.00494845646717,42273.04854149291,25750.68443776986,25750.68443776986,68023.73297926277,77294.98533901849,77294.98533901849,25750.68443776986,103045.66977678835,103045.66977678835,103045.66977678835,127821.71861219397,91472.39528862471,56450.478430065355,38913.24095395484,24776.04883540563,0.0,63689.28978936047,21059.641510094785,1534.1500053602072,0.0,0.8868431442177179,2.816902953183556,0.0014959135982669303,354499.3657748948,1554746.6021094501,4.385752845314555,1554746.6021094501,4.385752845314555,0.85,0.09555241950832463,4.027634451161993,1.2669262386253104,1.0,0.0,4.0276344511619735,1.284758168648224,1.285057267737816,3.1349358575394186,19304.51656875149,1968.512852885694,4632.441516551485,4632.441516551485,5.558771620918244,5.005707965339908,-2.338724519983403,7.344432485323311,3.488706803564901,3.488706803564901,0.9967733724471145,0.0,0.0,0.00023279363096936643,1.000007482986876,0.0002327918889907163,198.94401197314977,0.0,3.481636519579378e-07,0.9866957896487957,0.0072683821017495865,7.856878849074525e-05,0.00015422484247862116,0.0006211612887919262,0.09555241950832462,0.07168009812354235,0.023872321384782267,0.09555244047937933,0.07168009812354235,0.02387232138478227,0.37529676873388185,0.37529676873388185,0.1249887734764214,0.0,4.898697149961549,4.864322651019563,5.001942378873537,4.8991484660722335,4.864926647150526,5.001934977562655,24776.04883540563,21059.641510094785,0.85,1.068056076684755,0.6637387334872555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652980293899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69129802805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.036684984394,1534.1500053602072,0.37529676873388185,0.1249887734764214,6.112874298809886,3.488706803564901
964.0,-30.026466598417983,5.005702447954513,35.00252039770624,24.087781668081902,4.994491441370909,-26.5243745308871,-40.03226253027094,1.4923993738400114,-0.1120030931566589,-5.01131742006232,40.004941257814295,42272.98414846097,25750.662086247423,25750.662086247423,68023.6462347084,77294.94797434677,77294.94797434677,25750.662086247423,103045.61006059419,103045.61006059419,103045.61006059419,127821.63468557375,91472.3904659373,56450.4465005815,38913.27107261755,24776.02462497956,0.0,63689.29569759711,21059.620931232625,1534.1483994208954,0.0,0.8868432456254183,2.8169023068761954,0.0014959135982669303,354499.570413689,1554746.2916921857,4.385749437941065,1554746.2916921857,4.385749437941065,0.85,0.09555232171725085,4.027634451161993,1.2669261765340343,1.0,0.0,4.027634451162913,1.28475816779805,1.2850572646493064,3.1349358596139267,19304.515550961925,1968.512749100042,4632.441516551485,4632.441516551485,5.5587667959199445,5.005702447954513,-2.3387072373056057,7.344409685260119,3.488714605746043,3.488714605746043,0.9967756016417265,0.0,0.0,0.0002327918889907163,1.000007453605742,0.00023279015386468876,198.94407111542736,0.0,3.4655622143043843e-07,0.9821403315338625,0.0072687286579710166,7.856826232352215e-05,0.00015422362666719415,0.0006211563919479367,0.09555232171725102,0.07168000549078692,0.023872316226464105,0.09555232945831212,0.07168000549078679,0.023872316226464064,0.37529636049260545,0.37529636049260545,0.1249887720323127,0.0,4.898814984615342,4.864501699262917,5.001876190162307,4.899314326905653,4.865245993452504,5.001639592408424,24776.02462497956,21059.620931232625,0.85,1.0680546156090531,0.6637376608649773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516534110157355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68674256993,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.034367545852,1534.1483994208954,0.37529636049260545,0.1249887720323127,6.112874298809886,3.488714605746043
965.0,-30.026537799150542,5.005696770816062,35.00251673031736,24.08775355378168,4.99447779598799,-26.524439986311926,-40.032318130228646,1.4923799831493625,-0.11178795424007149,-5.011318853547493,40.00493397494127,42272.90693745459,25750.6812566141,25750.6812566141,68023.5881940687,77294.88907418055,77294.88907418055,25750.6812566141,103045.57033079465,103045.57033079465,103045.57033079465,127821.57720449957,91472.35477885234,56450.39239232632,38913.29154058447,24776.00687370492,0.0,63689.298414289384,21059.60584264918,1534.1475353148512,0.0,0.8868432646971309,2.816899310610451,0.0014959135982669303,354499.5506046998,1554745.9776432645,4.385748797117523,1554745.9776432645,4.385748797117523,0.85,0.09555223265587724,4.027634451161993,1.2669260847708208,1.0,0.0,4.027634451162017,1.2847582620892941,1.2850573567331685,3.1349356295340653,19304.50801948841,1968.511981103477,4632.441516551485,4632.441516551485,5.558770934205685,5.005696770816062,-2.338701858739912,7.344398629555974,3.4887224546103486,3.4887224546103486,0.9967778441743853,0.0,0.0,0.00023279015386468876,1.0000074122541367,0.00023278842837769754,198.94412992958914,0.0,3.4519303581539217e-07,0.9782770635008214,0.007269073851006832,7.856776784111916e-05,0.00015422238602356958,0.0006211513950889327,0.09555223265587658,0.07167991985341074,0.023872312802465833,0.0955521760570463,0.07167991985341124,0.023872312802466,0.37529595431027846,0.37529595431027846,0.12498876815649651,0.0,4.8989587333127815,4.864684831501506,5.001901505378214,4.899530899307422,4.8654146418505775,5.002000040684493,24776.00687370492,21059.60584264918,0.85,1.068053658741621,0.663736420245606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653840046386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.682879301894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.03205336613,1534.1475353148512,0.37529595431027846,0.12498876815649651,6.112874298809886,3.4887224546103486
966.0,-30.026608674920684,5.005691216998502,35.00251303820062,24.087738466355972,4.994481346751766,-26.524503429416697,-40.0323772924952,1.492376101247833,-0.11174191903364772,-5.0113070354286045,40.00492591991089,42272.845577981505,25750.666458107113,25750.666458107113,68023.51203608862,77294.8133536176,77294.8133536176,25750.666458107113,103045.47981172471,103045.47981172471,103045.47981172471,127821.45844897469,91472.3091025157,56450.36098680564,38913.275684122294,24775.97863724998,0.0,63689.254321372275,21059.581841662482,1534.1457623430872,0.0,0.8868433539885278,2.816900085378673,0.0014959135982669303,354499.71391648665,1554745.6302977612,4.38574579686129,1554745.6302977612,4.38574579686129,0.85,0.09555213614784233,4.027634451161993,1.2669260122394186,1.0,0.0,4.027634451162111,1.284758283811587,1.285057376243569,3.1349355765295503,19304.49837986331,1968.5109981352769,4632.441516551485,4632.441516551485,5.558767739668435,5.005691216998502,-2.3386867894118657,7.344378006410368,3.48873024608684,3.48873024608684,0.9967800703105257,0.0,0.0,0.00023278842837769754,1.0000073784285417,0.0002327867107775866,198.94418847535172,0.0,3.432755081725433e-07,0.9728427901609877,0.0072694171265150044,7.856724168021453e-05,0.000154221186697483,0.0006211465646418682,0.09555213614784633,0.07167982821561761,0.023872307932228724,0.09555210153158303,0.07167982821561461,0.023872307932227724,0.37529555014223887,0.37529555014223887,0.12498876784242677,0.0,4.89907554461314,4.864847218689022,5.001881276766255,4.899565116394967,4.865519193718001,5.001822832919515,24775.97863724998,21059.581841662482,0.85,1.0680532023949587,0.6637359163395945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654266696832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67744502856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.029744758174,1534.1457623430872,0.37529555014223887,0.12498876784242677,6.112874298809886,3.48873024608684
967.0,-30.026679271302655,5.005685720608337,35.0025093768111,24.087728897016518,4.994483204362574,-26.52456679042906,-40.03243261305613,1.4923707234889816,-0.11156147675228567,-5.0112981945023325,40.004919430675685,42272.76968100708,25750.659566819882,25750.659566819882,68023.42924782696,77294.76684801925,77294.76684801925,25750.659566819882,103045.42641483914,103045.42641483914,103045.42641483914,127821.38756973884,91472.29184264292,56450.31425792576,38913.30842746351,24775.9611548997,0.0,63689.26958236321,21059.566981664746,1534.14467800625,0.0,0.8868434224634345,2.8168987451612773,0.0014959135982669303,354499.8360871924,1554745.3504718363,4.385743496054629,1554745.3504718363,4.385743496054629,0.85,0.09555204386693911,4.027634451161993,1.2669258759682998,1.0,0.0,4.027634451161689,1.2847583125151134,1.285057402746962,3.1349355064901467,19304.494737305366,1968.5106266977375,4632.441516551485,4632.441516551485,5.558766252053923,5.005685720608337,-2.3386738595739955,7.344359580182333,3.4887380653032363,3.4887380653032363,0.9967823043723533,0.0,0.0,0.0002327867107775866,1.000007349347365,0.00023278499995976057,198.94424679036047,0.0,3.417065601962908e-07,0.9683963915962881,0.007269758833075201,7.856674968854957e-05,0.00015421996108903703,0.0006211416283390676,0.0955520438669406,0.07167973975673757,0.023872304110203035,0.09555199591145234,0.07167973975673644,0.02387230411020266,0.3752951464491842,0.3752951464491842,0.12498876763163876,0.0,4.899204444283669,4.865028120453928,5.001853829969434,4.899736717750045,4.865768504826121,5.0017608526525805,24775.9611548997,21059.566981664746,0.85,1.068051646594232,0.6637345656216039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546914002697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67299862999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.02744028694,1534.14467800625,0.3752951464491842,0.12498876763163876,6.112874298809886,3.4887380653032363
968.0,-30.026749518530057,5.005680233018441,35.00250572769171,24.087709409091644,4.994481155803522,-26.524630227791043,-40.03248793361706,1.4923618650644512,-0.11146161784682818,-5.011291602720769,40.004912465288996,42272.69532976511,25750.65851078759,25750.65851078759,68023.3538405527,77294.69606156989,77294.69606156989,25750.65851078759,103045.35457235748,103045.35457235748,103045.35457235748,127821.296224174,91472.24857953783,56450.267333046286,38913.31249610172,24775.941651816516,0.0,63689.25414791823,21059.55040404404,1534.1435263560961,0.0,0.8868434812183974,2.8168982018873066,0.0014959135982669303,354499.9271775118,1554745.050113562,4.385741521845338,1554745.050113562,4.385741521845338,0.85,0.09555195230670854,4.027634451161993,1.266925749038346,1.0,0.0,4.027634451161567,1.2847583574869539,1.2850574455311699,3.1349353967544764,19304.48560697346,1968.50969566299,4632.441516551485,4632.441516551485,5.558766024089405,5.005680233018441,-2.3386625683074853,7.344342801325926,3.488745892587201,3.488745892587201,0.9967845407392002,0.0,0.0,0.00023278499995976057,1.0000073130031464,0.0002327832976147727,198.94430481698566,0.0,3.403573637948925e-07,0.9645727689947253,0.007270099190438996,7.856625769973276e-05,0.00015421874226002782,0.00062113671934136,0.09555195230671198,0.07167965196822058,0.023872300338491397,0.09555191208468525,0.071679651968218,0.023872300338490537,0.37529474436759336,0.37529474436759336,0.1249887670520872,0.0,4.899327071266214,4.865196374408185,5.001839265182809,4.899829984873918,4.86588189956575,5.001793539431446,24775.941651816516,21059.55040404404,0.85,1.068050721438322,0.6637335590645609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516551144297865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66917500739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.025139050256,1534.1435263560961,0.37529474436759336,0.1249887670520872,6.112874298809886,3.488745892587201
969.0,-30.026819461069156,5.005674932108596,35.002502114824075,24.087698372919135,4.9944919572684965,-26.524692105804913,-40.03254681648684,1.4923646020042531,-0.1115008511857809,-5.0112765306278355,40.00490622296018,42272.637019313195,25750.63610918139,25750.63610918139,68023.27312849459,77294.60755378907,77294.60755378907,25750.63610918139,103045.24366297046,103045.24366297046,103045.24366297046,127821.16651573863,91472.19267453445,56450.24154072663,38913.27903756424,24775.922852768173,0.0,63689.20189033242,21059.534424852947,1534.1422180039126,0.0,0.8868435805036051,2.8169004778396842,0.0014959135982669303,354500.13545537967,1554744.7809346998,4.385738185790885,1554744.7809346998,4.385738185790885,0.85,0.09555185743873401,4.027634451161993,1.266925657824613,1.0,0.0,4.02763445116084,1.284758348198971,1.285057434053809,3.134935419418058,19304.47380867015,1968.508492570873,4632.441516551485,4632.441516551485,5.558761188279579,5.005674932108596,-2.3386450161766645,7.344319948285261,3.4887537133652624,3.4887537133652624,0.9967867752472178,0.0,0.0,0.0002327832976147727,1.0000072812879977,0.00023278160266488316,198.9443625919575,0.0,3.3867184017155467e-07,0.959795995046186,0.007270437862279168,7.856573403294786e-05,0.00015421756358182482,0.0006211319720564228,0.09555185743873774,0.0716795616619323,0.023872295776805445,0.09555191849566909,0.0716795616619295,0.02387229577680451,0.3752943429284742,0.3752943429284742,0.12498876694073553,0.0,4.8994110918872025,4.865333579980586,5.0017633870505165,4.89977567944203,4.865911002893597,5.00148853227779,24775.922852768173,21059.534424852947,0.85,1.0680503305038282,0.6637331881172449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516555353673242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66439823344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.022842455091,1534.1422180039126,0.3752943429284742,0.12498876694073553,6.112874298809886,3.4887537133652624
970.0,-30.026889050878147,5.005669426113747,35.00249850007301,24.08767595132815,4.994475537524628,-26.524756388620254,-40.03260604860259,1.4923428752667387,-0.11113281499785899,-5.011279880870005,40.00489894236367,42272.58168298583,25750.660719381856,25750.660719381856,68023.24240236769,77294.58285047131,77294.58285047131,25750.660719381856,103045.24356985316,103045.24356985316,103045.24356985316,127821.14912702903,91472.1894109339,56450.207546147074,38913.31318309648,24775.905557175865,0.0,63689.21874027234,21059.519723599486,1534.1414260530157,0.0,0.8868435898145802,2.816895247317734,0.0014959135982669303,354500.0891591268,1554744.466984174,4.385737872935444,1554744.466984174,4.385737872935444,0.85,0.09555177017940532,4.027634451161993,1.266925603975542,1.0,0.0,4.027634451160634,1.2847584533351495,1.285057537036748,3.1349351628755704,19304.47311991339,1968.5084223372294,4632.441516551485,4632.441516551485,5.558766500856194,5.005669426113747,-2.3386409781085735,7.344310404222321,3.48876158131249,3.48876158131249,0.99678902323214,0.0,0.0,0.00023278160266488316,1.0000072445714505,0.00023277991627414745,198.94442007559138,0.0,3.3720072539869387e-07,0.9556268557798984,0.007270775063004566,7.85652072634464e-05,0.00015421639540143676,0.0006211272670528466,0.09555177017940204,0.0716794774840461,0.023872292695355946,0.09555169274916295,0.07167947748404856,0.02387229269535676,0.3752939402318999,0.3752939402318999,0.12498876347455763,0.0,4.89955957995528,4.865519754671368,5.001798542326185,4.900147065872147,4.866258097724426,5.001932793450749,24775.905557175865,21059.519723599486,0.85,1.0680495654966298,0.6637321436674459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559544793308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.660229094174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.020549622275,1534.1414260530157,0.3752939402318999,0.12498876347455763,6.112874298809886,3.48876158131249
971.0,-30.02695840208644,5.005664106506477,35.00249486288662,24.08766009556132,4.994483681842437,-26.524818000003297,-40.03265731791032,1.492343279759329,-0.11120124158617273,-5.011264876346319,40.004891059384434,42272.49437584911,25750.638352872476,25750.638352872476,68023.1327287216,77294.48547731031,77294.48547731031,25750.638352872476,103045.1238301828,103045.1238301828,103045.1238301828,127821.00054843083,91472.12332649287,56450.15146141984,38913.30207230337,24775.876718248037,0.0,63689.17879055141,21059.49521051083,1534.1395416049331,0.0,0.8868436946953587,2.816897899235334,0.0014959135982669303,354500.2965033443,1554744.1270580348,4.385734348866384,1554744.1270580348,4.385734348866384,0.85,0.09555167302721142,4.027634451161993,1.2669254622096195,1.0,0.0,4.02763445116237,1.2847584549252522,1.2850575364605035,3.1349351589955656,19304.459173321276,1968.50700018062,4632.441516551485,4632.441516551485,5.558761672622682,5.005664106506477,-2.3386235044003043,7.344287610906781,3.488769378557558,3.488769378557558,0.9967912510164452,0.0,0.0,0.00023277991627414745,1.0000072197362075,0.000232778235676691,198.94447736216185,0.0,3.3549802693756954e-07,0.9508014083410721,0.007271110561031503,7.856475131229294e-05,0.0001542151649618545,0.0006211223112919951,0.0955516730272124,0.07167938540968881,0.023872287617523587,0.09555167663476054,0.07167938540968807,0.02387228761752334,0.375293539591625,0.375293539591625,0.12498876400996006,0.0,4.899654715524605,4.86565934979177,5.001759994227655,4.9000636347601585,4.866246202843968,5.0016343309337685,24775.876718248037,21059.49521051083,0.85,1.0680485134283622,0.6637311891689902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563714779258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.655403646735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.018261524398,1534.1395416049331,0.375293539591625,0.12498876400996006,6.112874298809886,3.488769378557558
972.0,-30.027027434923486,5.005658822389095,35.00249126868568,24.08765056114646,4.994485062102521,-26.524880001367897,-40.03271242892367,1.4923376285469339,-0.111007236491389,-5.0112568101200825,40.004885037057335,42272.42435676942,25750.63409408583,25750.63409408583,68023.05845085526,77294.44110481063,77294.44110481063,25750.63409408583,103045.07519889646,103045.07519889646,103045.07519889646,127820.93735043461,91472.10737525621,56450.10977516739,38913.33066676535,24775.862151538156,0.0,63689.192818303505,21059.48282880743,1534.138641529166,0.0,0.8868437575381541,2.816896290224627,0.0014959135982669303,354500.40796879295,1554743.867366102,4.38573223730385,1554743.867366102,4.38573223730385,0.85,0.09555158219743311,4.027634451161993,1.266925330334343,1.0,0.0,4.027634451160901,1.2847584848315747,1.2850575642145137,3.1349350860212417,19304.455806940507,1968.5066569053151,4632.441516551485,4632.441516551485,5.558760753283143,5.005658822389095,-2.338611060713441,7.344269883102536,3.488777222852888,3.488777222852888,0.9967934922436823,0.0,0.0,0.000232778235676691,1.000007186596439,0.00023277656280547363,198.94453438577523,0.0,3.3434558262897256e-07,0.9475353811705083,0.007271444906614132,7.85642611985898e-05,0.00015421397447810118,0.0006211175164586167,0.0955515821974375,0.07167929820637738,0.023872283991060134,0.09555157276669302,0.07167929820637407,0.02387228399105903,0.37529313789467883,0.37529313789467883,0.12498876329872559,0.0,4.899770646004356,4.865824623359742,5.001727570101252,4.900249573628685,4.866501024864476,5.001613210451183,24775.862151538156,21059.48282880743,0.85,1.068047111931779,0.6637299435928922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567870469967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65213761957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.01597588683,1534.138641529166,0.37529313789467883,0.12498876329872559,6.112874298809886,3.488777222852888
973.0,-30.027096128269683,5.005653642440959,35.00248770426525,24.087640398088865,4.994490503568468,-26.524941290975065,-40.03276743516324,1.492335666273851,-0.11091362206053645,-5.011245431122146,40.00487871607462,42272.35536149954,25750.6215937763,25750.6215937763,68022.97695527584,77294.37765714063,77294.37765714063,25750.6215937763,103044.99925091694,103044.99925091694,103044.99925091694,127820.84349737488,91472.07385609012,56450.07061410969,38913.336935533815,24775.844246457946,0.0,63689.181181991764,21059.467609489253,1534.1374711978144,0.0,0.886843838317471,2.8168963880997744,0.0014959135982669303,354500.56521276897,1554743.5947957218,4.385729523061761,1554743.5947957218,4.385729523061761,0.85,0.09555148910204753,4.027634451161993,1.266925227032043,1.0,0.0,4.027634451163874,1.2847584974653323,1.2850575747018649,3.1349350551936506,19304.448732988905,1968.5059355630012,4632.441516551485,4632.441516551485,5.558758054855221,5.005653642440959,-2.3385961585258994,7.344249800966859,3.488785068988322,3.488785068988322,0.9967957339966634,0.0,0.0,0.00023277656280547363,1.0000071512579827,0.0002327748981721249,198.94459112898554,0.0,3.3280858542596835e-07,0.9431795310971943,0.007271777715199558,7.856377201948126e-05,0.00015421279078599239,0.0006211127489794997,0.09555148910205137,0.07167920943527609,0.023872279666775287,0.09555151189776366,0.0716792094352732,0.023872279666774326,0.37529273700328486,0.37529273700328486,0.12498876193600382,0.0,4.899878579442486,4.8659871991196155,5.0016712292223815,4.9003318090615835,4.86665909554398,5.001467501403454,24775.844246457946,21059.467609489253,0.85,1.068046027486211,0.6637289815472165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516572007085367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64778176949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.013694315592,1534.1374711978144,0.37529273700328486,0.12498876193600382,6.112874298809886,3.488785068988322
974.0,-30.027164524362448,5.005648477745777,35.00248416483681,24.08762063076722,4.994490067329299,-26.52500290082328,-40.03282251125199,1.4923284437901103,-0.1108483073241473,-5.011238153795274,40.00487231517766,42272.28783317107,25750.61976342177,25750.61976342177,68022.90759659284,77294.29918146126,77294.29918146126,25750.61976342177,103044.91894488303,103044.91894488303,103044.91894488303,127820.74652484649,91472.02280934174,56450.0304321373,38913.32486356049,24775.827579963454,0.0,63689.15244352394,21059.453442968934,1534.1364645239119,0.0,0.8868438985167786,2.816896379105435,0.0014959135982669303,354500.66577664483,1554743.3187793505,4.385727500322737,1554743.3187793505,4.385727500322737,0.8499999999999999,0.09555139786838954,4.027634451161993,1.266925161643885,1.0,0.0,4.027634451162015,1.2847585346889943,1.2850576097954287,3.134934964364316,19304.437959981413,1968.504837021961,4632.441516551485,4632.441516551485,5.558757659738625,5.005648477745777,-2.3385842366995497,7.344232714445327,3.4887929377412825,3.4887929377412825,0.996797982211795,0.0,0.0,0.0002327748981721249,1.0000071203165826,0.00023277324075295878,198.94464762668198,0.0,3.3116980094185345e-07,0.9385352158692126,0.007272108885000499,7.856328222201324e-05,0.00015421161595011168,0.0006211080171700321,0.09555139786838918,0.07167912237463742,0.023872275493751767,0.09555145537952422,0.07167912237463768,0.02387227549375186,0.37529233670284806,0.37529233670284806,0.12498875857952649,0.0,4.899978090702746,4.866132425300179,5.001633289716096,4.900389846471114,4.866727140066814,5.001495368553833,24775.827579963454,21059.453442968934,0.85,1.068045420402035,0.6637282207618609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576123359881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.643137454266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.011417244392,1534.1364645239119,0.37529233670284806,0.12498875857952649,6.112874298809886,3.4887929377412825
975.0,-30.027232546109943,5.00564318391869,35.00248059341859,24.087602749373787,4.994477594896492,-26.5250653773628,-40.032881463970966,1.4923104261493874,-0.11049312860075133,-5.0112377514792925,40.00486430454768,42272.238122168805,25750.6352592504,25750.6352592504,68022.87338141921,77294.2771447531,77294.2771447531,25750.6352592504,103044.9124040035,103044.9124040035,103044.9124040035,127820.71636828642,91472.02317769185,56450.00302223796,38913.355728282106,24775.803964282924,0.0,63689.15969256503,21059.433369640486,1534.1352226448626,0.0,0.8868439295635733,2.816891755887741,0.0014959135982669303,354500.6713361664,1554742.9733489102,4.3857264571286985,1554742.9733489102,4.3857264571286985,0.85,0.0955513076792013,4.027634451161993,1.266925094607286,1.0,0.0,4.027634451160865,1.2847586223967917,1.285057695394149,3.13493475034883,19304.43803771875,1968.5048449489634,4632.441516551485,4632.441516551485,5.5587610048059215,5.00564318391869,-2.3385773940909784,7.3442205780096685,3.4888008024623045,3.4888008024623045,0.9968002292749442,0.0,0.0,0.00023277324075295878,1.0000070813495072,0.00023277159241595751,198.94470381518363,0.0,3.2973467197586034e-07,0.9344680603795882,0.007272438619672475,7.856275795239293e-05,0.00015421048280056586,0.0006211034532578831,0.09555130767920304,0.07167903614899963,0.023872271530203406,0.09555122455272942,0.07167903614899833,0.02387227153020297,0.3752919359310196,0.3752919359310196,0.12498875470683406,0.0,4.900131265237178,4.866325303313431,5.00166707470828,4.9007446228785625,4.867097580403879,5.0018029796733,24775.803964282924,21059.433369640486,0.85,1.0680447616167887,0.6637273646916022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516580221824449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63907029878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.009143838392,1534.1352226448626,0.3752919359310196,0.12498875470683406,6.112874298809886,3.4888008024623045
976.0,-30.027300269201543,5.005638148174722,35.00247703075355,24.087591119483136,4.994492227984611,-26.525124874333006,-40.03293238403273,1.4923168331160614,-0.11063039221380677,-5.011219087060442,40.00485741666862,42272.15651217746,25750.60428927622,25750.60428927622,68022.76080145368,77294.17051135079,77294.17051135079,25750.60428927622,103044.77480062701,103044.77480062701,103044.77480062701,127820.5541851839,91471.94980266955,56449.95458766607,38913.32801667053,24775.779384556885,0.0,63689.10740122742,21059.412476873353,1534.1334965464164,0.0,0.8868440494631858,2.816895740315236,0.0014959135982669303,354500.92925601866,1554742.6763332263,4.385722428418233,1554742.6763332263,4.385722428418233,0.85,0.09555121046837747,4.027634451161993,1.2669249440496788,1.0,0.0,4.02763445116059,1.2847585958291388,1.2850576667024862,3.1349348151764627,19304.42255250784,1968.5032658969008,4632.441516551485,4632.441516551485,5.558754319352028,5.005638148174722,-2.338557141308133,7.344195289482855,3.488808619620709,3.488808619620709,0.996802462748774,0.0,0.0,0.00023277159241595751,1.0000070502619807,0.00023276995132681945,198.9447597570121,0.0,3.2792791650361213e-07,0.9293477153712367,0.0072727665475889785,7.856230512021678e-05,0.00015420928729574073,0.0006210986382014629,0.09555121046837856,0.07167894421991954,0.023872266248459027,0.09555126511854173,0.07167894421991872,0.023872266248458757,0.3752915377697732,0.3752915377697732,0.12498875474716278,0.0,4.900215685705575,4.866460083531479,5.001600088248836,4.900588694846647,4.8670346221194905,5.001367630313496,24775.779384556885,21059.412476873353,0.85,1.0680438708761484,0.6637266282579868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516584297859514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.633949953764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.006875651905,1534.1334965464164,0.3752915377697732,0.12498875474716278,6.112874298809886,3.488808619620709
977.0,-30.027367679242552,5.005633010486083,35.00247350420809,24.08757770843806,4.994484779831218,-26.525186297862042,-40.03299119705332,1.4923033984507605,-0.11030538130739842,-5.011217227631693,40.00485134339889,42272.10878132363,25750.61652263672,25750.61652263672,68022.72530396035,77294.14615405083,77294.14615405083,25750.61652263672,103044.76267668755,103044.76267668755,103044.76267668755,127820.52954847265,91471.94963737745,56449.93096186948,38913.354083897735,24775.766871785105,0.0,63689.12095568284,21059.401841017338,1534.1328579206042,0.0,0.8868440809101631,2.8168916839339198,0.0014959135982669303,354500.95495109924,1554742.414444755,4.3857213717780255,1554742.414444755,4.3857213717780255,0.85,0.0955511229758106,4.027634451161993,1.2669248912995683,1.0,0.0,4.0276344511627,1.2847586620643654,1.285057730844618,3.1349346535561335,19304.422517624265,1968.503262339766,4632.441516551485,4632.441516551485,5.558756960153957,5.005633010486083,-2.3385491670361533,7.344182177522236,3.488816505811143,3.488816505811143,0.9968047159460409,0.0,0.0,0.00023276995132681945,1.0000070176758542,0.00023276831783421574,198.9448154402766,0.0,3.2648608431186365e-07,0.9252615629398215,0.00727309303367329,7.856178209895105e-05,0.0001542081692278684,0.0006210941350327815,0.09555112297581184,0.07167885994290302,0.023872263032908826,0.09555109113534195,0.07167885994290209,0.023872263032908517,0.3752911383009782,0.3752911383009782,0.1249887518269637,0.0,4.9003542327228615,4.86664416950515,5.001601714170704,4.900911846324277,4.867384043265986,5.001611753295492,24775.766871785105,21059.401841017338,0.85,1.068043086217079,0.6637257375673008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658835600053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62986380133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.004611181099,1534.1328579206042,0.3752911383009782,0.1249887518269637,6.112874298809886,3.488816505811143
978.0,-30.027434750877575,5.005627990452346,35.002469973689394,24.087567545380466,4.9944898884368945,-26.52524616094618,-40.03304218696428,1.4923012985054898,-0.11020891023940749,-5.011205058197985,40.00484417457673,42272.0301876047,25750.602404048346,25750.602404048346,68022.63259165305,77294.08415787939,77294.08415787939,25750.602404048346,103044.68656192774,103044.68656192774,103044.68656192774,127820.42971441691,91471.91678056661,56449.88141352893,38913.372630041864,24775.743152489173,0.0,63689.11578253104,21059.381679615795,1534.1313343899867,0.0,0.886844168780345,2.81689183655727,0.0014959135982669303,354501.12311814626,1554742.1053144687,4.385718419279344,1554742.1053144687,4.385718419279344,0.85,0.09555102880047701,4.027634451161993,1.2669247901951892,1.0,0.0,4.02763445116254,1.2847586752608329,1.2850577419454043,3.1349346213554847,19304.415583457438,1968.5025552515322,4632.441516551485,4632.441516551485,5.5587539123899825,5.005627990452346,-2.338533641905764,7.3441616323581105,3.488824352855362,3.488824352855362,0.9968069579586748,0.0,0.0,0.00023276831783421574,1.0000069824500588,0.00023276669255240965,198.9448708440321,0.0,3.2497488456883494e-07,0.9209788228680782,0.0072734180085578595,7.856132865081524e-05,0.0001542069891834005,0.0006210893822450286,0.0955510288004771,0.07167877049918774,0.023872258301289365,0.09555101088906222,0.07167877049918767,0.023872258301289345,0.37529074086721365,0.37529074086721365,0.1249887506561692,0.0,4.900478016092279,4.866821107618364,5.001565695480224,4.900996147958551,4.867551953831764,5.001444759186654,24775.743152489173,21059.381679615795,0.85,1.0680417172679704,0.6637245574572616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659239538491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.625581061264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.002350724304,1534.1313343899867,0.37529074086721365,0.1249887506561692,6.112874298809886,3.488824352855362
979.0,-30.02750154504316,5.005622989664886,35.002466467981115,24.08755294689911,4.994489977061408,-26.52530627634018,-40.03309701858086,1.4922947083584284,-0.11007299346954369,-5.011197423087054,40.004837836196586,42271.96861744705,25750.600094495254,25750.600094495254,68022.5687119423,77294.02440213229,77294.02440213229,25750.600094495254,103044.62449662754,103044.62449662754,103044.62449662754,127820.35088339898,91471.8840197013,56449.846761174245,38913.374731696735,24775.72638677144,0.0,63689.10111846817,21059.367428755722,1534.1303142649776,0.0,0.8868442305736004,2.81689094101555,0.0014959135982669303,354501.2286262964,1554741.831994116,4.385716342983606,1554741.831994116,4.385716342983606,0.85,0.0955509385169564,4.027634451161993,1.2669246731558812,1.0,0.0,4.027634451162696,1.284758709445216,1.2850577740495412,3.134934537942307,19304.40866953914,1968.501850228074,4632.441516551485,4632.441516551485,5.558753413829323,5.005622989664886,-2.3385214089037007,7.344144398568586,3.4888322268293286,3.4888322268293286,0.9968092076655225,0.0,0.0,0.00023276669255240965,1.0000069535679774,0.0002327650740046448,198.94492601861424,0.0,3.233414789966662e-07,0.916349751476552,0.0072737413500368565,7.856084104147817e-05,0.00015420585151093149,0.0006210848001161983,0.09555093851696198,0.07167868416436217,0.023872254352599813,0.09555092363250882,0.07167868416435798,0.023872254352598418,0.3752903447505605,0.3752903447505605,0.12498874860220914,0.0,4.9006044205614785,4.866997501178389,5.00154181015364,4.901124429617539,4.867717564994223,5.001460785921154,24775.72638677144,21059.367428755722,0.85,1.0680409601858478,0.6637237435462766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659641449325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62095198987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15419.000094799909,1534.1303142649776,0.3752903447505605,0.12498874860220914,6.112874298809886,3.4888322268293286
980.0,-30.02756807862801,5.005617930809111,35.00246294900029,24.08752361023801,4.994483340531414,-26.525366829695976,-40.033148078341014,1.4922820915993789,-0.11003767933277686,-5.011193458905795,40.00483043818686,42271.89274611836,25750.60706269299,25750.60706269299,68022.49980881135,77293.93230555227,77293.93230555227,25750.60706269299,103044.53936824526,103044.53936824526,103044.53936824526,127820.24408482293,91471.81609028537,56449.79498461676,38913.35678407623,24775.70471657768,0.0,63689.061500653916,21059.349009091027,1534.1290933604162,0.0,0.8868442775252499,2.8168909396001824,0.0014959135982669303,354501.2834065762,1554741.51298101,4.3857147653761315,1554741.51298101,4.3857147653761315,0.85,0.09555084879358298,4.027634451161993,1.2669245599629355,1.0,0.0,4.02763445116158,1.2847587718077946,1.2850578343470849,3.134934385771638,19304.39433357985,1968.5003883670622,4632.441516551485,4632.441516551485,5.5587549180464215,5.005617930809111,-2.338511885473195,7.344129816282306,3.4888400982425316,3.4888400982425316,0.9968114566407233,0.0,0.0,0.0002327650740046448,1.0000069264440767,0.00023276346178154365,198.94498097797336,0.0,3.2200186533823724e-07,0.9125532863685644,0.007274063351902195,7.856038697721043e-05,0.00015420468702743436,0.0006210801100023475,0.09555084879358386,0.07167859830327311,0.023872250490310755,0.09555085260104428,0.07167859830327244,0.023872250490310536,0.37528994977251906,0.37528994977251906,0.12498874655379494,0.0,4.900713207939191,4.867137315896343,5.00155727606716,4.901155779573003,4.867704097976741,5.001626677046886,24775.70471657768,21059.349009091027,0.85,1.0680405426937079,0.6637229651387522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516600416977012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.617155524764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.997842198427,1534.1290933604162,0.37528994977251906,0.12498874655379494,6.112874298809886,3.4888400982425316
981.0,-30.027634269756565,5.005613068441703,35.0024594474393,24.08752298159527,4.99449472779341,-26.525425272308734,-40.03320266548542,1.4922857303455428,-0.10992071926210656,-5.011177454341154,40.00482390761661,42271.832747587345,25750.583484088846,25750.583484088846,68022.4162316762,77293.88337662218,77293.88337662218,25750.583484088846,103044.46686071102,103044.46686071102,103044.46686071102,127820.14994209204,91471.79848720157,56449.766216831194,38913.369189300414,24775.68308138103,0.0,63689.052270681444,21059.330619173874,1534.12760197489,0.0,0.8868443825977937,2.8168912706727767,0.0014959135982669303,354501.5045707278,1554741.2313732167,4.38571123486734,1554741.2313732167,4.38571123486734,0.85,0.0955507540470485,4.027634451161993,1.2669245011685417,1.0,0.0,4.02763445116112,1.284758758115118,1.2850578185797954,3.13493441918308,19304.39061858997,1968.500009543521,4632.441516551485,4632.441516551485,5.558749828159359,5.005613068441703,-2.3384935080435407,7.344106576485244,3.4888479438038145,3.4888479438038145,0.9968136982296613,0.0,0.0,0.00023276346178154365,1.0000068907964565,0.00023276185786695825,198.94503565447673,0.0,3.2074369418906496e-07,0.9089876293318101,0.007274384095596384,7.855990154730127e-05,0.00015420356023424238,0.0006210755716912681,0.09555075404705166,0.07167850827679638,0.023872245770255276,0.09555078226337747,0.07167850827679402,0.023872245770254485,0.37528955360384625,0.37528955360384625,0.12498874688120244,0.0,4.900815857579744,4.867292968922413,5.001500578824505,4.901256735079073,4.867945952121147,5.001304220306167,24775.68308138103,21059.330619173874,0.85,1.0680393852082732,0.663722119273028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604403848175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.613589867724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.995592590778,1534.12760197489,0.37528955360384625,0.12498874688120244,6.112874298809886,3.4888479438038145
982.0,-30.027700145934617,5.005608174399944,35.002455983740184,24.087503493670397,4.994492313336582,-26.52548481173829,-40.03325739232821,1.4922769791402792,-0.10980786566449297,-5.011172056168777,40.00481800730264,42271.77476398933,25750.587285011134,25750.587285011134,68022.36204900045,77293.81401012758,77293.81401012758,25750.587285011134,103044.40129513871,103044.40129513871,103044.40129513871,127820.07113449236,91471.75473154412,56449.73375660081,38913.3566388259,24775.66983935365,0.0,63689.02647817955,21059.319363450602,1534.126834071546,0.0,0.8868444314236131,2.8168904171653777,0.0014959135982669303,354501.57916710933,1554740.976943035,4.385709594286862,1554740.976943035,4.385709594286862,0.85,0.09555066568071127,4.027634451161993,1.2669243725901467,1.0,0.0,4.027634451160808,1.2847588023646734,1.2850578607789003,3.1349343112099306,19304.381384308836,1968.4990679089024,4632.441516551485,4632.441516551485,5.558750648660227,5.005608174399944,-2.3384828640345225,7.344091038434467,3.4888558402076617,3.4888558402076617,0.9968159543450462,0.0,0.0,0.00023276185786695825,1.0000068580122896,0.0002327602615942237,198.9450900708447,0.0,3.1909084437952907e-07,0.9043034529715854,0.007274703186440763,7.855941487787312e-05,0.00015420244298908512,0.0006210710718361824,0.09555066568070855,0.0716784233948001,0.023872242285908448,0.09555071074479457,0.07167842339480214,0.02387224228590913,0.3752891575367355,0.3752891575367355,0.12498874474167976,0.0,4.900923495233997,4.867442854811259,5.001481184113629,4.901364190504296,4.8680526428591975,5.00141386911082,24775.66983935365,21059.319363450602,0.85,1.0680389670001558,0.6637214776468915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516608370200514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60890569137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.993347625881,1534.126834071546,0.3752891575367355,0.12498874474167976,6.112874298809886,3.4888558402076617
983.0,-30.027765694638443,5.005603189835323,35.002452487959836,24.087485123332613,4.994482890483959,-26.525544757201093,-40.03330838223917,1.4922619530466348,-0.10953065000586548,-5.011169521890054,40.004810145466635,42271.702747708005,25750.5981477545,25750.5981477545,68022.30089546251,77293.77749945244,77293.77749945244,25750.5981477545,103044.37564720694,103044.37564720694,103044.37564720694,127820.02141796926,91471.74086246465,56449.68429097371,38913.396190545485,24775.645770762323,0.0,63689.04196130781,21059.298905147974,1534.1255135629033,0.0,0.8868444727790243,2.8168870680716647,0.0014959135982669303,354501.61418785946,1554740.6379292002,4.385708204717238,1554740.6379292002,4.385708204717238,0.85,0.09555057580075739,4.027634451161993,1.2669242571992796,1.0,0.0,4.02763445115918,1.2847588759519766,1.2850579323324003,3.134934131649886,19304.378457350664,1968.498769442232,4632.441516551485,4632.441516551485,5.55875299358856,5.005603189835323,-2.3384743618243538,7.344077551659677,3.4888637189524667,3.4888637189524667,0.9968182054149904,0.0,0.0,0.0002327602615942237,1.0000068239242645,0.00023275867326666544,198.945144216732,0.0,3.1757062295177364e-07,0.8999951454453264,0.007275020757063715,7.855896144236926e-05,0.00015420130015185446,0.00062106646890558,0.09555057580075962,0.07167833733343398,0.023872238467325644,0.0955505193513955,0.0716783373334323,0.023872238467325085,0.37528876130477007,0.37528876130477007,0.12498874285383503,0.0,4.901065629017637,4.86762184869724,5.001512473310527,4.901638871884188,4.868342634669261,5.001642448699442,24775.645770762323,21059.298905147974,0.85,1.0680377471651596,0.6637201855444582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612317682216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60459738384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.99110676412,1534.1255135629033,0.37528876130477007,0.12498874285383503,6.112874298809886,3.4888637189524667
