time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
984.0,-30.02783098502501,5.005598463291762,35.002449012109764,24.08747848765927,4.994498584580109,-26.525601958294427,-40.03335895305497,1.4922695578495013,-0.10960754372638348,-5.01115051283448,40.00480373442035,42271.63016944978,25750.567185227315,25750.567185227315,68022.1973546771,77293.68701448337,77293.68701448337,25750.567185227315,103044.25419971067,103044.25419971067,103044.25419971067,127819.87768091721,91471.68308353005,56449.64434699052,38913.376373932806,24775.62348120654,0.0,63688.99985513935,21059.27995902556,1534.1239106244616,0.0,0.8868445927054849,2.8168902989325337,0.0014959135982669303,354501.8768707267,1554740.361475574,4.385704175108017,1554740.361475574,4.385704175108017,0.85,0.09555048011012997,4.027634451161993,1.2669241341156883,1.0,0.0,4.027634451162825,1.2847588436569963,1.2850578979891787,3.1349342104527183,19304.366263569176,1968.497526022564,4632.441516551485,4632.441516551485,5.558746309742241,5.005598463291762,-2.3384537477549814,7.344052211046744,3.488871562232806,3.488871562232806,0.9968204463522303,0.0,0.0,0.00023275867326666544,1.0000067970358004,0.0002327570912083837,198.94519814926457,0.0,3.1599005514206865e-07,0.8955158162726226,0.007275336747118857,7.85585117361215e-05,0.00015420016153054394,0.000621061882955163,0.09555048011013524,0.07167824652832355,0.023872233581811692,0.09555054202875654,0.0716782465283196,0.023872233581810367,0.37528836680673006,0.37528836680673006,0.12498874422922661,0.0,4.901153900412623,4.867762607864847,5.001442947797955,4.901542969108107,4.868361716948243,5.001200988816606,24775.62348120654,21059.27995902556,0.85,1.0680368275431176,0.6637194847712574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516616245542802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60011805467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.98887026689,1534.1239106244616,0.37528836680673006,0.12498874422922661,6.112874298809886,3.488871562232806
985.0,-30.02789600458924,5.005593690329543,35.00244558762723,24.087469546962552,4.9944960589218255,-26.525660737784225,-40.03341357512397,1.4922607921168127,-0.10931621693561056,-5.0111456575592594,40.00479827890989,42271.57539440325,25750.572755466317,25750.572755466317,68022.14814986956,77293.66069334438,77293.66069334438,25750.572755466317,103044.2334488107,103044.2334488107,103044.2334488107,127819.84642184278,91471.68198243772,56449.614716765005,38913.40807296968,24775.612973032086,0.0,63689.02104600177,21059.271027077273,1534.1233158515477,0.0,0.88684463715874,2.8168870353381754,0.0014959135982669303,354501.9439649639,1554740.1262260694,4.385702681449124,1554740.1262260694,4.385702681449124,0.85,0.09555039289686598,4.027634451161993,1.2669240940036253,1.0,0.0,4.027634451161188,1.2847588879293839,1.2850579402392022,3.1349341024238706,19304.366031192458,1968.4975023267332,4632.441516551485,4632.441516551485,5.558747512183542,5.005593690329543,-2.3384434529692135,7.344037143298756,3.488879475041891,3.488879475041891,0.996822707154826,0.0,0.0,0.0002327570912083837,1.00000676884544,0.0002327555157222725,198.94525185811244,0.0,3.147428983449836e-07,0.8919813739096836,0.0072756514900172015,7.85580260063568e-05,0.00015419906520202688,0.0006210574673446579,0.09555039289686686,0.07167816254307136,0.0238722303537955,0.09555039907076641,0.0716781625430707,0.02387223035379528,0.3752879714955867,0.3752879714955867,0.12498874211997432,0.0,4.90128718548533,4.8679479463349935,5.001419743967176,4.901829440623658,4.86869851509897,5.001336160240783,24775.612973032086,21059.271027077273,0.85,1.0680356996025742,0.6637184038968196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516620157926312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59658361231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.986636759657,1534.1233158515477,0.3752879714955867,0.12498874211997432,6.112874298809886,3.488879475041891
986.0,-30.027960706833806,5.005588826485613,35.002442129961565,24.087445868086093,4.9944867943707445,-26.525719905483058,-40.03346446026114,1.4922459930199352,-0.1091312694633757,-5.011143001321037,40.00479046341104,42271.50653367076,25750.58366127168,25750.58366127168,68022.09019494244,77293.60209178984,77293.60209178984,25750.58366127168,103044.18575306152,103044.18575306152,103044.18575306152,127819.77470001364,91471.64574492669,56449.56813195482,38913.41956996875,24775.588946952124,0.0,63689.008516920876,21059.250604909306,1534.1219917271987,0.0,0.886844678966878,2.8168849137074545,0.0014959135982669303,354501.98067108035,1554739.7892104972,4.385701276668016,1554739.7892104972,4.385701276668016,0.85,0.09555030356250688,4.027634451161993,1.2669239747663958,1.0,0.0,4.027634451162677,1.2847589604118963,1.285058010714361,3.134933925559644,19304.358383555926,1968.496722484837,4632.441516551485,4632.441516551485,5.55874986640762,5.005588826485613,-2.338434816886148,7.344023643371761,3.4888873659704407,3.4888873659704407,0.9968249617058402,0.0,0.0,0.0002327555157222725,1.0000067358144196,0.00023275394793487378,198.9453053048666,0.0,3.1343548119174666e-07,0.88827615369741,0.007275964925498393,7.855757350996287e-05,0.00015419794221230963,0.0006210529443525844,0.09555030356250618,0.07167807707257609,0.023872226489930093,0.09555024913744892,0.07167807707257662,0.023872226489930266,0.3752875783322777,0.3752875783322777,0.12498873998683863,0.0,4.9014311066039795,4.868130319512602,5.001448039847219,4.9020117318576695,4.868864854168521,5.001566273842002,24775.588946952124,21059.250604909306,0.85,1.0680349997420726,0.6637174532626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516624054083391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59287839209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.984406501553,1534.1219917271987,0.3752875783322777,0.12498873998683863,6.112874298809886,3.4888873659704407
987.0,-30.028025043499763,5.005584050591952,35.00243865416853,24.08743071081119,4.994489796585723,-26.525777517352637,-40.03351510092614,1.4922422704386276,-0.10907631027123443,-5.0111319622440655,40.00478302008275,42271.43829706258,25750.573107239332,25750.573107239332,68022.01140430191,77293.52850065115,77293.52850065115,25750.573107239332,103044.10160789048,103044.10160789048,103044.10160789048,127819.66518500503,91471.59933649775,56449.526976553396,38913.4137332715,24775.563577114543,0.0,63688.97731038605,21059.22904054736,1534.1203959883492,0.0,0.8868447620792529,2.8168854801666914,0.0014959135982669303,354502.1332182904,1554739.468243508,4.385698484037477,1554739.468243508,4.385698484037477,0.85,0.09555021111391394,4.027634451161993,1.2669238533312455,1.0,0.0,4.027634451162662,1.2847589810632802,1.2850580293562182,3.1349338751683056,19304.348589428606,1968.495723761795,4632.441516551485,4632.441516551485,5.558747588120391,5.005584050591952,-2.338420047072252,7.344004097664204,3.4888952215280713,3.4888952215280713,0.9968272061508775,0.0,0.0,0.00023275394793487378,1.000006697759336,0.00023275238901538728,198.94535844966265,0.0,3.119039426895892e-07,0.8839357735822958,0.007276276829441083,7.855712318993133e-05,0.00015419682474494245,0.0006210484436025183,0.09555021111391726,0.07167798890253128,0.023872222211385973,0.09555017791874736,0.0716779889025288,0.023872222211385144,0.3752871868309009,0.3752871868309009,0.12498874094344276,0.0,4.901551844912319,4.868292506247087,5.001444149234771,4.90205565197283,4.868962202222633,5.0014495759317015,24775.563577114543,21059.22904054736,0.85,1.0680342859455723,0.6637167070693281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662793122776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58853801198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.9821804331,1534.1203959883492,0.3752871868309009,0.12498874094344276,6.112874298809886,3.4888952215280713
988.0,-30.028089125144056,5.005579413405903,35.00243522180757,24.087425122875743,4.994499021689678,-26.525834277390782,-40.03356563681734,1.4922441739364127,-0.10899365449495235,-5.011118387774874,40.0047773335513,42271.370631938335,25750.556462325792,25750.556462325792,68021.92709426413,77293.46828119094,77293.46828119094,25750.556462325792,103044.02474351674,103044.02474351674,103044.02474351674,127819.57250480806,91471.5687160323,56449.48883958463,38913.422084941856,24775.547761291327,0.0,63688.96984623319,21059.215597097627,1534.1192915873007,0.0,0.8868448517316843,2.816885978526095,0.0014959135982669303,354502.3208017434,1554739.2230321516,4.385695471657137,1554739.2230321516,4.385695471657137,0.85,0.095550120198137,4.027634451161993,1.2669237340940165,1.0,0.0,4.027634451163863,1.2847589753779118,1.2850580216665863,3.1349338890411445,19304.342127224565,1968.495064800372,4632.441516551485,4632.441516551485,5.55874399500141,5.005579413405903,-2.338403362753064,7.343982776158967,3.4889030955109597,3.4889030955109597,0.9968294558602742,0.0,0.0,0.00023275238901538728,1.0000066712137758,0.00023275083628480193,198.94541138382496,0.0,3.101397960360768e-07,0.8789361819662417,0.007276586969237118,7.855667380397564e-05,0.00015419571521141164,0.0006210439748070449,0.09555012019814137,0.07167790181607214,0.023872218382069228,0.09555013569682781,0.07167790181606887,0.023872218382068135,0.3752867955560077,0.3752867955560077,0.12498874243805548,0.0,4.901661289171557,4.868454481757226,5.001395668459622,4.902124733279948,4.869128144082254,5.001227555242224,24775.547761291327,21059.215597097627,0.85,1.0680330873382342,0.6637157224240836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516631786467562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58353842036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.979959531665,1534.1192915873007,0.3752867955560077,0.12498874243805548,6.112874298809886,3.4889030955109597
989.0,-30.02815292124257,5.005574779972245,35.00243182588229,24.087405180931114,4.9944993200440715,-26.52589167314682,-40.033616207633145,1.4922380719483577,-0.1089508963125354,-5.01111105865532,40.00477153009459,42271.304578005635,25750.556012039022,25750.556012039022,68021.86059004466,77293.38604720066,77293.38604720066,25750.556012039022,103043.9420592397,103043.9420592397,103043.9420592397,127819.47592008897,91471.51235166728,56449.44857597385,38913.40419521491,24775.53386084927,0.0,63688.93805606419,21059.20378172188,1534.1184381518342,0.0,0.8868449100312918,2.8168862721786754,0.0014959135982669303,354502.42208172573,1554738.9727788386,4.385693512752402,1554738.9727788386,4.385693512752402,0.85,0.09555003215040207,4.027634451161993,1.2669236505730077,1.0,0.0,4.02763445116232,1.2847590071289186,1.285058051429995,3.1349338115656753,19304.33023197666,1968.493851822657,4632.441516551485,4632.441516551485,5.558743897798506,5.005574779972245,-2.338391222103902,7.343966002076147,3.4889110033774884,3.4889110033774884,0.996831715250711,0.0,0.0,0.00023275083628480193,1.000006641490437,0.00023274929048261496,198.945464082139,0.0,3.089086250720763e-07,0.8754470434542642,0.00727689587786219,7.855622410983552e-05,0.0001541946121749664,0.0006210395321794572,0.09555003215040585,0.07167781722059027,0.023872214929815578,0.09555009878410757,0.07167781722058744,0.023872214929814634,0.3752864045576116,0.3752864045576116,0.12498874165534479,0.0,4.901758301420955,4.8685932839374,5.001367028108575,4.9021601623427955,4.869162401381914,5.001266401933776,24775.53386084927,21059.20378172188,0.85,1.0680325762405753,0.6637150165825498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516635626427674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58004928185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.977741594608,1534.1184381518342,0.3752864045576116,0.12498874165534479,6.112874298809886,3.4889110033774884
990.0,-30.028216400397834,5.005570180441757,35.0024284357,24.08740088520574,4.994500282993788,-26.525948717108417,-40.033670550305374,1.4922325997044044,-0.10866512384251337,-5.011102298128919,40.00476490551877,42271.25535360265,25750.55194365856,25750.55194365856,68021.80729726121,77293.36454635717,77293.36454635717,25750.55194365856,103043.91649001573,103043.91649001573,103043.91649001573,127819.43070001373,91471.51686171809,56449.42527445538,38913.435096958565,24775.514209997993,0.0,63688.94930695656,21059.187078498293,1534.1172277126866,0.0,0.8868449785863779,2.8168835376788306,0.0014959135982669303,354502.5431421296,1554738.6871177414,4.38569120925715,1554738.6871177414,4.38569120925715,0.85,0.09554994168544517,4.027634451161993,1.266923604416661,1.0,0.0,4.027634451162695,1.2847590359197172,1.2850580782414085,3.134933741313398,19304.33118378677,1968.4939488802772,4632.441516551485,4632.441516551485,5.558743019561739,5.005570180441757,-2.3383780296482026,7.34394821008996,3.4889189046473446,3.4889189046473446,0.9968339727563842,0.0,0.0,0.00023274929048261496,1.000006608498403,0.00023274775236946515,198.94551651866882,0.0,3.0753033346467983e-07,0.8715409650389027,0.007277203408195655,7.855574087762406e-05,0.00015419354960499092,0.0006210352525360172,0.09554994168544356,0.07167773085363575,0.02387221083180781,0.09554993802463553,0.07167773085363696,0.023872210831808214,0.3752860124825481,0.3752860124825481,0.12498874022210725,0.0,4.901890769938916,4.868778363460024,5.001341334971528,4.902437174286433,4.86953530724162,5.0012552192431485,24775.514209997993,21059.187078498293,0.85,1.0680315508020384,0.6637141264471369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639449278972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.576143203434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.97552724193,1534.1172277126866,0.3752860124825481,0.12498874022210725,6.112874298809886,3.4889189046473446
991.0,-30.028279582734292,5.005565591294186,35.00242504887788,24.0873810480349,4.994499658429719,-26.526005652649616,-40.03372108619658,1.49222572834504,-0.10860260684131617,-5.011094621441806,40.0047582230263,42271.19165143853,25750.55069770858,25750.55069770858,68021.74234914711,77293.28660032897,77293.28660032897,25750.55069770858,103043.83729803754,103043.83729803754,103043.83729803754,127819.33199460169,91471.46416409686,56449.38673827111,38913.41936202861,24775.494696564147,0.0,63688.91405859275,21059.170492079524,1534.1160440713404,0.0,0.8868450418365792,2.81688361211869,0.0014959135982669303,354502.64922514744,1554738.3989592376,4.385689084009668,1554738.3989592376,4.385689084009668,0.85,0.0955498520454657,4.027634451161993,1.2669234917731957,1.0,0.0,4.027634451161746,1.284759071239613,1.2850581115933177,3.1349336551295086,19304.32006237578,1968.4928148119675,4632.441516551485,4632.441516551485,5.558742750599903,5.005565591294186,-2.3383656265605737,7.3439312178547596,3.488926808422268,3.488926808422268,0.9968362309777908,0.0,0.0,0.00023274775236946515,1.0000065776013927,0.00023274622145759473,198.94556871003766,0.0,3.06000715053621e-07,0.867206026461962,0.007277509408910708,7.855529149897872e-05,0.00015419246087048643,0.0006210308675114187,0.0955498520454704,0.07167764525452594,0.023872206790944463,0.09554987364319699,0.07167764525452242,0.02387220679094329,0.3752856224461777,0.3752856224461777,0.12498873842815231,0.0,4.902008124192832,4.868939163323944,5.0013280643004805,4.9024920146005115,4.869596931414264,5.001289577654234,24775.494696564147,21059.170492079524,0.85,1.0680311221285423,0.663713493568908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664325314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57180826486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.973317112144,1534.1160440713404,0.3752856224461777,0.12498873842815231,6.112874298809886,3.488926808422268
992.0,-30.028342483812217,5.005560952385959,35.00242164564243,24.087367252819263,4.994494170355061,-26.52606282138313,-40.03377165701238,1.4922145079260007,-0.1083367942823088,-5.011089808748051,40.00475097130785,42271.12929583426,25750.556668987196,25750.556668987196,68021.68596482146,77293.25274198691,77293.25274198691,25750.556668987196,103043.8094109741,103043.8094109741,103043.8094109741,127819.28226347624,91471.45347171024,56449.347470512635,38913.45111244178,24775.472852502135,0.0,63688.92396494391,21059.151924626814,1534.114796790651,0.0,0.8868450925755847,2.8168806790647283,0.0014959135982669303,354502.7157310721,1554738.0862549476,4.385687379146571,1554738.0862549476,4.385687379146571,0.85,0.09554976321895634,4.027634451161993,1.2669234033068641,1.0,0.0,4.027634451162502,1.2847591268892702,1.2850581652889725,3.1349335193390875,19304.317805833205,1968.4925847086627,4632.441516551485,4632.441516551485,5.5587440396131775,5.005560952385959,-2.33835534116732,7.34391629355328,3.488934707663487,3.488934707663487,0.9968384879038534,0.0,0.0,0.00023274622145759473,1.0000065483242384,0.0002327446973698516,198.94562066909867,0.0,3.0456813270520425e-07,0.8631460880865488,0.007277813977043413,7.855484181215439e-05,0.00015419137964544033,0.0006210265127321736,0.0955497632189583,0.0716775602148966,0.023872203004061697,0.09554970193472632,0.07167756021489513,0.023872203004061204,0.375285232691182,0.375285232691182,0.12498873708212428,0.0,4.902155295017451,4.869128596511075,5.001348165062325,4.902753014465759,4.869895463555451,5.001437718722059,24775.472852502135,21059.151924626814,0.85,1.0680300706958468,0.6637124112679533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647039216648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56774832648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.971110812658,1534.114796790651,0.375285232691182,0.12498873708212428,6.112874298809886,3.488934707663487
993.0,-30.028405042107735,5.005556476989919,35.0024182556897,24.087356286495947,4.994503980672279,-26.526118151640233,-40.03381817657498,1.4922170902047485,-0.10835988384008033,-5.01107491112183,40.00474455172611,42271.051612142255,25750.537047524867,25750.537047524867,68021.58865966712,77293.16838264515,77293.16838264515,25750.537047524867,103043.70543017001,103043.70543017001,103043.70543017001,127819.157164229,91471.39833348813,56449.29891276868,38913.44380079939,24775.45173405898,0.0,63688.89553485837,21059.133973950135,1534.1133537499659,0.0,0.8868451916137102,2.8168827223406274,0.0014959135982669303,354502.9215992939,1554737.8094336044,4.385684051402473,1554737.8094336044,4.385684051402473,0.85,0.09554967101131909,4.027634451161993,1.2669232263742018,1.0,0.0,4.0276344511619415,1.28475911795668,1.2850581543961155,3.134933541135451,19304.30616935294,1968.491398117904,4632.441516551485,4632.441516551485,5.558739803949919,5.005556476989919,-2.3383376411344092,7.343894118124329,3.4889425842449953,3.4889425842449953,0.996840738355713,0.0,0.0,0.0002327446973698516,1.0000065126420712,0.00023274318159681532,198.94567234503006,0.0,3.032105820122778e-07,0.8592987894227954,0.007278117187625425,7.855442815206546e-05,0.00015419026921778615,0.0006210220403354981,0.09554967101132109,0.07167747239749551,0.023872198613825574,0.09554969203655508,0.07167747239749402,0.023872198613825075,0.3752848450055744,0.3752848450055744,0.12498873811012429,0.0,4.902261605189551,4.869283680032822,5.001307843462371,4.902715027281772,4.869932285481582,5.001174882641692,24775.45173405898,21059.133973950135,0.85,1.0680290196340014,0.6637114878056938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516650808441307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56390102782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.96890804164,1534.1133537499659,0.3752848450055744,0.12498873811012429,6.112874298809886,3.4889425842449953
994.0,-30.02846734896647,5.005551989557025,35.00241490046983,24.08734168801459,4.994503461547055,-26.526174288620748,-40.0338685727678,1.4922104012012973,-0.10821166737690646,-5.011068157963073,40.004738783489614,42270.991175853356,25750.53849194727,25750.53849194727,68021.52966780063,77293.11117352943,77293.11117352943,25750.53849194727,103043.6496654767,103043.6496654767,103043.6496654767,127819.08767157995,91471.36606198356,56449.26334425433,38913.44746414359,24775.43800610326,0.0,63688.88547024685,21059.12230518777,1534.112524825026,0.0,0.8868452468552297,2.8168815621110066,0.0014959135982669303,354503.01492028567,1554737.5606992114,4.3856821952524525,1554737.5606992114,4.3856821952524525,0.85,0.09554958392230348,4.027634451161993,1.2669231527438387,1.0,0.0,4.027634451161666,1.2847591523773993,1.2850581868773419,3.134933457145648,19304.299358710312,1968.490703625633,4632.441516551485,4632.441516551485,5.558740115755777,5.005551989557025,-2.338325873532688,7.3438778630897135,3.4889505024211664,3.4889505024211664,0.9968430006917618,0.0,0.0,0.00023274318159681532,1.0000064864694242,0.00023274167192507663,198.945723813287,0.0,3.015564858242559e-07,0.8546110808259412,0.007278418744111249,7.855398002257576e-05,0.00015418920157423956,0.0006210177402575682,0.09554958392230406,0.07167738865662994,0.023872195265674124,0.09554960700473308,0.0716773886566295,0.023872195265673978,0.3752844570178863,0.3752844570178863,0.12498873738512394,0.0,4.902378038231973,4.86944399243896,5.001292349289429,4.902856490586146,4.870098058266706,5.001243212680549,24775.43800610326,21059.12230518777,0.85,1.0680282621616581,0.663710643760611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665455712725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55921331922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.966710040992,1534.112524825026,0.3752844570178863,0.12498873738512394,6.112874298809886,3.4889505024211664
995.0,-30.0285293641608,5.005547544162913,35.002411549451665,24.087332013901346,4.994505163650724,-26.526229940883223,-40.03391893403602,1.4922057403731603,-0.10803420774539063,-5.011058855192913,40.00473219543152,42270.93169698135,25750.533447293525,25750.533447293525,68021.46514427487,77293.06481504027,77293.06481504027,25750.533447293525,103043.59826233379,103043.59826233379,103043.59826233379,127819.01634926826,91471.34542279984,56449.229503696464,38913.46213233709,24775.41808693448,0.0,63688.88021927157,21059.105373894305,1534.1112826070275,0.0,0.8868453180368681,2.816880315111545,0.0014959135982669303,354503.1434740447,1554737.2766130038,4.385679803504579,1554737.2766130038,4.385679803504579,0.85,0.09554949418180529,4.027634451161993,1.266923092850484,1.0,0.0,4.0276344511616475,1.2847591772978437,1.285058209863921,3.1349333963374155,19304.295002975854,1968.4902594643283,4632.441516551485,4632.441516551485,5.558739026771981,5.005547544162913,-2.3383122366733464,7.34385978083626,3.488958409507227,3.488958409507227,0.9968452598592077,0.0,0.0,0.00023274167192507663,1.0000064561088235,0.00023274016932921582,198.9457750406395,0.0,3.0034273677493766e-07,0.8511713160201734,0.007278719086848024,7.855353220600139e-05,0.00015418813971907524,0.0006210134634931263,0.0955494941818095,0.07167730292425852,0.023872191257550978,0.09554949500583267,0.07167730292425536,0.023872191257549927,0.3752840692091418,0.3752840692091418,0.12498873673703947,0.0,4.902503847865717,4.869618018943299,5.001273201064862,4.903024647447523,4.870331779658613,5.001214295934801,24775.41808693448,21059.105373894305,0.85,1.0680273371126459,0.6637097645844717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658290748161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55577355441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.964514992183,1534.1112826070275,0.3752840692091418,0.12498873673703947,6.112874298809886,3.488958409507227
996.0,-30.0285910491366,5.005542992767468,35.00240817850715,24.087302956637018,4.994496074877768,-26.526286375056824,-40.03396936515344,1.4921914007980035,-0.10794325841050068,-5.011056560996523,40.004724912996856,42270.87410985473,25750.546167453325,25750.546167453325,68021.42027730806,77292.98389319598,77292.98389319598,25750.546167453325,103043.53006064931,103043.53006064931,103043.53006064931,127818.92703924654,91471.28571823705,56449.193042168954,38913.436306742326,24775.396978597222,0.0,63688.83328533955,21059.08743180764,1534.11012961643,0.0,0.8868453560730221,2.8168793871677136,0.0014959135982669303,354503.17517724924,1554736.9625843598,4.385678525465961,1554736.9625843598,4.385678525465961,0.85,0.0955494073711851,4.027634451161993,1.2669229659205299,1.0,0.0,4.02763445116235,1.2847592474802583,1.2850582781320963,3.134933225085723,19304.282402805955,1968.488974604575,4632.441516551485,4632.441516551485,5.558741772658737,5.005542992767468,-2.3383037613270106,7.3438467540944785,3.488966321795931,3.488966321795931,0.9968475205131231,0.0,0.0,0.00023274016932921582,1.000006421734489,0.0002327386747432413,198.94582599523957,0.0,2.9893509810086787e-07,0.8471820680178596,0.0072790180219461246,7.855308377068641e-05,0.0001541870855585294,0.0006210092177197948,0.09554940737118708,0.07167721946581951,0.023872187905367576,0.09554939581569892,0.07167721946581802,0.02387218790536708,0.3752836824824158,0.3752836824824158,0.12498873591847913,0.0,4.9026248877519265,4.869766753328008,5.001310938347501,4.903113302586007,4.870366045413675,5.001466249597229,24775.396978597222,21059.08743180764,0.85,1.068027419697855,0.6637093494941603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516662006893462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.551784306415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.962323709491,1534.11012961643,0.3752836824824158,0.12498873591847913,6.112874298809886,3.488966321795931
997.0,-30.02865249654516,5.005538602504145,35.002404805307926,24.087297333776974,4.994505191643578,-26.52634077468517,-40.03401951687408,1.4921934697836012,-0.10786497413033658,-5.011041695099637,40.00471810543567,42270.81630190517,25750.52683159885,25750.52683159885,68021.34313350402,77292.92400329892,77292.92400329892,25750.52683159885,103043.45083489777,103043.45083489777,103043.45083489777,127818.82415029543,91471.25432049733,56449.16366039119,38913.434066784605,24775.37331539767,0.0,63688.807382182276,21059.06731808802,1534.1085429710404,0.0,0.8868454563540719,2.8168800938187633,0.0014959135982669303,354503.38060721604,1554736.669032963,4.385675155960179,1554736.669032963,4.385675155960179,0.85,0.09554931492236954,4.027634451161993,1.2669228856964034,1.0,0.0,4.027634451162246,1.2847592408879003,1.285058269617921,3.134933241171696,19304.275776564406,1968.4882989159812,4632.441516551485,4632.441516551485,5.5587375986493255,5.005538602504145,-2.3382860657156788,7.343824668219824,3.4889741946985766,3.4889741946985766,0.9968497699138791,0.0,0.0,0.0002327386747432413,1.0000063970056101,0.00023273718592215729,198.94587675362126,0.0,2.9734164122042017e-07,0.8426662112186708,0.007279315363587345,7.855263782212507e-05,0.00015418603692111623,0.0006210049941916228,0.09554931492237037,0.07167713127838424,0.023872183643986137,0.09554933176837503,0.07167713127838361,0.023872183643985932,0.3752832952029336,0.3752832952029336,0.12498873840182671,0.0,4.902729630232329,4.869915255081253,5.001284113115275,4.903176720969327,4.870537473405761,5.001205077374891,24775.37331539767,21059.06731808802,0.85,1.0680266428184653,0.6637087117717163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516665703252827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54726844961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.960136975005,1534.1085429710404,0.3752832952029336,0.12498873840182671,6.112874298809886,3.4889741946985766
998.0,-30.028713604198792,5.005534291580264,35.0024014846238,24.087292130012088,4.994511628745743,-26.526395136563856,-40.0340658618137,1.4921931611107662,-0.10771289304909715,-5.01103050673102,40.004712888653614,42270.74424797715,25750.517310865765,25750.517310865765,68021.26155884292,77292.87666085294,77292.87666085294,25750.517310865765,103043.3939717187,103043.3939717187,103043.3939717187,127818.75485115607,91471.23424775907,56449.11878184649,38913.46162879176,24775.360879437372,0.0,63688.82250822913,21059.056747521765,1534.107686573149,0.0,0.8868455321652057,2.816879400707073,0.0014959135982669303,354503.5352179431,1554736.4440781747,4.385672608659171,1554736.4440781747,4.385672608659171,0.85,0.0955492267079523,4.027634451161993,1.2669227560190484,1.0,0.0,4.027634451160365,1.284759245406178,1.285058272224374,3.134933230146674,19304.271540373724,1968.4878669447492,4632.441516551485,4632.441516551485,5.558735543419261,5.005534291580264,-2.3382710036983734,7.343805295278637,3.4889821086237536,3.4889821086237536,0.9968520310353581,0.0,0.0,0.00023273718592215729,1.0000063616383892,0.00023273570534175964,198.9459272313724,0.0,2.9619481589006964e-07,0.8394161082324574,0.007279611558403235,7.855222572550025e-05,0.00015418496019665702,0.0006210006575390964,0.09554922670795388,0.0716770464294945,0.02387218027845938,0.09554926308650859,0.07167704642949331,0.023872180278458985,0.37528290756628974,0.37528290756628974,0.12498873963506626,0.0,4.9028429989443225,4.870080438552634,5.001241714732885,4.9033176136819066,4.8707624053431005,5.001093394178497,24775.360879437372,21059.056747521765,0.85,1.0680251083312775,0.6637074227980179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166693853782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54401834663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.957952943616,1534.107686573149,0.37528290756628974,0.12498873963506626,6.112874298809886,3.4889821086237536
999.0,-30.028774403336353,5.005529955612197,35.00239818034469,24.08727246746423,4.994509758724172,-26.526450051467652,-40.03411608338354,1.4921854068554254,-0.1076200580847626,-5.0110241911421385,40.004706725113586,42270.6895344043,25750.52031616803,25750.52031616803,68021.20985057233,77292.8043957572,77292.8043957572,25750.52031616803,103043.32471192522,103043.32471192522,103043.32471192522,127818.66941319226,91471.18576482913,56449.08776477996,38913.44222227686,24775.344701267037,0.0,63688.7869235439,21059.04299607698,1534.106724419179,0.0,0.8868455866113278,2.816878917573114,0.0014959135982669303,354503.6224923326,1554736.1782979185,4.385670779235959,1554736.1782979185,4.385670779235959,0.85,0.09554913945769067,4.027634451161993,1.2669226576620711,1.0,0.0,4.027634451160931,1.2847592847374163,1.2850583096624781,3.1349331341747613,19304.261308439585,1968.486823577836,4632.441516551485,4632.441516551485,5.55873619217052,5.005529955612197,-2.3382595041363303,7.3437894597485265,3.4889900391658895,3.4889900391658895,0.9968542969045399,0.0,0.0,0.00023273570534175964,1.0000063295232398,0.00023273423224502796,198.9459774542974,0.0,2.9455544005106607e-07,0.8347701171047213,0.007279906113843286,7.855177916035195e-05,0.00015418392618140767,0.0006209964929036551,0.0955491394576935,0.0716769626244758,0.023872176833217695,0.0955491926384374,0.07167696262447368,0.02387217683321699,0.375282520754942,0.375282520754942,0.12498873890556478,0.0,4.9029528476806945,4.870231166847702,5.001228650540554,4.903404133057393,4.870846065880585,5.001188401860986,24775.344701267037,21059.04299607698,0.85,1.0680248931767118,0.6637069345526826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667304714614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5393723555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.955773670405,1534.106724419179,0.375282520754942,0.12498873890556478,6.112874298809886,3.4889900391658895
1000.0,-30.0288349524337,5.005525607584202,35.00239486146308,24.087258148379647,4.994507345065062,-26.52650479562087,-40.03416627002878,1.4921771882522854,-0.10743029506647872,-5.011017303560648,40.00469969122493,42270.63578658986,25750.521763359346,25750.521763359346,68021.1575499492,77292.75595509574,77292.75595509574,25750.521763359346,103043.27771845508,103043.27771845508,103043.27771845508,127818.60063476775,91471.16078554255,56449.057408900175,38913.44819626931,24775.322916312667,0.0,63688.77111258198,21059.024478865766,1534.1054295646993,0.0,0.8868456471184656,2.816877226779261,0.0014959135982669303,354503.71767104126,1554735.874987084,4.385668746159069,1554735.874987084,4.385668746159069,0.85,0.09554905052913035,4.027634451161993,1.266922608758323,1.0,0.0,4.027634451162762,1.2847593262253938,1.2850583492674386,3.134933032940209,19304.25603676117,1968.4862860162411,4632.441516551485,4632.441516551485,5.5587365045741,5.005525607584202,-2.338247603374665,7.343773210958867,3.4889979549681565,3.4889979549681565,0.9968565585623305,0.0,0.0,0.00023273423224502796,1.0000063034957398,0.00023273276521503392,198.9460274706998,0.0,2.930666691675256e-07,0.8305509404207675,0.007280199180512454,7.855133290809417e-05,0.0001541828993369338,0.0006209923571494762,0.09554905052913246,0.07167687752943108,0.023872172999701378,0.09554906115764351,0.0716768775294295,0.02387217299970085,0.3752821338370061,0.3752821338370061,0.12498873835721241,0.0,4.903077084537301,4.870395320223452,5.001232867821102,4.903587008494185,4.871065005241064,5.001262832582199,24775.322916312667,21059.024478865766,0.85,1.0680243371270095,0.6637062554067577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516676690428552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53515317882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.953598540875,1534.1054295646993,0.3752821338370061,0.12498873835721241,6.112874298809886,3.4889979549681565
1001.0,-30.028895267744677,5.005521244749029,35.002391526126544,24.08724386421966,4.994504591243785,-26.52655936334501,-40.03421264989299,1.492168686844126,-0.10723447852194568,-5.0110105752756,40.00469257417717,42270.56724971492,25750.523540220813,25750.523540220813,68021.09078993573,77292.70909440958,77292.70909440958,25750.523540220813,103043.2326346304,103043.2326346304,103043.2326346304,127818.5333131332,91471.13715419281,56449.01203642944,38913.47235307041,24775.3006785028,0.0,63688.773031573204,21059.00557672738,1534.1041124283495,0.0,0.8868457071161387,2.8168754377938003,0.0014959135982669303,354503.8106484704,1554735.5680903625,4.3856667302006915,1554735.5680903625,4.3856667302006915,0.85,0.09554896194127302,4.027634451161993,1.266922476333566,1.0,0.0,4.0276344511599005,1.2847593690237913,1.2850583901909187,3.134932928508116,19304.251049554034,1968.4857774626437,4632.441516551485,4632.441516551485,5.558736888143209,5.005521244749029,-2.3382358343804004,7.343757079129429,3.4890058599057316,3.4890058599057316,0.9968588171159233,0.0,0.0,0.00023273276521503392,1.0000062791603175,0.00023273130385786608,198.94607729400568,0.0,2.9185978949449804e-07,0.8271306434274075,0.0072804910403019485,7.855092050725659e-05,0.00015418184470777734,0.0006209881094887524,0.09554896194127466,0.07167679255983633,0.023872169381438317,0.09554892490357432,0.07167679255983511,0.02387216938143791,0.37528174774874,0.37528174774874,0.12498873899347923,0.0,4.903214352245129,4.870572046883467,5.001251490193965,4.9037760967536315,4.871291722968408,5.001338772461509,24775.3006785028,21059.00557672738,0.85,1.0680232567239882,0.6637051592870162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680318729474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53173288182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.951426393847,1534.1041124283495,0.37528174774874,0.12498873899347923,6.112874298809886,3.4890058599057316
1002.0,-30.02895519649329,5.005517057951798,35.00238821699731,24.087243060953938,4.994516296179638,-26.526612137186213,-40.034258750360436,1.492173236872564,-0.10713063982751692,-5.010994780205586,40.00468666684959,42270.499286460465,25750.502415667666,25750.502415667666,68021.00170212812,77292.6582500109,77292.6582500109,25750.502415667666,103043.16066567857,103043.16066567857,103043.16066567857,127818.44250400663,91471.11523650332,56448.972892585094,38913.49149324247,24775.28183832805,0.0,63688.773331570526,21058.98956257884,1534.1027810735525,0.0,0.886845808865548,2.8168759169518145,0.0014959135982669303,354504.0289188748,1554735.313358444,4.385663311358957,1554735.313358444,4.385663311358957,0.85,0.0955488709232632,4.027634451161993,1.2669224027032033,1.0,0.0,4.0276344511629745,1.2847593507566493,1.285058370041935,3.13493297308165,19304.24642400117,1968.4853057875187,4632.441516551485,4632.441516551485,5.558732328009408,5.005517057951798,-2.3382173828674078,7.3437344408192065,3.4890137531297616,3.4890137531297616,0.996861072322789,0.0,0.0,0.00023273130385786608,1.0000062389199662,0.00023272985187494647,198.94612679801452,0.0,2.907312760680494e-07,0.823932436376852,0.007280781771578017,7.855051059274456e-05,0.00015418079326512152,0.0006209838746620884,0.09554887092326672,0.07167670557915035,0.023872165344116382,0.09554886919813263,0.0716767055791477,0.023872165344115497,0.3752813631964247,0.3752813631964247,0.12498874145416186,0.0,4.9033383325162845,4.870752961151538,5.001204325530637,4.903864140378062,4.871506593605488,5.001045698745202,24775.28183832805,21058.98956257884,0.85,1.0680218528939718,0.6637040890455803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516683933022871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52853467477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.949256912034,1534.1027810735525,0.3752813631964247,0.12498874145416186,6.112874298809886,3.4890137531297616
1003.0,-30.029014853175013,5.005512806099134,35.00238493725337,24.087223677802854,4.994512579717165,-26.52666620839119,-40.034308832231886,1.4921639349333458,-0.10699420186267616,-5.010990235695301,40.00468090449993,42270.448956028464,25750.510222319703,25750.510222319703,68020.95917834816,77292.59456958085,77292.59456958085,25750.510222319703,103043.10479190055,103043.10479190055,103043.10479190055,127818.37343428821,91471.0741295373,56448.94506007187,38913.47674385048,24775.268642387662,0.0,63688.74538623814,21058.97834602951,1534.1020306701378,0.0,0.8868458528481049,2.816874653695299,0.0014959135982669303,354504.0917190018,1554735.0648782009,4.385661833518593,1554735.0648782009,4.385661833518593,0.85,0.09554878614777214,4.027634451161993,1.2669222829164934,1.0,0.0,4.027634451160928,1.2847593972688123,1.2850584146993775,3.1349328595876265,19304.23774870515,1968.4844211535183,4632.441516551485,4632.441516551485,5.558734013222704,5.005512806099134,-2.338207150855865,7.343719956954999,3.4890216921871784,3.4890216921871784,0.9968633406249081,0.0,0.0,0.00023272985187494647,1.0000062105992233,0.00023272840649208587,198.94617607730473,0.0,2.888663780338943e-07,0.8186473153480565,0.0072810706379560506,7.85500652787663e-05,0.00015417978659618017,0.0006209798201675794,0.09554878614777318,0.0716766237186501,0.02387216242912307,0.09554878434943243,0.07167662371864933,0.023872162429122813,0.37528098024473594,0.37528098024473594,0.12498874139571184,0.0,4.903468166942218,4.870926079281958,5.001204026349058,4.903996033832641,4.871627177144205,5.0012114702768145,24775.268642387662,21058.97834602951,0.85,1.0680216538391119,0.6637035900092053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516687524153873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52324955374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.947093163846,1534.1020306701378,0.37528098024473594,0.12498874139571184,6.112874298809886,3.4890216921871784
1004.0,-30.029074250341015,5.005508662550229,35.00238166305599,24.087213130574696,4.994519162535007,-26.52671901594729,-40.03435493269933,1.4921639281412955,-0.10694038320508525,-5.010977530548288,40.004674506565934,42270.383286755954,25750.497225868552,25750.497225868552,68020.88051262451,77292.5251369511,77292.5251369511,25750.497225868552,103043.02236281964,103043.02236281964,103043.02236281964,127818.27033572929,91471.03133555455,56448.90595738296,38913.47264241288,24775.247972909652,0.0,63688.720615322534,21058.960776973203,1534.1006625849093,0.0,0.8868459406521969,2.8168754297119887,0.0014959135982669303,354504.2672901877,1554734.7889907432,4.385658883248587,1554734.7889907432,4.385658883248587,0.85,0.09554869620665025,4.027634451161993,1.2669221944501623,1.0,0.0,4.027634451163395,1.2847594002852134,1.285058415859415,3.134932852227326,19304.228717377762,1968.4835002144223,4632.441516551485,4632.441516551485,5.558731207693242,5.005508662550229,-2.3381909338319806,7.343699596382209,3.4890296046415448,3.4890296046415448,0.9968656013261556,0.0,0.0,0.00023272840649208587,1.0000061835851013,0.00023272696740507756,198.94622514224386,0.0,2.875533930838906e-07,0.814926315999746,0.007281358191349134,7.85496553683801e-05,0.00015417875112370575,0.0006209756496629681,0.09554869620665585,0.07167653791330623,0.02387215829334962,0.09554873492328587,0.07167653791330203,0.02387215829334822,0.3752805982211923,0.3752805982211923,0.12498874213368517,0.0,4.903577158520136,4.871082943252873,5.001169098937169,4.904037147343217,4.8717345105931145,5.00105354610605,24775.247972909652,21058.960776973203,0.85,1.068020834073086,0.663702817050879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166910989834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.519528554396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.94493286844,1534.1006625849093,0.3752805982211923,0.12498874213368517,6.112874298809886,3.4890296046415448
1005.0,-30.029133389398798,5.005504396661068,35.00237838374316,24.087194550689333,4.994510228873077,-26.52677314293398,-40.03440124271435,1.4921499824083106,-0.10667940851033109,-5.010975675638694,40.00466780917204,42270.31952497557,25750.511906699354,25750.511906699354,68020.83143167493,77292.48589657288,77292.48589657288,25750.511906699354,103042.99780327223,103042.99780327223,103042.99780327223,127818.22790931855,91471.01234767298,56448.862376427736,38913.499968050266,24775.23010604632,0.0,63688.73007409659,21058.945590139374,1534.0997079337417,0.0,0.8868459743352326,2.8168722149247345,0.0014959135982669303,354504.29292300827,1554734.5001902129,4.385657751478548,1554734.5001902129,4.385657751478548,0.85,0.09554861145558449,4.027634451161993,1.2669221032364293,1.0,0.0,4.027634451162185,1.2847594684941384,1.2850584822352378,3.1349326857911914,19304.2247101374,1968.4830915896257,4632.441516551485,4632.441516551485,5.558734376827865,5.005504396661068,-2.3381826785643263,7.343687075225394,3.4890375426811233,3.4890375426811233,0.9968678693374639,0.0,0.0,0.00023272696740507756,1.0000061567174612,0.00023272553457971514,198.94627399399434,0.0,2.8630092795349593e-07,0.8113768298202074,0.0072816444922770875,7.854924359675687e-05,0.0001541777238083207,0.0006209715120121312,0.09554861145558292,0.07167645620493424,0.023872155250648685,0.09554857004765421,0.07167645620493542,0.02387215525064908,0.37528021606949113,0.37528021606949113,0.12498874140781842,0.0,4.903720295462335,4.8712629871685635,5.001201260750349,4.904296267128359,4.871986684287094,5.001333434859134,24775.23010604632,21058.945590139374,0.85,1.0680199048173562,0.6637017173336247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669465826354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.515979068216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.942775783442,1534.0997079337417,0.37528021606949113,0.12498874140781842,6.112874298809886,3.4890375426811233
1006.0,-30.029192229911338,5.00550034902505,35.00237511423092,24.087188124563568,4.994524210264627,-26.526824709511224,-40.03444716855881,1.492156689864529,-0.10672196638228115,-5.010957769686283,40.004661536010346,42270.255489655676,25750.48571632213,25750.48571632213,68020.7412059778,77292.4030084248,77292.4030084248,25750.48571632213,103042.88872474692,103042.88872474692,103042.88872474692,127818.09663008097,91470.9588688401,56448.827667538695,38913.479112557114,24775.20790533404,0.0,63688.68701789115,21058.92671953393,1534.0981306381252,0.0,0.8868460881488038,2.8168748654604925,0.0014959135982669303,354504.54036374594,1554734.2296831787,4.385653927275275,1554734.2296831787,4.385653927275275,0.8499999999999999,0.09554851936548946,4.027634451161993,1.266921994439326,1.0,0.0,4.027634451162655,1.28475944007576,1.2850584519693138,3.1349327551346815,19304.213423857946,1968.4819407094112,4632.441516551485,4632.441516551485,5.558728723140255,5.00550034902505,-2.338162641442438,7.343662990467488,3.4890454369088104,3.4890454369088104,0.9968701248310887,0.0,0.0,0.00023272553457971514,1.0000061256400457,0.0002327241089955935,198.94632259915284,0.0,2.850552671388275e-07,0.8078466270714372,0.0072819295475442265,7.85488352430073e-05,0.00015417669933670783,0.0006209673858149689,0.09554851936549257,0.07167636864633391,0.023872150719158654,0.09554857397728155,0.07167636864633158,0.023872150719157877,0.37527983532608994,0.37527983532608994,0.1249887435576743,0.0,4.903816617781786,4.871409364107421,5.0011471082488015,4.9042358033040045,4.872028852829828,5.000964543592659,24775.20790533404,21058.92671953393,0.85,1.0680192101757366,0.6637011605810197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669820207862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51244886547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.940621889305,1534.0981306381252,0.37527983532608994,0.1249887435576743,6.112874298809886,3.4890454369088104
1007.0,-30.029250837846202,5.005496277908595,35.002371891596795,24.087173386383824,4.994524279913472,-26.526877458074008,-40.03449326902626,1.4921509001412654,-0.10658902858773445,-5.010951083333428,40.00465636241181,42270.19316638563,25750.48853397471,25750.48853397471,68020.68170036034,77292.34278624468,77292.34278624468,25750.48853397471,103042.8313202194,103042.8313202194,103042.8313202194,127818.02851168247,91470.92232962078,56448.78896264003,38913.4815188675,24775.197191463078,0.0,63688.678710330576,21058.917612743615,1534.0974730516239,0.0,0.886846140897433,2.8168738983449324,0.0014959135982669303,354504.63276188605,1554734.0065907883,4.38565215489038,1554734.0065907883,4.38565215489038,0.85,0.09554843447897454,4.027634451161993,1.2669218647619709,1.0,0.0,4.027634451161863,1.284759470103482,1.285058480172396,3.134932681864244,19304.205712548297,1968.481154374664,4632.441516551485,4632.441516551485,5.558729331383782,5.005496277908595,-2.338150776945547,7.3436470548541415,3.4890533898663803,3.4890533898663803,0.9968723971046801,0.0,0.0,0.0002327241089955935,1.0000061014302153,0.0002327226890543467,198.94637101221159,0.0,2.836147185566997e-07,0.8037641123896869,0.007282213162262783,7.854842533855572e-05,0.00015417568365703777,0.0006209632950285384,0.09554843447897977,0.07167628687113822,0.023872147607841555,0.09554850589918827,0.0716762868711343,0.023872147607840243,0.3752794537868947,0.3752794537868947,0.12498874279314774,0.0,4.903923185779206,4.871558528655271,5.001125609399082,4.904362054745718,4.872167876499361,5.001052327014463,24775.197191463078,21058.917612743615,0.85,1.0680184151681433,0.6637002685930934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670172800548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50836635078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.938472004726,1534.0974730516239,0.3752794537868947,0.12498874279314774,6.112874298809886,3.4890533898663803
