time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1008.0,-30.029309157529056,5.005492144407633,35.0023686494512,24.087154247704916,4.994518829383739,-26.526930499151867,-40.0345394044183,1.4921401710065683,-0.10641398416362335,-5.010946295985799,40.00464934882686,42270.13225847335,25750.496020115483,25750.496020115483,68020.62827858883,77292.28714997576,77292.28714997576,25750.496020115483,103042.78317009125,103042.78317009125,103042.78317009125,127817.9591897779,91470.88802535394,56448.749306702535,38913.487465168226,24775.176019686653,0.0,63688.66348485488,21058.899616733655,1534.096259010892,0.0,0.8868461906450543,2.8168721558429315,0.0014959135982669303,354504.69891784736,1554733.7041557974,4.385650483341238,1554733.7041557974,4.385650483341238,0.85,0.09554834757948655,4.027634451161993,1.266921768053435,1.0,0.0,4.027634451160251,1.2847595232258242,1.2850585314827239,3.1349325522407896,19304.19847290747,1968.480416136751,4632.441516551485,4632.441516551485,5.5587309474086695,5.005492144407633,-2.338140335391886,7.343632479799519,3.4890613289946244,3.4890613289946244,0.9968746654270355,0.0,0.0,0.0002327226890543467,1.0000060714242995,0.00023272127610473591,198.94641918718048,0.0,2.824921581022385e-07,0.8005827760617439,0.0072824956544208855,7.854801512555091e-05,0.00015417467392879578,0.0006209592282122846,0.09554834757948774,0.07167620362363807,0.02387214395584968,0.09554837653891644,0.07167620362363716,0.023872143955849377,0.3752790718777638,0.3752790718777638,0.12498874164200179,0.0,4.904043212588363,4.871712576423306,5.0011433326160954,4.904532311822152,4.872337853489512,5.001223327855939,24775.176019686653,21058.899616733655,0.85,1.0680178316940832,0.6636994709195799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516705239997112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50518501446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.936324818098,1534.096259010892,0.3752790718777638,0.12498874164200179,6.112874298809886,3.4890613289946244
1009.0,-30.02936715689913,5.005488060209072,35.00236539174047,24.08714439896869,4.994520775032334,-26.526982512231434,-40.03458917196838,1.4921361303646823,-0.10624835647269038,-5.010936284275428,40.00464241116849,42270.087783889474,25750.490103827295,25750.490103827295,68020.57788771676,77292.23937632507,77292.23937632507,25750.490103827295,103042.72948015237,103042.72948015237,103042.72948015237,127817.88253921269,91470.86444879598,56448.72894029472,38913.483898334736,24775.15305906032,0.0,63688.63695739506,21058.880100201273,1534.0948229517876,0.0,0.8868462666988626,2.816871147233691,0.0014959135982669303,354504.8372688753,1554733.4049949027,4.385647927889092,1554733.4049949027,4.385647927889092,0.85,0.09554825833825781,4.027634451161993,1.2669216982694342,1.0,0.0,4.027634451161408,1.2847595450453617,1.2850585514919446,3.1349324989990928,19304.1934972637,1968.479908762289,4632.441516551485,4632.441516551485,5.558729670266115,5.005488060209072,-2.338126076342056,7.343614136551128,3.4890692425183483,3.4890692425183483,0.9968769264338138,0.0,0.0,0.00023272127610473591,1.0000060380806277,0.0002327198709233916,198.94646709757546,0.0,2.8110126555545623e-07,0.7966409865841629,0.007282776755686441,7.854757261941909e-05,0.00015417370348531684,0.000620955319620696,0.09554825833825611,0.07167611832968002,0.0238721400085761,0.09554826107857467,0.0716761183296813,0.02387214000857652,0.37527869006837616,0.37527869006837616,0.12498874254669978,0.0,4.904168373701623,4.871878320892904,5.0011464741733676,4.90468792780274,4.872560299264421,5.001178076021631,24775.15305906032,21058.880100201273,0.85,1.0680174853360354,0.6636990490496183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708734717285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50124322498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.934181452525,1534.0948229517876,0.37527869006837616,0.12498874254669978,6.112874298809886,3.4890692425183483
1010.0,-30.029424809559355,5.005483958189583,35.00236213410946,24.0871351788752,4.994519042297619,-26.52703458111497,-40.03463516766203,1.4921288138532787,-0.10599227036072989,-5.010929411704659,40.00463589807011,42270.029146953006,25750.492242338758,25750.492242338758,68020.52138929177,77292.20883518975,77292.20883518975,25750.492242338758,103042.70107752852,103042.70107752852,103042.70107752852,127817.83505303494,91470.8564754692,56448.69277493154,38913.51522281963,24775.133975506425,0.0,63688.64919832606,21058.863879180462,1534.093683172183,0.0,0.886846325244038,2.816868582682308,0.0014959135982669303,354504.9322404082,1554733.1241416282,4.385645960737389,1554733.1241416282,4.385645960737389,0.85,0.09554817181369996,4.027634451161993,1.2669216350791976,1.0,0.0,4.027634451161245,1.2847595821731816,1.2850585868229911,3.1349324084037695,19304.191814556925,1968.479737173951,4632.441516551485,4632.441516551485,5.558730131904206,5.005483958189583,-2.338114115483215,7.343598073672798,3.4890771640257956,3.4890771640257956,0.9968791897216559,0.0,0.0,0.0002327198709233916,1.000006001988795,0.00023271847414971735,198.94651472159092,0.0,2.7955586408041104e-07,0.7922613188038848,0.007283056311550521,7.854716365264392e-05,0.0001541727072707477,0.0006209513072325765,0.09554817181370232,0.07167603500564003,0.023872136808062286,0.09554810940760759,0.07167603500563825,0.023872136808061696,0.37527830915108146,0.37527830915108146,0.12498874422326774,0.0,4.904319537283413,4.8720735032895846,5.001165297413365,4.904937141343908,4.872867276700447,5.001253657453901,24775.133975506425,21058.863879180462,0.85,1.0680163929600122,0.6636980008058327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516712210244787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4968635572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.932042559893,1534.093683172183,0.37527830915108146,0.12498874422326774,6.112874298809886,3.4890771640257956
1011.0,-30.02948223944052,5.005479996264151,35.0023588980029,24.08712414270269,4.994528678324385,-26.52708531250535,-40.03467714702708,1.4921317513892083,-0.10601596870714047,-5.010915046181922,40.00463000975454,42269.95496448221,25750.475431051782,25750.475431051782,68020.430395534,77292.12494584447,77292.12494584447,25750.475431051782,103042.60037689624,103042.60037689624,103042.60037689624,127817.71580510483,91470.7996668257,56448.64561129534,38913.50450614484,24775.115428208588,0.0,63688.619934353424,21058.8481139773,1534.092395872194,0.0,0.8868464196507966,2.8168705718058105,0.0014959135982669303,354505.130756538,1554732.8702298356,4.385642788616148,1554732.8702298356,4.385642788616148,0.85,0.09554808295535752,4.027634451161993,1.2669214988080784,1.0,0.0,4.027634451162023,1.284759571315817,1.2850585741684881,3.1349324348967453,19304.179825547602,1968.4785146352326,4632.441516551485,4632.441516551485,5.5587265028703765,5.005479996264151,-2.3380966361003668,7.343576632364519,3.4890850733502647,3.4890850733502647,0.9968814495286471,0.0,0.0,0.00023271847414971735,1.0000059787988957,0.00023271708278107978,198.94656216159953,0.0,2.778832543492302e-07,0.7875211428257184,0.00728333419480487,7.854679039842937e-05,0.000154171683751288,0.0006209471848703391,0.09554808295536088,0.07167594983037268,0.023872133124988204,0.09554810687284232,0.07167594983037015,0.023872133124987364,0.37527793084385835,0.37527793084385835,0.12498874747078144,0.0,4.904430010290582,4.872231836543847,5.001131889613816,4.904899077474795,4.872892432348749,5.001025572120739,24775.115428208588,21058.8481139773,0.85,1.0680154549689655,0.6636971409971146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516715664997788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49212338122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.929908679704,1534.092395872194,0.37527793084385835,0.12498874747078144,6.112874298809886,3.4890850733502647
1012.0,-30.029539343205798,5.005476013085518,35.002355691975005,24.087109439447545,4.994528300469722,-26.527136751843916,-40.03472303794695,1.49212570910786,-0.10587778786663193,-5.010908180465803,40.00462441364615,42269.89829716371,25750.477981435946,25750.477981435946,68020.37627859965,77292.0667206063,77292.0667206063,25750.477981435946,103042.54470204224,103042.54470204224,103042.54470204224,127817.64649658912,91470.76433625186,56448.61174811958,38913.50287570253,24775.101794546877,0.0,63688.604670249406,21058.836525364844,1534.0915654640035,0.0,0.8868464748414272,2.8168695567087356,0.0014959135982669303,354505.225633409,1554732.628918424,4.385640934179516,1554732.628918424,4.385640934179516,0.85,0.09554799831884751,4.027634451161993,1.2669214147375896,1.0,0.0,4.027634451164062,1.284759602454343,1.2850586035265936,3.1349323589158575,19304.1723693129,1968.477754310891,4632.441516551485,4632.441516551485,5.558727053418971,5.005476013085518,-2.3380846250992415,7.34356063818476,3.489093018099742,3.489093018099742,0.9968837194570692,0.0,0.0,0.00023271708278107978,1.0000059448509548,0.00023271569932093244,198.94660933223957,0.0,2.768080071446701e-07,0.784473892247995,0.007283611002812014,7.854638236699571e-05,0.00015417070041408407,0.0006209432243475396,0.09554799831885033,0.071675868093449,0.023872130225401324,0.09554802666656974,0.07167586809344689,0.023872130225400624,0.3752775525192995,0.3752775525192995,0.1249887488189175,0.0,4.904547499239129,4.872391103648681,5.001123771253731,4.905030392599144,4.873041202382467,5.001104351833476,24775.101794546877,21058.836525364844,0.85,1.0680148612264029,0.6636964103079035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451671910640263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.489076130645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.927777340765,1534.0915654640035,0.3752775525192995,0.1249887488189175,6.112874298809886,3.489093018099742
1013.0,-30.029596243774403,5.005472134349317,35.002352502937185,24.08710402613508,4.9945356427698915,-26.52718723616637,-40.034768789168425,1.4921266351618594,-0.10575621696671078,-5.010895362620809,40.00461849646137,42269.841916032514,25750.465448344185,25750.465448344185,68020.3073643767,77292.01484665037,77292.01484665037,25750.465448344185,103042.48029499456,103042.48029499456,103042.48029499456,127817.56385483009,91470.73840074196,56448.5812490001,38913.50794637985,24775.08355983553,0.0,63688.59150621538,21058.8210258602,1534.090334416588,0.0,0.8868465614781771,2.8168694550637317,0.0014959135982669303,354505.4027624016,1554732.3737618164,4.385638023135678,1554732.3737618164,4.385638023135678,0.8500000000000001,0.09554790992694989,4.027634451161993,1.2669213114352895,1.0,0.0,4.027634451162164,1.2847596009790796,1.2850586002734805,3.134932362515637,19304.16689583121,1968.4771961710892,4632.441516551485,4632.441516551485,5.558724347914387,5.005472134349317,-2.338068235601538,7.343540369950855,3.489100949834628,3.489100949834628,0.9968859856670366,0.0,0.0,0.00023271569932093244,1.0000059236996368,0.0002327143207911949,198.94665633504843,0.0,2.7523470545787507e-07,0.780015155267618,0.0072838862375174725,7.854597557961784e-05,0.0001541697237413146,0.0006209392906666457,0.09554790992695199,0.0716757835475657,0.023872126379386294,0.09554795587944896,0.07167578354756411,0.023872126379385773,0.37527717434308117,0.37527717434308117,0.12498875015950558,0.0,4.904660980803897,4.872555533905825,5.001084096122156,4.905139145654118,4.873237580859325,5.000949766641213,24775.08355983553,21058.8210258602,0.85,1.0680139999286777,0.6636956622271571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516722528266979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48461739366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.925650620688,1534.090334416588,0.37527717434308117,0.12498875015950558,6.112874298809886,3.489100949834628
1014.0,-30.029652833674177,5.005468202226805,35.002349325820305,24.087089741975092,4.994532523609296,-26.527238487084794,-40.03481090823186,1.4921181770199123,-0.10555090061416195,-5.01088992819357,40.00461246560799,42269.771652906384,25750.4718547014,25750.4718547014,68020.24350760778,77291.96944671164,77291.96944671164,25750.4718547014,103042.44130141304,103042.44130141304,103042.44130141304,127817.50906796791,91470.71457831137,56448.53247714642,38913.53566796105,24775.067766554872,0.0,63688.60343451592,21058.80760157164,1534.0894138069882,0.0,0.8868466109603373,2.816867390119071,0.0014959135982669303,354505.4778604305,1554732.1137037033,4.385636360507254,1554732.1137037033,4.385636360507254,0.85,0.09554782515130211,4.027634451161993,1.2669211784610521,1.0,0.0,4.027634451163902,1.284759643392349,1.2850586409254492,3.1349322590233366,19304.161868297993,1968.4766835053758,4632.441516551485,4632.441516551485,5.5587257308475975,5.005468202226805,-2.338057248398702,7.343525450625506,3.489108906437683,3.489108906437683,0.9968882589821951,0.0,0.0,0.0002327143207911949,1.0000058913597418,0.00023271294979549108,198.94670308124822,0.0,2.742538819431109e-07,0.7772355014267763,0.0072841604913994155,7.854560108853221e-05,0.0001541687197026627,0.000620935246765981,0.09554782515130554,0.07167570201604874,0.0238721231352568,0.09554783382945457,0.07167570201604617,0.023872123135255947,0.3752767967049445,0.3752767967049445,0.1249887495741989,0.0,4.904794545709706,4.872733321625731,5.001084711974556,4.90533902757943,4.873454786956643,5.001097508036253,24775.067766554872,21058.80760157164,0.85,1.0680127972588631,0.6636944346937643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725937956583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48183773982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.923526067856,1534.0894138069882,0.3752767967049445,0.1249887495741989,6.112874298809886,3.489108906437683
1015.0,-30.029709162152418,5.005464261228261,35.00234612858121,24.087075213342928,4.9945308443953875,-26.527289358629595,-40.03486046623436,1.4921110408725642,-0.10538633468809167,-5.010882458716781,40.00460552527019,42269.73364469592,25750.472919825268,25750.472919825268,68020.20656452118,77291.91727411134,77291.91727411134,25750.472919825268,103042.39019393662,103042.39019393662,103042.39019393662,127817.4356982977,91470.68446091976,56448.516451566604,38913.52001039239,24775.045504361082,0.0,63688.56551475347,21058.78867870692,1534.0880740458108,0.0,0.8868466740890271,2.816866098616779,0.0014959135982669303,354505.5810807099,1554731.814427502,4.38563423934795,1554731.814427502,4.38563423934795,0.85,0.09554773824187292,4.027634451161993,1.2669211119739336,1.0,0.0,4.02763445116193,1.2847596796058507,1.285058675385887,3.1349321706590483,19304.155512263656,1968.4760353702495,4632.441516551485,4632.441516551485,5.5587259607747015,5.005464261228261,-2.3380447944309206,7.343509055659181,3.4891168404713078,3.4891168404713078,0.9968905258489451,0.0,0.0,0.00023271294979549108,1.0000058641467593,0.00023271158514060324,198.94674961151952,0.0,2.7275507521329813e-07,0.7729878831544869,0.007284433246474629,7.854516045810012e-05,0.00015416778933739094,0.0006209314995947603,0.0955477382418726,0.07167561882263285,0.023872119419239758,0.09554771337880948,0.07167561882263308,0.023872119419239838,0.3752764204172461,0.3752764204172461,0.12498874986604602,0.0,4.9049320441872055,4.872912255933329,5.001097633960285,4.905496124028673,4.873642169645223,5.00116352386982,24775.045504361082,21058.78867870692,0.85,1.068012853088429,0.6636942330708349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729329031295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47759012155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.92140584207,1534.0880740458108,0.3752764204172461,0.12498874986604602,6.112874298809886,3.4891168404713078
1016.0,-30.029765207359148,5.005460461356145,35.0023429518925,24.087074619624786,4.994540838279496,-26.527338807837776,-40.03490227097643,1.4921144387581462,-0.10524518786070303,-5.010867860235239,40.0045997293679,42269.66462111468,25750.455984654032,25750.455984654032,68020.12060576871,77291.87419345329,77291.87419345329,25750.455984654032,103042.33017810732,103042.33017810732,103042.33017810732,127817.3572610459,91470.66804688775,56448.47401597618,38913.548923235074,24775.027082938566,0.0,63688.57600617364,21058.77302049778,1534.0867915093422,0.0,0.8868467693462814,2.8168659475221185,0.0014959135982669303,354505.7828163715,1554731.5645008471,4.385631038651277,1554731.5645008471,4.385631038651277,0.85,0.0955476497419551,4.027634451161993,1.2669210570259017,1.0,0.0,4.027634451163224,1.2847596665286718,1.2850586605523198,3.1349322025685717,19304.152048213633,1968.4756821354524,4632.441516551485,4632.441516551485,5.558722304998116,5.005460461356145,-2.338027085534933,7.343487546891078,3.489124765273792,3.489124765273792,0.9968927900782262,0.0,0.0,0.00023271158514060324,1.0000058346590417,0.0002327102273557711,198.9467959078127,0.0,2.7149365427808957e-07,0.7694130162241059,0.007284704740128907,7.854478876528398e-05,0.00015416679637531927,0.0006209275003065118,0.09554764974195878,0.07167553428908054,0.023872115452878245,0.09554763863628037,0.07167553428907777,0.02387211545287733,0.37527604539798315,0.37527604539798315,0.12498875160659884,0.0,4.905064645698019,4.873101408171237,5.00106025117276,4.905622672374534,4.873885722804573,5.000938476619922,24775.027082938566,21058.77302049778,0.85,1.068011327481638,0.6636930399734056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732704442175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47401525462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.9192889671,1534.0867915093422,0.37527604539798315,0.12498875160659884,6.112874298809886,3.489124765273792
1017.0,-30.029820958959075,5.005456628633924,35.00233980310315,24.087059951294236,4.9945399354193585,-26.527389082538267,-40.034947952348716,1.4921080589984828,-0.10509600307261735,-5.010861361748775,40.00459418861845,42269.613041038756,25750.459926666404,25750.459926666404,68020.07296770516,77291.81833948275,77291.81833948275,25750.459926666404,103042.27826614915,103042.27826614915,103042.27826614915,127817.29188636076,91470.63432930053,56448.44449078249,38913.54426502005,24775.013620211612,0.0,63688.55788523166,21058.76157717987,1534.0859781176575,0.0,0.8868468224679563,2.816864744872024,0.0014959135982669303,354505.8726186491,1554731.3255767364,4.385629253733689,1554731.3255767364,4.385629253733689,0.85,0.09554756607652634,4.027634451161993,1.2669209366897118,1.0,0.0,4.027634451161422,1.2847596991765573,1.2850586914632853,3.134932122904719,19304.144932386844,1968.4749565230577,4632.441516551485,4632.441516551485,5.558723155955943,5.005456628633924,-2.338015287527937,7.343471916161861,3.489132726081084,3.489132726081084,0.9968950645945954,0.0,0.0,0.0002327102273557711,1.0000058040952828,0.00023270887669127763,198.94684196159014,0.0,2.7012694188484896e-07,0.7655397533016619,0.007284974867070792,7.854438260657179e-05,0.0001541658447491993,0.0006209236675043663,0.09554756607653411,0.07167545373581019,0.023872112340723926,0.09554755290532158,0.07167545373580435,0.023872112340721986,0.37527567213264584,0.37527567213264584,0.12498875146290794,0.0,4.905202339528216,4.873286806777344,5.00105453758232,4.905765358676149,4.874040735167,5.001044038993143,24775.013620211612,21058.76157717987,0.85,1.068010883372159,0.6636924189304086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673606287986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4701419917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.917175889388,1534.0859781176575,0.37527567213264584,0.12498875146290794,6.112874298809886,3.489132726081084
1018.0,-30.02987646921928,5.005452825264557,35.00233665172778,24.087044863868528,4.994541758958189,-26.527438867288758,-40.03498982693998,1.4921041570276548,-0.10501823842957947,-5.0108519547213435,40.0045878157148,42269.546512479756,25750.456404323995,25750.456404323995,68020.00291680376,77291.74967917464,77291.74967917464,25750.456404323995,103042.20608349863,103042.20608349863,103042.20608349863,127817.19984023545,91470.58881200508,56448.401038230804,38913.54197086031,24774.993756736818,0.0,63688.535727597126,21058.744693226294,1534.0847286555675,0.0,0.8868468934004152,2.816864820910402,0.0014959135982669303,354506.0026139488,1554731.0507691188,4.385626870364154,1554731.0507691188,4.385626870364154,0.85,0.09554747981669813,4.027634451161993,1.2669208180019629,1.0,0.0,4.027634451162485,1.28475972021879,1.2850587107750453,3.134932071559732,19304.13532632611,1968.4739769774708,4632.441516551485,4632.441516551485,5.558722395591804,5.005452825264557,-2.338001365758183,7.34345419102274,3.4891406706454737,3.4891406706454737,0.9968973344701354,0.0,0.0,0.00023270887669127763,1.0000057789728531,0.00023270753188076818,198.94688781602682,0.0,2.687104355256406e-07,0.7615253742796655,0.007285243577506318,7.854401029612517e-05,0.00015416486639515246,0.0006209197270519019,0.09554747981669505,0.07167537124271364,0.023872108573981404,0.09554748530636979,0.07167537124271596,0.023872108573982174,0.3752753001688302,0.3752753001688302,0.12498875170816486,0.0,4.905325061653286,4.873452765140485,5.001047276831002,4.905833716291738,4.874134451970235,5.00103611969115,24774.993756736818,21058.744693226294,0.85,1.0680101550416043,0.663691605240718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516739403725005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46612761267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.915066825424,1534.0847286555675,0.3752753001688302,0.12498875170816486,6.112874298809886,3.4891406706454737
1019.0,-30.029931654774174,5.00544908103575,35.002333515591566,24.087034596037142,4.994546395316612,-26.527488078485984,-40.035035368613876,1.492102819028404,-0.10492058290316209,-5.010841094538976,40.00458195683759,42269.49671403878,25750.44930745685,25750.44930745685,68019.94602149563,77291.68909175954,77291.68909175954,25750.44930745685,103042.13839921639,103042.13839921639,103042.13839921639,127817.11476842065,91470.55237516205,56448.37530024024,38913.530083246456,24774.976369204258,0.0,63688.50645245072,21058.72991382362,1534.083588654667,0.0,0.8868469698654873,2.8168648051122362,0.0014959135982669303,354506.1526903785,1554730.7981270007,4.385624301096078,1554730.7981270007,4.385624301096078,0.85,0.09554739360935996,4.027634451161993,1.2669207509653644,1.0,0.0,4.027634451162622,1.2847597292548256,1.2850587180853354,3.1349320495109727,19304.127636622157,1968.4731928458912,4632.441516551485,4632.441516551485,5.558720863598982,5.00544908103575,-2.3379863603644293,7.34343544140018,3.489148617676771,3.489148617676771,0.996899605050506,0.0,0.0,0.00023270753188076818,1.0000057451714583,0.00023270619494377882,198.94693340225803,0.0,2.6754586555780404e-07,0.7582249829908166,0.007285511123371876,7.854360538319678e-05,0.0001541639264975714,0.0006209159414880238,0.09554739360936582,0.07167528875773105,0.02387210485163477,0.09554742200597958,0.07167528875772665,0.023872104851633304,0.37527492819045627,0.37527492819045627,0.12498875216690987,0.0,4.905440046634567,4.873612561586754,5.001027546945693,4.905920511635827,4.874272358429948,5.0009692761994415,24774.976369204258,21058.72991382362,0.85,1.0680097526274812,0.6636911284078677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516742730109629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46282722139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.91296073791,1534.083588654667,0.37527492819045627,0.12498875216690987,6.112874298809886,3.489148617676771
1020.0,-30.02998665048823,5.0054452445087945,35.00233037145418,24.08702076589691,4.994540105059609,-26.5275382115087,-40.03508104998616,1.492091666080097,-0.10464347689975284,-5.010837378283365,40.0045754515126,42269.448283758924,25750.460383234684,25750.460383234684,68019.90866699361,77291.65846042385,77291.65846042385,25750.460383234684,103042.11884365854,103042.11884365854,103042.11884365854,127817.07689110383,91470.5413942709,56448.346467682364,38913.5499184317,24774.958047445296,0.0,63688.507965877,21058.7143403285,1534.082562196852,0.0,0.8868470123233063,2.8168615956515293,0.0014959135982669303,354506.20404517907,1554730.517609283,4.385622874490356,1554730.517609283,4.385622874490356,0.85,0.09554731014284845,4.027634451161993,1.2669206614000719,1.0,0.0,4.027634451161702,1.284759784188364,1.2850587713139257,3.134931915468086,19304.12531919301,1968.4729565338835,4632.441516551485,4632.441516551485,5.558723254514831,5.0054452445087945,-2.337976605555368,7.343421850064162,3.4891565762098553,3.4891565762098553,0.9969018789171015,0.0,0.0,0.00023270619494377882,1.0000057254103456,0.00023270486261295096,198.9469788316889,0.0,2.6597951418630134e-07,0.753785943203978,0.007285777102886062,7.854319923014225e-05,0.00015416299571363655,0.0006209121926305812,0.0955473101428488,0.07167520840027644,0.023872101742572354,0.09554725378525739,0.07167520840027618,0.023872101742572267,0.3752745559372516,0.3752745559372516,0.12498875203514405,0.0,4.905589425143432,4.873801229441995,5.001058800446458,4.906193901383631,4.8745629549658815,5.001190880320564,24774.958047445296,21058.7143403285,0.85,1.0680091407297103,0.6636903522124593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746037038122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4583881816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.910859304988,1534.082562196852,0.3752745559372516,0.12498875203514405,6.112874298809886,3.4891565762098553
1021.0,-30.030041287703927,5.005441558492892,35.00232723088635,24.08700962495061,4.9945501815798465,-26.527586385049688,-40.03512264518065,1.4920952789255935,-0.10468350953402705,-5.010822228775139,40.00456926720962,42269.38452351652,25750.442321908275,25750.442321908275,68019.8268454248,77291.57231461733,77291.57231461733,25750.442321908275,103042.0146365256,103042.0146365256,103042.0146365256,127816.95140808536,91470.48138025469,56448.308739740576,38913.52515612679,24774.93677155977,0.0,63688.461927686556,21058.696255825802,1534.0810972765853,0.0,0.8868471117899446,2.8168638910778223,0.0014959135982669303,354506.41339574126,1554730.250934468,4.385619532357789,1554730.250934468,4.385619532357789,0.85,0.09554722170661958,4.027634451161993,1.2669205558998509,1.0,0.0,4.027634451161473,1.284759770038866,1.2850587554493207,3.134931949994162,19304.11265371544,1968.4716650146015,4632.441516551485,4632.441516551485,5.558719355636377,5.005441558492892,-2.3379584628371606,7.343400021330053,3.4891645006592835,3.4891645006592835,0.9969041430455096,0.0,0.0,0.00023270486261295096,1.0000056880907753,0.00023270353897409754,198.94702396499895,0.0,2.6506319300656314e-07,0.7511890889805999,0.007286042166079068,7.854282940898149e-05,0.00015416203320396947,0.0006209083159934866,0.09554722170662358,0.0716751240193744,0.02387209768724918,0.09554725112221017,0.0716751240193714,0.023872097687248184,0.3752741853222455,0.3752741853222455,0.1249887545108084,0.0,4.905693550354272,4.873949279014653,5.001030875286517,4.906138719241085,4.87457022842392,5.000947978870386,24774.93677155977,21058.696255825802,0.85,1.0680086280409187,0.6636898308442465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516749332592063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.455791327375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.908759835691,1534.0810972765853,0.3752741853222455,0.1249887545108084,6.112874298809886,3.4891645006592835
1022.0,-30.03009575828411,5.005437834638265,35.00232411700301,24.08700023023414,4.994549131778487,-26.527635521329508,-40.03516441499812,1.492088894823845,-0.10444534369128178,-5.01081585062472,40.004563763317414,42269.322054568605,25750.446862555244,25750.446862555244,68019.76891712385,77291.53835432844,77291.53835432844,25750.446862555244,103041.98521688368,103041.98521688368,103041.98521688368,127816.90855042657,91470.46897996376,56448.26778450425,38913.5568838439,24774.92333354289,0.0,63688.480217386794,21058.684833511456,1534.0802892666347,0.0,0.8868471641658178,2.8168615044533705,0.0014959135982669303,354506.501535223,1554730.0135998407,4.385617772500475,1554730.0135998407,4.385617772500475,0.85,0.0955471386926715,4.027634451161993,1.2669204361131414,1.0,0.0,4.027634451161803,1.2847598026365594,1.2850587863539535,3.134931870452795,19304.110036733335,1968.4713981566933,4632.441516551485,4632.441516551485,5.558720335820793,5.005437834638265,-2.337946721474268,7.343384556112532,3.489172464118668,3.489172464118668,0.9969064183196193,0.0,0.0,0.00023270353897409754,1.0000056707454172,0.0002327022193790534,198.94706896067692,0.0,2.6333401069173677e-07,0.746288586300382,0.00728630550008976,7.854245803687456e-05,0.00015416108093722298,0.0006209044806111317,0.09554713869267203,0.0716750438695033,0.023872094823168745,0.0955471254861516,0.07167504386950288,0.02387209482316861,0.37527381367940094,0.37527381367940094,0.12498875550308049,0.0,4.9058265385504,4.874125433645361,5.001034091225392,4.906370506933456,4.874842157760213,5.001059081942913,24774.92333354289,21058.684833511456,0.85,1.0680074117792282,0.6636886593979234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675260666483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45089082469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.90666571512,1534.0802892666347,0.37527381367940094,0.12498875550308049,6.112874298809886,3.489172464118668
1023.0,-30.030149984182046,5.005434143291928,35.00232100025199,24.086985072959237,4.9945513549287055,-26.527684110007755,-40.0352060800418,1.4920854807544168,-0.10437897540811036,-5.010806182615128,40.0045574520214,42269.260304953394,25750.442961560435,25750.442961560435,68019.70326651382,77291.46773217022,77291.46773217022,25750.442961560435,103041.91069373065,103041.91069373065,103041.91069373065,127816.81422184265,91470.42114421024,56448.228753367155,38913.54710093676,24774.90352811201,0.0,63688.45062904877,21058.667998895206,1534.0790359705309,0.0,0.886847236202932,2.8168617608118836,0.0014959135982669303,354506.63513721037,1554729.7414489954,4.385615352015185,1554729.7414489954,4.385615352015185,0.85,0.09554705290896823,4.027634451161993,1.266920355889015,1.0,0.0,4.027634451162536,1.2847598213322633,1.2850588033585573,3.134931824833562,19304.099941380595,1968.4703687172068,4632.441516551485,4632.441516551485,5.558719493717379,5.005434143291928,-2.3379325772865354,7.343366720578463,3.48918041002001,3.48918041002001,0.9969086885771458,0.0,0.0,0.0002327022193790534,1.0000056452748396,0.00023270090571848523,198.94711375425183,0.0,2.6252956624468164e-07,0.7440087907374278,0.007286568029656005,7.854208759792061e-05,0.0001541601317811328,0.0006209006577573633,0.09554705290897055,0.07167496159074882,0.02387209131822172,0.09554706388383521,0.07167496159074709,0.023872091318221145,0.37527344301802557,0.37527344301802557,0.12498875717924864,0.0,4.905943019958045,4.874281464433636,5.001031666498875,4.9064272072070025,4.874923936313792,5.001040349651419,24774.90352811201,21058.667998895206,0.85,1.068006877144685,0.6636879981764554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516755870753548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44861102913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.904573111573,1534.0790359705309,0.37527344301802557,0.12498875717924864,6.112874298809886,3.48918041002001
1024.0,-30.030203831296983,5.005430495969997,35.00231789651115,24.08698018351572,4.994555096822801,-26.527732205880692,-40.03524767523629,1.4920834714064752,-0.10417405952256331,-5.010795927745158,40.004551597469494,42269.19988492148,25750.43767863168,25750.43767863168,68019.63756355316,77291.43254069988,77291.43254069988,25750.43767863168,103041.87021933155,103041.87021933155,103041.87021933155,127816.75640479552,91470.40920089465,56448.191476379165,38913.575249461646,24774.886185463973,0.0,63688.461434925615,21058.653257644375,1534.077914086524,0.0,0.8868473095724196,2.8168602640686564,0.0014959135982669303,354506.77684904943,1554729.4889935516,4.3856128867617175,1554729.4889935516,4.3856128867617175,0.85,0.09554696750435455,4.027634451161993,1.2669202536856754,1.0,0.0,4.027634451160552,1.2847598334445078,1.2850588137857943,3.1349317952785745,19304.097420839476,1968.4701116935423,4632.441516551485,4632.441516551485,5.558718353297421,5.005430495969997,-2.3379179874872897,7.343348483457287,3.4891883595215956,3.4891883595215956,0.996910959863313,0.0,0.0,0.00023270090571848523,1.000005605843381,0.00023269960124096584,198.94715823494874,0.0,2.61348978492825e-07,0.740663005048666,0.007286829378634498,7.854171778159836e-05,0.00015415918793688688,0.0006208968562977619,0.0955469675043587,0.07167487955152305,0.023872087952835654,0.09554695114516265,0.07167487955151994,0.023872087952834617,0.37527307203841553,0.37527307203841553,0.12498875906247724,0.0,4.906074914420287,4.874460826941174,5.001020866404247,4.906621868222601,4.87519773981802,5.000997163897011,24774.886185463973,21058.653257644375,0.85,1.0680056643078586,0.6636869368890391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759120181353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44526524344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.902483594142,1534.077914086524,0.37527307203841553,0.12498875906247724,6.112874298809886,3.4891883595215956
1025.0,-30.030257408441365,5.005426860209234,35.002314804417246,24.086965061165415,4.994556727161336,-26.52778026989943,-40.035289235506184,1.4920795886193916,-0.10409183891317753,-5.010787166033567,40.00454572922926,42269.14059840382,25750.4362912915,25750.4362912915,68019.57688969532,77291.36465542333,77291.36465542333,25750.4362912915,103041.80094671482,103041.80094671482,103041.80094671482,127816.67032760415,91470.36360005246,56448.15439935928,38913.56577854798,24774.86938088933,0.0,63688.43515943731,21058.63897375593,1534.076853783804,0.0,0.8868473753944368,2.8168602061692507,0.0014959135982669303,354506.8979269984,1554729.2359478804,4.3856106751074755,1554729.2359478804,4.3856106751074755,0.85,0.0955468830752707,4.027634451161993,1.2669201344484464,1.0,0.0,4.0276344511615925,1.2847598543016305,1.2850588329717432,3.134931744385283,19304.087797146876,1968.4691303500051,4632.441516551485,4632.441516551485,5.5587180538138385,5.005426860209234,-2.337904482124513,7.343331342333748,3.4891963161516326,3.4891963161516326,0.9969132331861807,0.0,0.0,0.00023269960124096584,1.00000557774003,0.00023269830331032454,198.94720249265245,0.0,2.5952209546299315e-07,0.7354856185421226,0.007287088900729961,7.854134827739329e-05,0.00015415825296357256,0.0006208930905670303,0.0955468830752744,0.0716747983537546,0.023872084721519794,0.09554689023392994,0.07167479835375183,0.02387208472151887,0.3752727023236959,0.3752727023236959,0.12498876060163204,0.0,4.90619568864571,4.874623206586591,5.001016558971855,4.906695327120417,4.875289354114841,5.001015988120912,24774.86938088933,21058.63897375593,0.85,1.0680051522606178,0.6636862798181093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516762346912373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.440087856936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.900399857466,1534.076853783804,0.3752727023236959,0.12498876060163204,6.112874298809886,3.4891963161516326
1026.0,-30.03031080288658,5.005423188167702,35.00231170444805,24.086945328768365,4.994554354088993,-26.527828569801073,-40.0353346374817,1.4920721210035048,-0.10400060280875323,-5.010780677628613,40.0045393156556,42269.097918121675,25750.44064498389,25750.44064498389,68019.53856310557,77291.2942481742,77291.2942481742,25750.44064498389,103041.7348931581,103041.7348931581,103041.7348931581,127816.58510077605,91470.31378287297,56448.13225841064,38913.53502718036,24774.85020761795,0.0,63688.38523479831,21058.622676475257,1534.075709381159,0.0,0.8868474316243141,2.816859764271172,0.0014959135982669303,354506.98759018205,1554728.9593868032,4.385608785754329,1554728.9593868032,4.385608785754329,0.85,0.09554679907388847,4.027634451161993,1.2669200316956268,1.0,0.0,4.0276344511626085,1.2847598919148588,1.2850588689261084,3.1349316526055633,19304.077283630053,1968.468058269649,4632.441516551485,4632.441516551485,5.558718993640575,5.005423188167702,-2.337892655758414,7.343315843926116,3.4892042701904193,3.4892042701904193,0.9969155057686913,0.0,0.0,0.00023269830331032454,1.000005558722204,0.0002326970098122893,198.9472465994538,0.0,2.582196701162716e-07,0.7317945451095137,0.0072873471204000775,7.854094461917398e-05,0.00015415735869115055,0.0006208894887646146,0.0955467990738866,0.07167471746569319,0.023872081608193416,0.09554681002617203,0.07167471746569459,0.02387208160819388,0.37527233271017,0.37527233271017,0.12498876225221592,0.0,4.90631012081235,4.874769192941528,5.001036104606953,4.906780074819835,4.87536545287918,5.001126623749485,24774.85020761795,21058.622676475257,0.85,1.0680053876753148,0.6636861299323149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516765557467053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4363967835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.898319734299,1534.075709381159,0.37527233271017,0.12498876225221592,6.112874298809886,3.4892042701904193
1027.0,-30.030363877219667,5.0054196687455805,35.00230862326183,24.08694449057805,4.994565562372101,-26.527875223359942,-40.03537598820401,1.4920769085123866,-0.10389251650906317,-5.01076524478435,40.00453366281284,42269.039932269625,25750.422330654656,25750.422330654656,68019.46226292428,77291.24526872294,77291.24526872294,25750.422330654656,103041.6675993776,103041.6675993776,103041.6675993776,127816.4993799451,91470.290762557,56448.10014285581,38913.54513300132,24774.8317805675,0.0,63688.37691356882,21058.607013482375,1534.0744043147295,0.0,0.8868475306083027,2.816860145305236,0.0014959135982669303,354507.20085652557,1554728.7156293949,4.385605459841187,1554728.7156293949,4.385605459841187,0.85,0.09554671149606012,4.027634451161993,1.2669199542189018,1.0,0.0,4.027634451159905,1.284759872190163,1.2850588475349014,3.134931700735626,19304.072425376697,1968.4675628656776,4632.441516551485,4632.441516551485,5.5587150401466845,5.0054196687455805,-2.337874248350144,7.343293917095725,3.489212207224906,3.489212207224906,0.9969177734928303,0.0,0.0,0.0002326970098122893,1.0000055253986833,0.0002326957240756419,198.9472904418417,0.0,2.573378725936811e-07,0.7292955309304923,0.007287604458272671,7.854057698135637e-05,0.00015415643283093293,0.0006208857597381052,0.09554671149606456,0.0716746336366444,0.02387207785942015,0.09554675233155148,0.07167463363664107,0.023872077859419045,0.37527196229132587,0.37527196229132587,0.12498876543615753,0.0,4.906416800990712,4.874924027385191,5.000998029032758,4.906872728275289,4.875572654467248,5.0008750696594575,24774.8317805675,21058.607013482375,0.85,1.068004329192329,0.6636853061844036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676875707503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.433897769326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.896241485298,1534.0744043147295,0.37527196229132587,0.12498876543615753,6.112874298809886,3.489212207224906
1028.0,-30.030416643037753,5.005416081377999,35.0023055650908,24.08693537525835,4.99456267228553,-26.52792300917226,-40.0354175484739,1.492069038420045,-0.10360952796366973,-5.010760115677291,40.00452817080647,42268.98395586896,25750.43048410979,25750.43048410979,68019.41443997875,77291.21982543591,77291.21982543591,25750.43048410979,103041.6503095457,103041.6503095457,103041.6503095457,127816.46900395118,91470.28544597882,56448.06420754295,38913.579153817635,24774.81869440547,0.0,63688.3978482231,21058.595890244647,1534.0736449932476,0.0,0.8868475765860496,2.816857023518631,0.0014959135982669303,354507.2717356351,1554728.4788074743,4.385603914965316,1554728.4788074743,4.385603914965316,0.85,0.09554662940762743,4.027634451161993,1.2669198998203504,1.0,0.0,4.027634451161765,1.284759911660974,1.285058885362949,3.1349316044232367,19304.07130335545,1968.4674484513519,4632.441516551485,4632.441516551485,5.55871680022398,5.005416081377999,-2.337863372820893,7.343279454198892,3.4892201841795116,3.4892201841795116,0.9969200526227177,0.0,0.0,0.0002326957240756419,1.0000054932824787,0.0002326944458193198,198.9473340293957,0.0,2.5579382222441115e-07,0.7249196921839812,0.0072878602520948955,7.854020748211347e-05,0.00015415551659352843,0.0006208820694687694,0.09554662940763019,0.07167455424821952,0.02387207515941067,0.09554660410257233,0.07167455424821745,0.02387207515940998,0.37527159186233544,0.37527159186233544,0.12498876636412905,0.0,4.9065616292471645,4.87511469242321,5.0010050655336045,4.907150587713602,4.875887088141667,5.001042963644977,24774.81869440547,21058.595890244647,0.85,1.0680032272452036,0.663684209117662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771937501944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42952193058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.894167869395,1534.0736449932476,0.37527159186233544,0.12498876636412905,6.112874298809886,3.4892201841795116
1029.0,-30.0304692269269,5.005412470365716,35.002302483015164,24.086915607936703,4.99456053927357,-26.527970555430805,-40.0354590388946,1.4920618677775095,-0.10352676749710099,-5.010752981752428,40.004521358189585,42268.92860880337,25750.433321473913,25750.433321473913,68019.36193027729,77291.14823701246,77291.14823701246,25750.433321473913,103041.58155848637,103041.58155848637,103041.58155848637,127816.37822523885,91470.23421774113,56448.02917014379,38913.56116399705,24774.79666675247,0.0,63688.35783074952,21058.5771667396,1534.0723210947372,0.0,0.8868476375447374,2.8168567684422805,0.0014959135982669303,354507.3703193314,1554728.1850392797,4.385601866722317,1554728.1850392797,4.385601866722317,0.85,0.09554654473221234,4.027634451161993,1.2669197921222075,1.0,0.0,4.0276344511633235,1.2847599478443543,1.2850589199124114,3.134931516132484,19304.06049204609,1968.466346004608,4632.441516551485,4632.441516551485,5.558717412722619,5.005412470365716,-2.337851060491676,7.343263530857392,3.489228134771534,3.489228134771534,0.9969223242204384,0.0,0.0,0.0002326944458193198,1.0000054743447313,0.0002326931719766798,198.94737746668287,0.0,2.5430568748391784e-07,0.7207023183294231,0.007288114557782379,7.853983860548e-05,0.0001541546072138398,0.0006208784068198063,0.09554654473221139,0.07167447289753501,0.02387207183467638,0.0955465195617378,0.07167447289753573,0.023872071834676618,0.3752712237021737,0.3752712237021737,0.12498876819874001,0.0,4.9066918558862085,4.8752807258260304,5.0010276316570526,4.907226214255331,4.87595839938092,5.001131460093347,24774.79666675247,21058.5771667396,0.85,1.0680030738276738,0.6636837571025487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677509944272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.425304556724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.892098664932,1534.0723210947372,0.3752712237021737,0.12498876819874001,6.112874298809886,3.489228134771534
1030.0,-30.030521530999806,5.0054089205584305,35.002299400361316,24.08690530518072,4.994564951849923,-26.528017195242924,-40.035500389616914,1.4920606160930148,-0.10343034654874828,-5.010741845739608,40.004515177198044,42268.873914527714,25750.425976874285,25750.425976874285,68019.299891402,77291.08850401941,77291.08850401941,25750.425976874285,103041.5144808937,103041.5144808937,103041.5144808937,127816.29122246183,91470.19738182305,56447.997295281755,38913.555651712544,24774.77674156813,0.0,63688.332393280674,21058.56023033291,1534.0710270052082,0.0,0.8868477165788918,2.8168568010981296,0.0014959135982669303,354507.5242079181,1554727.9185075613,4.385599211134701,1554727.9185075613,4.385599211134701,0.85,0.09554645926034375,4.027634451161993,1.2669196772808204,1.0,0.0,4.0276344511616085,1.2847599563300727,1.2850589267634371,3.134931495426557,19304.052718120536,1968.4655532848155,4632.441516551485,4632.441516551485,5.558715827252061,5.0054089205584305,-2.337835811035375,7.343244731593805,3.489236072251792,3.489236072251792,0.9969245920719406,0.0,0.0,0.0002326931719766798,1.0000054452162048,0.00023269190491894838,198.94742067284253,0.0,2.5342765253584005e-07,0.7182139672865707,0.0072883679854349155,7.853947097244972e-05,0.00015415370100423006,0.0006208747569387621,0.09554645926035042,0.07167439073120063,0.023872068529149793,0.09554644858463546,0.07167439073119562,0.02387206852914812,0.37527085598986565,0.37527085598986565,0.12498877170548396,0.0,4.906811574672702,4.8754400215216265,5.001028363275964,4.907311499190882,4.876098339351927,5.001052462943676,24774.77674156813,21058.56023033291,0.85,1.0680025262928419,0.6636831634013268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677825048289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42281620568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.89003134625,1534.0710270052082,0.37527085598986565,0.12498877170548396,6.112874298809886,3.489236072251792
1031.0,-30.030573573736664,5.005405445158848,35.00229634651445,24.086905165482335,4.994571652668901,-26.528063371009495,-40.03554167049003,1.4920614499416993,-0.10321272330918418,-5.0107300005856645,40.00450985095621,42268.82005787912,25750.41704794987,25750.41704794987,68019.237105829,77291.0606003175,77291.0606003175,25750.41704794987,103041.47764826738,103041.47764826738,103041.47764826738,127816.23927400485,91470.19319599822,56447.96708397409,38913.5845689157,24774.761625737472,0.0,63688.346194653175,21058.54738187685,1534.0699957197849,0.0,0.8868477961267367,2.8168553230036575,0.0014959135982669303,354507.6878961855,1554727.6888336942,4.385596538287155,1554727.6888336942,4.385596538287155,0.85,0.09554637476852164,4.027634451161993,1.2669196173874657,1.0,0.0,4.027634451160553,1.2847599550457751,1.285058923850891,3.1349314985603605,19304.051834735725,1968.4654632046343,4632.441516551485,4632.441516551485,5.558713899775078,5.005405445158848,-2.3378200092650685,7.343225454423917,3.489244022177204,3.489244022177204,0.9969268634792011,0.0,0.0,0.00023269190491894838,1.0000054180115467,0.00023269064419835132,198.94746366314004,0.0,2.520778675083007e-07,0.7143886765185242,0.007288620063302424,7.853910396200696e-05,0.0001541528009569414,0.0006208711318772946,0.09554637476852267,0.07167430929889032,0.023872065469632348,0.09554634278716814,0.07167430929888954,0.023872065469632095,0.3752704883377753,0.3752704883377753,0.12498877524035176,0.0,4.906948235962659,4.8756292235812,5.001007093386647,4.907517277276497,4.876408513192018,5.000944535335236,24774.761625737472,21058.54738187685,0.85,1.0680013090297424,0.6636821739520646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678138475663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41899091491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.887967880426,1534.0699957197849,0.3752704883377753,0.12498877524035176,6.112874298809886,3.489244022177204
