time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1032.0,-30.030625376349974,5.005401994580892,35.00229331878481,24.08688972881066,4.994575152045408,-26.52810965079584,-40.03558298628775,1.492059426491329,-0.10317747579563274,-5.010720420541407,40.00450450398165,42268.76729278402,25750.414069354694,25750.414069354694,68019.18136213871,77290.98382660396,77290.98382660396,25750.414069354694,103041.39789595865,103041.39789595865,103041.39789595865,127816.14521410012,91470.1387471395,56447.93657708146,38913.557966731154,24774.747318141468,0.0,63688.30528487262,21058.535220420246,1534.069057453137,0.0,0.8868478642250622,2.8168559782692704,0.0014959135982669303,354507.8202829292,1554727.4582658354,4.3855942501494685,1554727.4582658354,4.3855942501494685,0.85,0.09554629161527409,4.027634451161993,1.2669195146346461,1.0,0.0,4.027634451163477,1.2847599671146737,1.2850589343027903,3.134931469111147,19304.040343740086,1968.4642914491785,4632.441516551485,4632.441516551485,5.558713256789047,5.005401994580892,-2.3378058448199486,7.343207839400841,3.489251988632594,3.489251988632594,0.9969291396093125,0.0,0.0,0.00023269064419835132,1.0000053930152453,0.0002326893893009274,198.947506455098,0.0,2.5081716517382805e-07,0.7108158461026287,0.0072888708804675975,7.853873664265257e-05,0.00015415190755569875,0.000620867533583671,0.09554629161527577,0.07167422915261239,0.023872062462663376,0.09554631391217228,0.07167422915261112,0.023872062462662956,0.37527012265437565,0.37527012265437565,0.12498877746344825,0.0,4.907063558349307,4.875788982447887,5.000988832338123,4.907542944745785,4.876446200136002,5.0009340029274085,24774.747318141468,21058.535220420246,0.85,1.0680011197957684,0.6636817717745708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678450337133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4154180845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.885907906566,1534.069057453137,0.37527012265437565,0.12498877746344825,6.112874298809886,3.489251988632594
1033.0,-30.030676937459777,5.0053985555045895,35.002290300275895,24.08687981022524,4.9945770651947425,-26.52815587181131,-40.03562049530444,1.4920559995462785,-0.10301720745661669,-5.010711448259488,40.00449871709434,42268.69984386732,25750.412689156354,25750.412689156354,68019.11253302367,77290.93576870521,77290.93576870521,25750.412689156354,103041.34845786156,103041.34845786156,103041.34845786156,127816.0789602725,91470.11227449669,56447.89064638585,38913.57958678981,24774.73050241094,0.0,63688.31008920075,21058.5209270493,1534.0679919064294,0.0,0.8868479308236785,2.816854918801021,0.0014959135982669303,354507.94427103346,1554727.2087284483,4.385592012402989,1554727.2087284483,4.385592012402989,0.85,0.09554620791535268,4.027634451161993,1.266919347043149,1.0,0.0,4.02763445116207,1.2847599857370173,1.2850589513171415,3.134931423670931,19304.034756900797,1968.4637217501183,4632.441516551485,4632.441516551485,5.558712958847165,5.0053985555045895,-2.3377921211967996,7.343190676701389,3.489259956783509,3.489259956783509,0.9969314162238597,0.0,0.0,0.0002326893893009274,1.000005367875239,0.0002326881402600209,198.94754904757616,0.0,2.496587133424706e-07,0.7075327936125616,0.00728912053918094,7.853840316897638e-05,0.00015415098613195103,0.0006208638224256406,0.0955462079153557,0.07167414871842252,0.023872059196933176,0.09554621878533276,0.07167414871842026,0.023872059196932423,0.3752697568858429,0.3752697568858429,0.12498877880548408,0.0,4.907186306084668,4.875956040858853,5.000978375563989,4.9076942408028685,4.876641303450242,5.000953607684664,24774.73050241094,21058.5209270493,0.85,1.0679999585129087,0.663680662662685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516787607598112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.412135032006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.88385100842,1534.0679919064294,0.3752697568858429,0.12498877880548408,6.112874298809886,3.489259956783509
1034.0,-30.03072824955981,5.005395160112081,35.00228729160451,24.086874816007935,4.99458116885843,-26.528201649614275,-40.035661741252966,1.4920545689129003,-0.10282363874995326,-5.010700933615506,40.0044929666153,42268.648876751926,25750.407447100984,25750.407447100984,68019.05632385291,77290.898708501,77290.898708501,25750.407447100984,103041.30615560198,103041.30615560198,103041.30615560198,127816.01934565301,91470.09758588813,56447.86198175133,38913.595115707554,24774.713190051036,0.0,63688.30830575859,21058.50621154338,1534.0668633357795,0.0,0.8868480051377572,2.816853601613428,0.0014959135982669303,354508.0895731061,1554726.9607610584,4.385589515413428,1554726.9607610584,4.385589515413428,0.85,0.09554612347011276,4.027634451161993,1.266919323415495,1.0,0.0,4.027634451160493,1.2847599950086341,1.2850589589861146,3.1349314010473415,19304.03165698758,1968.4634056469417,4632.441516551485,4632.441516551485,5.558711827250501,5.005395160112081,-2.3377772574941615,7.343172417606242,3.4892679226531254,3.4892679226531254,0.9969336921866072,0.0,0.0,0.0002326881402600209,1.0000053419537456,0.00023268689725737857,198.9475914343738,0.0,2.484936270104982e-07,0.7042309389477518,0.00728936903280795,7.853803647364218e-05,0.00015415010378637872,0.0006208602686602157,0.09554612347011636,0.07167406778299625,0.02387205568712011,0.09554611182275609,0.07167406778299355,0.02387205568711921,0.3752693915985486,0.3752693915985486,0.12498877990395667,0.0,4.907320529270976,4.8761405499489,5.000961445009693,4.907877294865557,4.876898542695642,5.000913714534647,24774.713190051036,21058.50621154338,0.85,1.067999105853197,0.6636798809889266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679069735426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.408833177346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.881797221642,1534.0668633357795,0.3752693915985486,0.12498877990395667,6.112874298809886,3.4892679226531254
1035.0,-30.03077925376045,5.005391758975332,35.002284290434176,24.08685452481734,4.99458199293775,-26.528247478256194,-40.035699180420465,1.4920502174334724,-0.10281127119657185,-5.010692720796275,40.0044871677563,42268.58357922291,25750.408136409864,25750.408136409864,68018.99171563277,77290.81313998057,77290.81313998057,25750.408136409864,103041.22127639044,103041.22127639044,103041.22127639044,127815.9178647799,91470.03293684978,56447.81751826173,38913.572687320055,24774.696588389463,0.0,63688.26927570952,21058.492100131043,1534.0658232976289,0.0,0.8868480679156252,2.8168543980465697,0.0014959135982669303,354508.2030662498,1554726.7107074962,4.385587406046432,1554726.7107074962,4.385587406046432,0.85,0.0955460403978551,4.027634451161993,1.2669191701104863,1.0,0.0,4.027634451162113,1.284760017931336,1.2850589803171073,3.1349313451138623,19304.018013325705,1968.4620143806198,4632.441516551485,4632.441516551485,5.5587119760508426,5.005391758975332,-2.337764075375626,7.3431558343509575,3.489275895968893,3.489275895968893,0.9969359702768266,0.0,0.0,0.00023268689725737857,1.0000053099013788,0.00023268566171946256,198.94763356684425,0.0,2.472923818380486e-07,0.7008266101290298,0.007289616325189789,7.853770362370144e-05,0.00015414919363367714,0.000620856602897839,0.09554604039785733,0.07167398803690973,0.023872052360947603,0.09554608082421055,0.07167398803690805,0.02387205236094704,0.37526902786629185,0.37526902786629185,0.12498878040786482,0.0,4.9074296127135995,4.876286481181523,5.000959744700538,4.907881449599699,4.876885793523002,5.000968558683951,24774.696588389463,21058.492100131043,0.85,1.067998745909947,0.6636792624437668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679377218996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40542884852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.879746704657,1534.0658232976289,0.37526902786629185,0.12498878040786482,6.112874298809886,3.489275895968893
1036.0,-30.03083003811694,5.0053883474281715,35.00228128220998,24.086844955477886,4.994581848168312,-26.528293205869865,-40.03574416330082,1.492045015921252,-0.10260243698911609,-5.0106847472623555,40.004480959956105,42268.55052582231,25750.40938565925,25750.40938565925,68018.95991148156,77290.77468363142,77290.77468363142,25750.40938565925,103041.18406929067,103041.18406929067,103041.18406929067,127815.8615950734,91470.0149191784,56447.80484251317,38913.56675185025,24774.67752578272,0.0,63688.24427763297,21058.47589691531,1534.0646522592322,0.0,0.8868481309564231,2.816852583419885,0.0014959135982669303,354508.31325273117,1554726.4430199482,4.385585287845067,1554726.4430199482,4.385585287845067,0.85,0.09554595670737863,4.027634451161993,1.2669191190088167,1.0,0.0,4.02763445116122,1.2847600448150298,1.2850590056196045,3.1349312795152047,19304.01421084044,1968.4616266350324,4632.441516551485,4632.441516551485,5.558712245724917,5.0053883474281715,-2.3377510789752356,7.3431394264034076,3.489283861892827,3.489283861892827,0.9969382462550934,0.0,0.0,0.00023268566171946256,1.0000052870161755,0.00023268443151310935,198.94767551772617,0.0,2.4580734457229e-07,0.6966180145178698,0.007289862132534361,7.853730370870678e-05,0.00015414835801075578,0.0006208532373141727,0.0955459567073819,0.0716739077180095,0.023872048989372414,0.09554595312928503,0.07167390771800704,0.023872048989371595,0.3752686631606812,0.3752686631606812,0.12498878134880259,0.0,4.90755714251668,4.876452586462733,5.000971300412232,4.908082310273244,4.877132141186792,5.001032683528194,24774.67752578272,21058.47589691531,0.85,1.0679986657344473,0.6636790039550021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516796828576268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40122025291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.877700645518,1534.0646522592322,0.3752686631606812,0.12498878134880259,6.112874298809886,3.489283861892827
1037.0,-30.03088049364314,5.005385020483458,35.002278284946705,24.08683419870215,4.994588744624439,-26.528337933344943,-40.035777690913505,1.4920461843262491,-0.102565848909137,-5.010672267488693,40.00447526276885,42268.47122885225,25750.3992333656,25750.3992333656,68018.87046221785,77290.70317253094,77290.70317253094,25750.3992333656,103041.10240589653,103041.10240589653,103041.10240589653,127815.76205929392,91469.96656453775,56447.748610759205,38913.57550419839,24774.659653397386,0.0,63688.23515759577,21058.460705387777,1534.0634424347143,0.0,0.8868482150757331,2.8168535596719457,0.0014959135982669303,354508.48571111576,1554726.1973506538,4.385582461395803,1554726.1973506538,4.385582461395803,0.85,0.09554587167042822,4.027634451161993,1.2669189651543271,1.0,0.0,4.027634451162933,1.2847600418896001,1.2850590011128917,3.134931286653519,19304.00400598072,1968.4605860289419,4632.441516551485,4632.441516551485,5.558710054160575,5.005385020483458,-2.337734765261495,7.343119785744953,3.489291819007726,3.489291819007726,0.9969405197164931,0.0,0.0,0.00023268443151310935,1.0000052527846668,0.00023268320927831546,198.94771719699028,0.0,2.4474669437809136e-07,0.6936121318675109,0.0072901068792287395,7.853700563664367e-05,0.0001541474258764657,0.0006208494830179929,0.09554587167043245,0.07167382624979313,0.023872045420639323,0.09554591995451792,0.07167382624978995,0.023872045420638265,0.3752682989975672,0.3752682989975672,0.12498878344242913,0.0,4.907662276981057,4.876598167914153,5.00095483830313,4.908106418579564,4.877204179153637,5.00091271794264,24774.659653397386,21058.460705387777,0.85,1.0679974141834196,0.663677853912256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799871789814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39821437026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.87565729045,1534.0634424347143,0.3752682989975672,0.12498878344242913,6.112874298809886,3.489291819007726
1038.0,-30.03093076058304,5.005381619409019,35.00227529082122,24.086819949466758,4.994584965619896,-26.52838355867428,-40.03582263886926,1.4920377637111406,-0.1023536687761748,-5.010667241337607,40.004469359636445,42268.440329857054,25750.40812893263,25750.40812893263,68018.84845878968,77290.66043937452,77290.66043937452,25750.40812893263,103041.06856830715,103041.06856830715,103041.06856830715,127815.71224699283,91469.94258983749,56447.73641786333,38913.56241330462,24774.643678685683,0.0,63688.2060919903,21058.44712688283,1534.062515791765,0.0,0.8868482620177607,2.8168513568830456,0.0014959135982669303,354508.5551676743,1554725.9428007985,4.385580884121257,1554725.9428007985,4.385580884121257,0.85,0.09554579012648311,4.027634451161993,1.2669189195474608,1.0,0.0,4.027634451163217,1.2847600838046076,1.2850590414672924,3.134931184377094,19303.998946312207,1968.4600700863402,4632.441516551485,4632.441516551485,5.55871197443674,5.005381619409019,-2.3377239157994003,7.343105535208419,3.489299795958451,3.489299795958451,0.9969427988452717,0.0,0.0,0.00023268320927831546,1.0000052331535811,0.00023268199161771778,198.94775872048623,0.0,2.431608221245302e-07,0.6891177699009186,0.007290350040050864,7.85366060354241e-05,0.00015414660324289137,0.0006208461697506683,0.0955457901264822,0.07167374747874247,0.023872042647739726,0.09554579258068668,0.07167374747874315,0.02387204264773995,0.37526793413407505,0.37526793413407505,0.12498878476616268,0.0,4.907790645639409,4.876760656837405,5.000980616764366,4.90831357256144,4.877420152491538,5.001093286973287,24774.643678685683,21058.44712688283,0.85,1.0679975561023696,0.6636776716368042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516802895299663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.393720008295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.87361883014,1534.062515791765,0.37526793413407505,0.12498878476616268,6.112874298809886,3.489299795958451
1039.0,-30.03098077890417,5.0053783120468776,35.00227229490145,24.086814431380503,4.994591914297454,-26.528427887352084,-40.03585986848918,1.4920390227453455,-0.10223358554577544,-5.010654328931196,40.00446331912313,42268.378344840836,25750.39688345701,25750.39688345701,68018.77522829785,77290.60994475104,77290.60994475104,25750.39688345701,103041.00682820805,103041.00682820805,103041.00682820805,127815.63025615568,91469.91509651765,56447.69736514922,38913.57525707603,24774.623427947627,0.0,63688.19868502366,21058.42991375548,1534.0611612906098,0.0,0.8868483495810238,2.8168512858761745,0.0014959135982669303,354508.7336047213,1554725.6823269518,4.385577941954111,1554725.6823269518,4.385577941954111,0.85,0.09554570450438152,4.027634451161993,1.266918810750358,1.0,0.0,4.02763445116251,1.2847600804293131,1.2850590365267294,3.1349311926131187,19303.993144067208,1968.4594784220105,4632.441516551485,4632.441516551485,5.55870954688842,5.0053783120468776,-2.3377072879201464,7.343085599967024,3.489307745001801,3.489307745001801,0.9969450700005146,0.0,0.0,0.00023268199161771778,1.0000052072726295,0.00023268077998546074,198.94780003862337,0.0,2.422508467902181e-07,0.686538899803478,0.007290592290897654,7.853627505401931e-05,0.00015414571656369847,0.0006208425985310039,0.09554570450438488,0.07167366539797686,0.02387203910640802,0.09554571524372035,0.07167366539797433,0.02387203910640718,0.3752675698330546,0.3752675698330546,0.1249887880256017,0.0,4.907911780239658,4.8769254846477,5.0009704027553425,4.90842074338542,4.87760930276113,5.000954097364911,24774.623427947627,21058.42991375548,0.85,1.0679965304826957,0.6636767755653339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805907509813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3911411382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.871582465988,1534.0611612906098,0.3752675698330546,0.1249887880256017,6.112874298809886,3.489307745001801
1040.0,-30.03103059804477,5.005375019323215,35.002269322789,24.086809576861583,4.994594947329338,-26.528472428366353,-40.0358971330337,1.492036777650928,-0.10201435314661467,-5.010645059117556,40.004458020723256,42268.317340549904,25750.39512683951,25750.39512683951,68018.71246738941,77290.57780596544,77290.57780596544,25750.39512683951,103040.97293280496,103040.97293280496,103040.97293280496,127815.58212444399,91469.90429325856,56447.6576410922,38913.607391295955,24774.609191639025,0.0,63688.21658293498,21058.41781289317,1534.0602374408895,0.0,0.8868484159248501,2.8168494859207063,0.0014959135982669303,354508.86170468025,1554725.4538539113,4.385575712770358,1554725.4538539113,4.385575712770358,0.85,0.09554562207651707,4.027634451161993,1.2669187123933807,1.0,0.0,4.027634451161685,1.284760093433688,1.2850590479773927,3.1349311608812642,19303.99086412588,1968.4592459326968,4632.441516551485,4632.441516551485,5.558709167689353,5.005375019323215,-2.337693303804188,7.343068323127403,3.48931571664657,3.48931571664657,0.9969473476133057,0.0,0.0,0.00023268077998546074,1.0000051865385493,0.00023267957318388478,198.94784119224053,0.0,2.41051571993207e-07,0.6831401550287486,0.007290833342469647,7.853594376341695e-05,0.0001541448362220438,0.0006208390528366267,0.09554562207651907,0.07167358583529815,0.02387203624122091,0.09554560379809335,0.07167358583529665,0.02387203624122041,0.37526720623223,0.37526720623223,0.12498879066724755,0.0,4.908052063479829,4.877114216141251,5.000965054114147,4.90863070597095,4.877886736343726,5.000961284443065,24774.609191639025,21058.41781289317,0.85,1.0679952449102614,0.6636756311979308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680890482285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.387742393425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.869549406936,1534.0602374408895,0.37526720623223,0.12498879066724755,6.112874298809886,3.48931571664657
1041.0,-30.031080107106316,5.005371819522666,35.002266375891686,24.086798610538267,4.9946032831307425,-26.528516159959825,-40.03593799481166,1.4920393359842472,-0.10201310022182497,-5.010632044077501,40.00445281094269,42268.27286149902,25750.383976065892,25750.383976065892,68018.65683756491,77290.49947837746,77290.49947837746,25750.383976065892,103040.88345444335,103040.88345444335,103040.88345444335,127815.47728441736,91469.84932279759,56447.636433128035,38913.56987741061,24774.59382997401,0.0,63688.16370738462,21058.404755477906,1534.059157639349,0.0,0.8868485010028869,2.816850989256325,0.0014959135982669303,354509.04156014783,1554725.2292022628,4.385572854108659,1554725.2292022628,4.385572854108659,0.85,0.09554553809454028,4.027634451161993,1.2669186239270491,1.0,0.0,4.027634451162578,1.2847600839579219,1.2850590369488903,3.134931184002993,19303.979263050263,1968.4580629522075,4632.441516551485,4632.441516551485,5.55870676058425,5.005371819522666,-2.3376765502885233,7.343048369811189,3.48932368719501,3.48932368719501,0.99694962491286,0.0,0.0,0.00023267957318388478,1.0000051542590593,0.0002326783738992682,198.9478820897285,0.0,2.400905682848139e-07,0.6804166705191625,0.007291073433037932,7.853558049404386e-05,0.00015414399268984092,0.0006208356553972657,0.0955455380945458,0.07167350523748255,0.02387203285706325,0.09554559670305758,0.07167350523747841,0.023872032857061874,0.375266844751604,0.375266844751604,0.12498879310301517,0.0,4.908160515324425,4.877269883276881,5.000931579026087,4.908618943855686,4.877917253464602,5.00082242447462,24774.59382997401,21058.404755477906,0.85,1.0679952581154128,0.6636754838104718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811890201309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38501890891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.867518670855,1534.059157639349,0.375266844751604,0.12498879310301517,6.112874298809886,3.48932368719501
1042.0,-30.031129359691892,5.005368609832681,35.00226345132342,24.086793965566926,4.994604881117762,-26.528560334519234,-40.03597522443158,1.492035855945098,-0.10175770912337612,-5.0106238042592635,40.00444756752847,42268.214065304506,25750.385162798157,25750.385162798157,68018.59922810266,77290.47403306446,77290.47403306446,25750.385162798157,103040.8591958626,103040.8591958626,103040.8591958626,127815.43938848199,91469.84440327404,56447.598091546235,38913.60701303089,24774.58019261939,0.0,63688.187205650276,21058.39316372648,1534.0582918009898,0.0,0.8868485619071607,2.816848593623966,0.0014959135982669303,354509.15542663186,1554725.0031003188,4.385570807696897,1554725.0031003188,4.385570807696897,0.85,0.0955454562927645,4.027634451161993,1.2669185453513636,1.0,0.0,4.027634451161325,1.284760102713802,1.2850590541682616,3.1349311382369445,19303.97822482421,1968.4579570826136,4632.441516551485,4632.441516551485,5.558707016762823,5.005368609832681,-2.337663277499609,7.34303188733229,3.489331680287383,3.489331680287383,0.996951908653538,0.0,0.0,0.0002326783738992682,1.0000051275600221,0.00023267718083305768,198.94792277536655,0.0,2.385951344904324e-07,0.6761786111458854,0.007291312028172423,7.853524951663514e-05,0.00015414312438263308,0.0006208321581732412,0.09554545629276541,0.07167342653494924,0.02387202975781617,0.09554546807963267,0.07167342653494856,0.02387202975781594,0.3752664830870535,0.3752664830870535,0.12498879366417666,0.0,4.908298520048618,4.877458111643762,5.000918621415849,4.908866095135863,4.878226664633246,5.000882457507032,24774.58019261939,21058.39316372648,0.85,1.0679939595151202,0.6636743157537158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516814856999645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38078084954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.865492486055,1534.0582918009898,0.3752664830870535,0.12498879366417666,6.112874298809886,3.489331680287383
1043.0,-30.031178372901866,5.005365262501031,35.002260492978934,24.086775280907773,4.994595560740261,-26.528605385459283,-40.03601629575712,1.4920225732976407,-0.10150283907319135,-5.010621677462745,40.004440734584755,42268.1725099391,25750.40167979796,25750.40167979796,68018.57418973706,77290.43591970523,77290.43591970523,25750.40167979796,103040.83759950318,103040.83759950318,103040.83759950318,127815.39704682553,91469.82229897706,56447.57247880821,38913.610911298725,24774.559447322354,0.0,63688.17035862108,21058.375530224,1534.0571568051635,0.0,0.886848597463676,2.8168454910149605,0.0014959135982669303,354509.1848169499,1554724.7084561037,4.385569612981629,1554724.7084561037,4.385569612981629,0.85,0.09554537565302446,4.027634451161993,1.2669184898538512,1.0,0.0,4.027634451160951,1.2847601673128992,1.2850591172495065,3.134930980609298,19303.973559889335,1968.457481391641,4632.441516551485,4632.441516551485,5.558710582269209,5.005365262501031,-2.3376545315289183,7.343019794029949,3.489339665063442,3.489339665063442,0.9969541900181262,0.0,0.0,0.00023267718083305768,1.0000051026412364,0.00023267599357093815,198.94796326328031,0.0,2.373580443169399e-07,0.6726726975942077,0.00729154938621674,7.853488438733087e-05,0.00015414229644572681,0.0006208288235460341,0.09554537565302525,0.0716733488360465,0.023872026816978753,0.09554529598142904,0.0716733488360459,0.023872026816978552,0.3752661233545229,0.3752661233545229,0.12498879394806352,0.0,4.908461793629613,4.8776578969177535,5.000972124512089,4.9091188383895314,4.878461076110568,5.001190180743322,24774.559447322354,21058.375530224,0.85,1.0679938488848393,0.6636738388295922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681780842998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37727493599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.86346978902,1534.0571568051635,0.3752661233545229,0.12498879394806352,6.112874298809886,3.489339665063442
1044.0,-30.031227132917785,5.005362051592223,35.002257520712675,24.086769378650956,4.994604922829925,-26.528648340107107,-40.03605331582946,1.4920261300192634,-0.10144926341860128,-5.010606691993528,40.00443441239611,42268.11508408624,25750.385309056997,25750.385309056997,68018.50039314324,77290.37401779741,77290.37401779741,25750.385309056997,103040.7593268544,103040.7593268544,103040.7593268544,127815.2955835218,91469.78386765538,56447.53845327689,38913.606015976104,24774.536256667394,0.0,63688.1422726435,21058.355818167285,1534.0555830035612,0.0,0.8868486965937842,2.81684653651635,0.0014959135982669303,354509.39190202736,1554724.4358362583,4.385566282164744,1554724.4358362583,4.385566282164744,0.85,0.09554528992818133,4.027634451161993,1.2669183442415668,1.0,0.0,4.027634451163141,1.2847601531263788,1.2850591015342587,3.134931015225691,19303.965449266627,1968.4566543382937,4632.441516551485,4632.441516551485,5.558707048335559,5.005362051592223,-2.3376363695353635,7.342998421127586,3.4893476029681154,3.4893476029681154,0.9969564579908902,0.0,0.0,0.00023267599357093815,1.0000050762838064,0.00023267481244755556,198.9480035420547,0.0,2.3620338054143438e-07,0.6694003804544251,0.007291785589597281,7.85345552755271e-05,0.00015414143829541103,0.000620825367230258,0.0955452899281831,0.07167326689110907,0.023872023037074027,0.09554524410317917,0.07167326689110774,0.023872023037073586,0.3752657659942128,0.3752657659942128,0.12498879803344179,0.0,4.908595248004474,4.877837793243998,5.000965975985366,4.909157428574929,4.878585820358012,5.000969874056864,24774.536256667394,21058.355818167285,0.85,1.0679931611439042,0.6636732298320156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516820745517018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.374002618846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.861450245724,1534.0555830035612,0.3752657659942128,0.12498879803344179,6.112874298809886,3.4893476029681154
1045.0,-30.03127555928349,5.005358875164826,35.002254587457216,24.08675366258251,4.994610141746341,-26.528691408856773,-40.03608656404538,1.4920259913196068,-0.1014619802816128,-5.010596377284275,40.00442960413875,42268.043477461884,25750.381171287623,25750.381171287623,68018.42464874951,77290.28894782843,77290.28894782843,25750.381171287623,103040.67011911605,103040.67011911605,103040.67011911605,127815.19441280879,91469.72045580966,56447.48841220428,38913.59115956153,24774.52429369274,0.0,63688.11545325427,21058.345649638828,1534.05475858111,0.0,0.8868487664793374,2.816847908193995,0.0014959135982669303,354509.53444165434,1554724.2284988477,4.385563933978555,1554724.2284988477,4.385563933978555,0.85,0.09554520922319928,4.027634451161993,1.2669182112673298,1.0,0.0,4.027634451161216,1.2847601562141582,1.2850591031052172,3.1349310076912302,19303.95206670435,1968.4552896967214,4632.441516551485,4632.441516551485,5.558706155119885,5.005358875164826,-2.3376215866481482,7.342980461812974,3.4893555764481263,3.4893555764481263,0.9969587361280361,0.0,0.0,0.00023267481244755556,1.0000050415502313,0.00023267363941171498,198.94804354522768,0.0,2.349821389019125e-07,0.66593938164802,0.007292020571736183,7.853425969695627e-05,0.0001541405527505993,0.0006208218005794662,0.09554520922320281,0.07167318882881862,0.023872020394384193,0.0955452468112393,0.07167318882881597,0.023872020394383308,0.3752654094582731,0.3752654094582731,0.12498880157681679,0.0,4.908699178799679,4.877979682431828,5.0009557894562136,4.909134397002674,4.878566816018406,5.000934654902153,24774.52429369274,21058.345649638828,0.85,1.0679924215794012,0.6636723849755883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516823667432681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37054162004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.859434140975,1534.05475858111,0.3752654094582731,0.12498880157681679,6.112874298809886,3.4893555764481263
1046.0,-30.031323807217085,5.005355745048944,35.00225167746422,24.086753627657913,4.994615535980354,-26.528734299420375,-40.03612732104955,1.4920260281836553,-0.10121752290285713,-5.010585456626388,40.00442441519516,42268.0038879349,25750.37561390585,25750.37561390585,68018.37950184075,77290.26691636267,77290.26691636267,25750.37561390585,103040.64253026852,103040.64253026852,103040.64253026852,127815.15212909048,91469.7200816828,56447.47043048215,38913.610723556274,24774.50959882196,0.0,63688.120322378236,21058.333158998663,1534.053769591488,0.0,0.8868488408259185,2.816845969380455,0.0014959135982669303,354509.68535497325,1554724.0047458466,4.385561435900093,1554724.0047458466,4.385561435900093,0.85,0.09554512716034588,4.027634451161993,1.2669181640120226,1.0,0.0,4.027634451163712,1.28476015846396,1.2850591038483945,3.13493100220151,19303.951987747874,1968.4552816454013,4632.441516551485,4632.441516551485,5.558704955454058,5.005355745048944,-2.337606342087715,7.342962087136659,3.4893635549785156,3.4893635549785156,0.9969610157081473,0.0,0.0,0.00023267363941171498,1.0000050229760469,0.00023267247070346786,198.9480834010189,0.0,2.3337318549216753e-07,0.6613796076848028,0.007292253944921676,7.853389736622479e-05,0.00015413974204549018,0.000620818535355639,0.09554512716034795,0.0716731097728968,0.023872017387451146,0.09554512746097588,0.07167310977289525,0.02387201738745063,0.3752650513959942,0.3752650513959942,0.124988804437518,0.0,4.908828800565402,4.87815874398791,5.000936804305411,4.9093679337235585,4.878895717633441,5.000881627365629,24774.50959882196,21058.333158998663,0.85,1.0679916310536957,0.6636717126205262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826569355659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36598184608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.857423095018,1534.053769591488,0.3752650513959942,0.124988804437518,6.112874298809886,3.4893635549785156
1047.0,-30.03137181351352,5.005352573167698,35.00224877098386,24.08673361586409,4.994614364316808,-26.52877762910488,-40.036164376046486,1.4920201799081516,-0.10116152096037467,-5.010578675903073,40.004418697520734,42267.94991994874,25750.380625749487,25750.380625749487,68018.33054569823,77290.19050710628,77290.19050710628,25750.380625749487,103040.57113285577,103040.57113285577,103040.57113285577,127815.06462211274,91469.66257398184,56447.43529699343,38913.585863320455,24774.49348925697,0.0,63688.07935257742,21058.319465868422,1534.0527888132885,0.0,0.8868488960233119,2.816846024890022,0.0014959135982669303,354509.77905827906,1554723.7581934144,4.385559581243112,1554723.7581934144,4.385559581243112,0.85,0.0955450465456105,4.027634451161993,1.2669180348841476,1.0,0.0,4.027634451163939,1.2847601882351827,1.2850591321249565,3.1349309295570356,19303.939851208073,1968.4540440627609,4632.441516551485,4632.441516551485,5.558706037355171,5.005352573167698,-2.337594135025124,7.342946708192823,3.489371542185499,3.489371542185499,0.9969632977672854,0.0,0.0,0.00023267247070346786,1.000004997821687,0.00023267130785375952,198.94812305721675,0.0,2.3251226581995925e-07,0.6589397613337645,0.007292486457187496,7.853356794776613e-05,0.00015413890275570174,0.0006208151550031726,0.09554504654561245,0.07167303201284149,0.023872014532770967,0.09554507420494171,0.07167303201284002,0.02387201453277048,0.3752646944623605,0.3752646944623605,0.12498880621150614,0.0,4.908943914132067,4.87830882137996,5.000946798027485,4.909417154942673,4.878922000909597,5.000999665238567,24774.49348925697,21058.319465868422,0.85,1.0679915493941736,0.6636712921731118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516829460587297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36354199973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.855414009438,1534.0527888132885,0.3752646944623605,0.12498880621150614,6.112874298809886,3.489371542185499
1048.0,-30.03141963493257,5.00534942500884,35.002245856210344,24.086723557580285,4.994616897767305,-26.528820421806543,-40.036201326269634,1.4920176846412851,-0.1010241752563843,-5.010568841392997,40.00441264300364,42267.89641607091,25750.377779062994,25750.377779062994,68018.2741951339,77290.1392856327,77290.1392856327,25750.377779062994,103040.5170646957,103040.5170646957,103040.5170646957,127814.99104311403,91469.6316796374,56447.402068925214,38913.58845634687,24774.47397841833,0.0,63688.062434765205,21058.302881655578,1534.0515451388171,0.0,0.8868489679771511,2.8168453675189267,0.0014959135982669303,354509.9149621178,1554723.4971159862,4.385557163562325,1554723.4971159862,4.385557163562325,0.8499999999999999,0.09554496374462695,4.027634451161993,1.2669179403735327,1.0,0.0,4.02763445116154,1.2847602023091191,1.2850591447081068,3.1349308952153594,19303.933331204065,1968.4533792073814,4632.441516551485,4632.441516551485,5.558705422844122,5.00534942500884,-2.3375797008784773,7.342929125887318,3.4893795115764052,3.4893795115764052,0.9969655747361158,0.0,0.0,0.00023267130785375952,1.0000049785764507,0.00023267014948763248,198.9481625607082,0.0,2.313467668725676e-07,0.6556367373168566,0.007292717803954369,7.853323946201779e-05,0.0001541380683917417,0.0006208117944901424,0.09554496374463037,0.07167295245214357,0.023872011292486804,0.09554498219994594,0.071672952452141,0.023872011292485947,0.3752643367926446,0.3752643367926446,0.12498880886151865,0.0,4.909060347692048,4.8784620925086415,5.000952482502669,4.9095446661366395,4.879093842774807,5.000993918945198,24774.47397841833,21058.302881655578,0.85,1.0679909483006187,0.6636706283750636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683233734005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.360238975714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.853408156394,1534.0515451388171,0.3752643367926446,0.12498880886151865,6.112874298809886,3.4893795115764052
1049.0,-30.031467175645748,5.0053463775197535,35.0022429656578,24.086728202551626,4.994625986984154,-26.52886230625788,-40.03623820664359,1.4920211175962659,-0.1007833105408622,-5.010555311942233,40.00440751894551,42267.84356760439,25750.36569869039,25750.36569869039,68018.20926629478,77290.12116261144,77290.12116261144,25750.36569869039,103040.48686130183,103040.48686130183,103040.48686130183,127814.94534286959,91469.636424337,56447.37201029142,38913.627126717314,24774.45848156776,0.0,63688.08560828507,21058.289709332596,1534.0504502318965,0.0,0.8868490553617627,2.8168437805882776,0.0014959135982669303,354510.1019266894,1554723.2761609962,4.3855542274011245,1554723.2761609962,4.3855542274011245,0.85,0.09554488041316847,4.027634451161993,1.2669178848760208,1.0,0.0,4.027634451161827,1.284760188641903,1.2850591295494103,3.1349309285646014,19303.934332534922,1968.4534813147122,4632.441516551485,4632.441516551485,5.558702815067521,5.0053463775197535,-2.3375625291531934,7.342908906672947,3.489387482837096,3.489387482837096,0.9969678522391703,0.0,0.0,0.00023267014948763248,1.0000049493546868,0.00023266899792623714,198.94820183233273,0.0,2.3045481254543545e-07,0.6531089387537641,0.007292948258766915,7.85329115984921e-05,0.0001541372378891404,0.0006208084495292536,0.09554488041317497,0.07167287241552929,0.02387200799764567,0.09554486959321767,0.07167287241552442,0.023872007997644048,0.37526397882786794,0.37526397882786794,0.12498881195758552,0.0,4.909197558449307,4.878654270686525,5.000924482433163,4.909772001401393,4.879448662369555,5.000838205965692,24774.45848156776,21058.289709332596,0.85,1.0679895402201633,0.6636695570906882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168352030152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35771117715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.851404406847,1534.0504502318965,0.37526397882786794,0.12498881195758552,6.112874298809886,3.489387482837096
1050.0,-30.031514442073068,5.00534319753135,35.00224007283113,24.086709168646507,4.994618722343741,-26.528905579302172,-40.03627899857236,1.4920098595728197,-0.10057885198648364,-5.010552760872905,40.00440167160015,42267.808421037305,25750.38159860843,25750.38159860843,68018.19001964573,77290.07328660128,77290.07328660128,25750.38159860843,103040.4548852097,103040.4548852097,103040.4548852097,127814.89813682054,91469.60468443175,56447.352923722174,38913.61306745508,24774.44325161083,0.0,63688.056319065916,21058.276763869206,1534.0496195754558,0.0,0.8868490895088587,2.816841390342516,0.0014959135982669303,354510.13718013145,1554723.0240170977,4.385553080043862,1554723.0240170977,4.385553080043862,0.85,0.0955448020790915,4.027634451161993,1.2669177969591696,1.0,0.0,4.027634451161194,1.284760243684223,1.2850591831249805,3.1349307942563738,19303.927634082072,1968.452798262615,4632.441516551485,4632.441516551485,5.558706247365149,5.00534319753135,-2.337553415925085,7.3428966134564355,3.4893954792195694,3.4893954792195694,0.996970136919877,0.0,0.0,0.00023266899792623714,1.0000049208012438,0.00023266785301397663,198.94824087739343,0.0,2.291010689024159e-07,0.6492724292694466,0.007293177359835817,7.853254896303577e-05,0.0001541364489632014,0.0006208052720239622,0.09554480207909098,0.07167279647505373,0.02387200560403725,0.09554474046150051,0.07167279647505412,0.023872005604037377,0.37526362308958444,0.37526362308958444,0.12498881337075646,0.0,4.909351877146264,4.878846712102529,5.000964193501659,4.9099739088864,4.879621321030072,5.001127888239466,24774.44325161083,21058.276763869206,0.85,1.0679897291713003,0.6636693104478342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683805187026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.353874667664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.849404686729,1534.0496195754558,0.37526362308958444,0.12498881337075646,6.112874298809886,3.4893954792195694
1051.0,-30.03156142355447,5.005340177289522,35.002237178413196,24.08670812090861,4.994630538029048,-26.5289466876597,-40.0363119673915,1.4920158021342609,-0.10049894781258217,-5.010536476576017,40.004395839597954,42267.74181511084,25750.362429019428,25750.362429019428,68018.10424413027,77290.02104430282,77290.02104430282,25750.362429019428,103040.38347332225,103040.38347332225,103040.38347332225,127814.80558821841,91469.57618812476,56447.30998472548,38913.62911488809,24774.422114896173,0.0,63688.051229784265,21058.258797661747,1534.04813315036,0.0,0.8868491934722963,2.8168422413558156,0.0014959135982669303,354510.36221426347,1554722.7725348468,4.385549586827546,1554722.7725348468,4.385549586827546,0.85,0.09554471710699738,4.027634451161993,1.2669177008001133,1.0,0.0,4.0276344511634266,1.2847602182494238,1.2850591562132487,3.1349308563195772,19303.921620164663,1968.4521850137064,4632.441516551485,4632.441516551485,5.558702109247286,5.005340177289522,-2.3375342375208157,7.342874414810337,3.489403430552267,3.489403430552267,0.9969724087292191,0.0,0.0,0.00023266785301397663,1.0000048911379857,0.00023266671500896886,198.94827968708412,0.0,2.2777828018763752e-07,0.6455236460517647,0.007293405138116005,7.853225587523644e-05,0.0001541355971387402,0.0006208018411864159,0.09554471710700219,0.07167271525399449,0.02387200185300769,0.09554468794902539,0.0716727152539909,0.023872001853006496,0.375263269276584,0.375263269276584,0.12498881752675298,0.0,4.909482841223337,4.879030132697494,5.0009374905173445,4.910037528763439,4.879794722453823,5.000861640221899,24774.422114896173,21058.258797661747,0.85,1.0679884677068125,0.6636683176662183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840884289925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35012588445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.84740887678,1534.04813315036,0.375263269276584,0.12498881752675298,6.112874298809886,3.489403430552267
1052.0,-30.03160822137661,5.005337048817669,35.002234299142394,24.086683394294255,4.994625682007374,-26.528989298020996,-40.03634888269005,1.4920067586518033,-0.10044197491816931,-5.010532744543582,40.004390491955334,42267.692587774196,25750.375416622413,25750.375416622413,68018.06800439661,77289.94054656952,77289.94054656952,25750.375416622413,103040.31596319193,103040.31596319193,103040.31596319193,127814.72530736003,91469.51261253224,56447.27762855154,38913.59442664522,24774.4093441681,0.0,63688.00377081332,21058.247942542883,1534.0474125640012,0.0,0.8868492318189076,2.8168419280991537,0.0014959135982669303,354510.41378756415,1554722.5419387307,4.385548298365019,1554722.5419387307,4.385548298365019,0.8499999999999999,0.09554463967480936,4.027634451161993,1.2669175766175615,1.0,0.0,4.0276344511619895,1.284760262904251,1.2850591994163265,3.1349307473577737,19303.90820304494,1968.450816848255,4632.441516551485,4632.441516551485,5.558704912866702,5.005337048817669,-2.337524246993092,7.342861295810761,3.4894114247752013,3.4894114247752013,0.9969746927929146,0.0,0.0,0.00023266671500896886,1.0000048720194545,0.0002326655814577296,198.9483183450739,0.0,2.2640413857185046e-07,0.6416293287126242,0.007293631542254576,7.853192770503462e-05,0.00015413478730393423,0.0006207985794678517,0.09554463967481006,0.07167264000158113,0.023871999673228922,0.0955446365748457,0.0716726400015806,0.02387199967322875,0.3752629165848411,0.3752629165848411,0.12498881987436482,0.0,4.90960302705588,4.879179928650217,5.000968640965596,4.910090769625413,4.879786196460373,5.001100338582262,24774.4093441681,21058.247942542883,0.85,1.0679886945297485,0.6636680392727973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684369963538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.346231567106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.8454171997,1534.0474125640012,0.3752629165848411,0.12498881987436482,6.112874298809886,3.4894114247752013
1053.0,-30.03165481869688,5.0053340259937285,35.00223141554225,24.08667766666042,4.994633903067166,-26.5290304200596,-40.03638558844102,1.4920095044298753,-0.10036119310871072,-5.010518980276599,40.00438460731113,42267.64331672476,25750.362738872856,25750.362738872856,68018.00605559762,77289.88385089084,77289.88385089084,25750.362738872856,103040.2465897637,103040.2465897637,103040.2465897637,127814.63550600322,91469.47805256749,56447.25043756833,38913.586238887954,24774.388916239528,0.0,63687.97515512748,21058.2305788036,1534.0460240302468,0.0,0.8868493231514222,2.816842473303752,0.0014959135982669303,354510.60399729095,1554722.2881865567,4.385545229553803,1554722.2881865567,4.385545229553803,0.85,0.09554455607000732,4.027634451161993,1.2669174854038285,1.0,0.0,4.027634451161909,1.2847602524003683,1.2850591874535824,3.1349307729881932,19303.900909441116,1968.450073107648,4632.441516551485,4632.441516551485,5.558702176135,5.0053340259937285,-2.3375069115749834,7.342840937568711,3.4894193813150083,3.4894193813150083,0.9969769660900024,0.0,0.0,0.0002326655814577296,1.0000048511474464,0.00023266445276816367,198.94835683744952,0.0,2.2551811280804482e-07,0.639118331697999,0.007293857060367385,7.853160139892827e-05,0.00015413398005880135,0.0006207953281795439,0.09554455607001164,0.0716725597770683,0.02387199629294334,0.09554457842570135,0.07167255977706506,0.02387199629294226,0.37526256287248977,0.37526256287248977,0.12498882426724182,0.0,4.909708769832605,4.879324839173819,5.000956636173839,4.910157787167861,4.87993060543738,5.00093478725023,24774.388916239528,21058.2305788036,0.85,1.067988201696212,0.6636675638340155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516846503976164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34372057009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.843427635878,1534.0460240302468,0.37526256287248977,0.12498882426724182,6.112874298809886,3.4894193813150083
1054.0,-30.031701111294833,5.005331062356452,35.00222856964587,24.086672078724973,4.9946411056707385,-26.529071369731152,-40.03641848741097,1.4920113641070516,-0.1002487937101364,-5.0105072857595525,40.00437993831535,42267.57956790469,25750.35563647317,25750.35563647317,68017.93520437786,77289.83191193275,77289.83191193275,25750.35563647317,103040.18754840593,103040.18754840593,103040.18754840593,127814.56434127572,91469.44771363965,56447.20820423674,38913.599454892115,24774.3767928698,0.0,63687.976247761915,21058.22027393933,1534.0451604066534,0.0,0.8868493995527108,2.816842361124158,0.0014959135982669303,354510.76560500683,1554722.0868544714,4.38554266243844,1554722.0868544714,4.38554266243844,0.85,0.09554447515118172,4.027634451161993,1.2669173672655596,1.0,0.0,4.027634451161763,1.2847602460315781,1.2850591796331394,3.1349307885286155,19303.89450665333,1968.4494202049968,4632.441516551485,4632.441516551485,5.558700642947875,5.005331062356452,-2.33749105080443,7.342822113160882,3.489427364511149,3.489427364511149,0.9969792470031854,0.0,0.0,0.00023266445276816367,1.0000048194252067,0.00023266333146463932,198.94839507811798,0.0,2.2455093452267384e-07,0.6363773484372577,0.0072940816113019075,7.853130893533944e-05,0.00015413314383282421,0.0006207919601669895,0.09554447515118583,0.07167248165679801,0.02387199349438782,0.0955445290629189,0.07167248165679493,0.023871993494386796,0.3752622081471329,0.3752622081471329,0.12498882769901337,0.0,4.909814290901863,4.879473807908596,5.000931553777832,4.910258492049422,4.880091878929534,5.000853459193536,24774.3767928698,21058.22027393933,0.85,1.067987070899715,0.6636665514927558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684929630299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.340979586836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.84144052885,1534.0451604066534,0.3752622081471329,0.12498882769901337,6.112874298809886,3.489427364511149
1055.0,-30.031747200557117,5.005328097541879,35.00222574220981,24.086661950591974,4.994643615095518,-26.529112605691566,-40.03645522808654,1.4920090202299559,-0.10010799709709772,-5.010498390881297,40.00437478421689,42267.53254376553,25750.35577774884,25750.35577774884,68017.88832151436,77289.78068551232,77289.78068551232,25750.35577774884,103040.13646326115,103040.13646326115,103040.13646326115,127814.49933138519,91469.41610530764,56447.180741754346,38913.594848392546,24774.36286812403,0.0,63687.957716516576,21058.208437905425,1534.04425764539,0.0,0.8868494634660923,2.816841548670676,0.0014959135982669303,354510.8885242696,1554721.864604262,4.385540514922228,1554721.864604262,4.385540514922228,0.85,0.09554439461509523,4.027634451161993,1.2669172700075433,1.0,0.0,4.027634451161486,1.2847602593115324,1.2850591914755023,3.1349307561243305,19303.88783596796,1968.4487399843943,4632.441516551485,4632.441516551485,5.558700673444898,5.005328097541879,-2.3374772298871194,7.342805327428998,3.4894353605238932,3.4894353605238932,0.9969815315782552,0.0,0.0,0.00023266333146463932,1.0000047982581242,0.00023266221509127556,198.9484331508309,0.0,2.230815365634355e-07,0.6322130746207762,0.007294304692838471,7.853098232114131e-05,0.00015413234914349802,0.0006207887594488813,0.09554439461509587,0.07167240402630339,0.023871990588792476,0.0955444521645575,0.07167240402630291,0.023871990588792316,0.37526185295417674,0.37526185295417674,0.12498882956052271,0.0,4.909926151023228,4.879626579745775,5.000920429667133,4.910390393784212,4.88025454980226,5.000892845199928,24774.36286812403,21058.208437905425,0.85,1.0679866455173657,0.6636660062472696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852070370458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.336815313014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.839457973181,1534.04425764539,0.37526185295417674,0.12498882956052271,6.112874298809886,3.4894353605238932
