time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1056.0,-30.031793089811465,5.005325061269693,35.00222289794371,24.086652835272275,4.994639924781262,-26.529154281595897,-40.0364920386113,1.4920011165657445,-0.09981856373508435,-5.010492855744859,40.00436863913228,42267.486643920885,25750.364352662236,25750.364352662236,68017.85099658312,77289.75852998099,77289.75852998099,25750.364352662236,103040.12288264322,103040.12288264322,103040.12288264322,127814.46717027236,91469.41097729109,56447.15181391683,38913.62129263806,24774.344287629134,0.0,63687.96558026719,21058.192644484763,1534.0431677146244,0.0,0.8868495138732265,2.8168383896900617,0.0014959135982669303,354510.965014922,1554721.5996217062,4.385538821221694,1554721.5996217062,4.385538821221694,0.85,0.09554431426836049,4.027634451161993,1.2669172161584719,1.0,0.0,4.027634451162243,1.2847602985896867,1.2850592293284488,3.134930660282099,19303.88675374113,1968.4486296279701,4632.441516551485,4632.441516551485,5.558702524501919,5.005325061269693,-2.3374658965218096,7.342790957791503,3.4894433512420915,3.4894433512420915,0.9969838146405976,0.0,0.0,0.00023266221509127556,1.0000047774374672,0.0002326611035674022,198.94847105833716,0.0,2.2210073153151504e-07,0.6294334731603136,0.007294526793570003,7.853065508726318e-05,0.00015413156000401238,0.0006207855810835022,0.0955443142683606,0.07167232659680826,0.023871987671552342,0.0955442825618981,0.07167232659680818,0.02387198767155231,0.3752614977171752,0.3752614977171752,0.12498883099590331,0.0,4.910073694467428,4.879813952572022,5.00094824073733,4.910674292009787,4.8805739506349255,5.001070009097646,24774.344287629134,21058.192644484763,0.85,1.0679859275903372,0.6636652036035026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516854832254111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33403571155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.837477947916,1534.0431677146244,0.3752614977171752,0.12498883099590331,6.112874298809886,3.4894433512420915
1057.0,-30.031838651325835,5.005322104535335,35.00222004717323,24.086647352110617,4.994646514485714,-26.52919463442731,-40.03652863958848,1.4920024975872157,-0.09969716903083281,-5.010480232904305,40.00436276114704,42267.44135043245,25750.354808123026,25750.354808123026,68017.79615855547,77289.70941661649,77289.70941661649,25750.354808123026,103040.06422473952,103040.06422473952,103040.06422473952,127814.38848986334,91469.3829209525,56447.127486533835,38913.61714935407,24774.32426512382,0.0,63687.941414477886,21058.17562535525,1534.0418289742279,0.0,0.8868495993741284,2.8168382676528134,0.0014959135982669303,354511.1394513773,1554721.3461567906,4.385535948356362,1554721.3461567906,4.385535948356362,0.85,0.09554423124419928,4.027634451161993,1.266917105712928,1.0,0.0,4.027634451161679,1.284760294424575,1.285059223734252,3.1349306704453457,19303.88083267553,1968.448025847311,4632.441516551485,4632.441516551485,5.558700464132851,5.005322104535335,-2.337449372640514,7.342771477175848,3.4894513154625515,3.4894513154625515,0.9969860901321576,0.0,0.0,0.0002326611035674022,1.0000047433188095,0.00023265999998684804,198.9485086951215,0.0,2.2113597514776076e-07,0.626699353568754,0.007294747929545151,7.853032971744621e-05,0.000154130773849956,0.0006207824147423408,0.09554423124420364,0.07167224697369087,0.02387198427051276,0.09554420425360341,0.07167224697368761,0.023871984270511674,0.3752611446459119,0.3752611446459119,0.1249888344450325,0.0,4.910210792198086,4.8799977013128455,5.000945113759656,4.910783063873453,4.880756654911863,5.000956605854867,24774.32426512382,21058.17562535525,0.85,1.0679854717849822,0.6636647442466085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857582153357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33130159196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.83550039317,1534.0418289742279,0.3752611446459119,0.1249888344450325,6.112874298809886,3.4894513154625515
1058.0,-30.03188402022478,5.005319157610145,35.002217216208656,24.086637084279232,4.994649811269349,-26.529235143214716,-40.03656146870924,1.4920009342592782,-0.09957996777603739,-5.010470826690026,40.004357636496295,42267.38128859651,25750.35363102277,25750.35363102277,68017.73491961928,77289.65444765902,77289.65444765902,25750.35363102277,103040.00807868179,103040.00807868179,103040.00807868179,127814.31823778592,91469.34759811568,56447.08701736153,38913.62286750461,24774.310159104134,0.0,63687.93302660874,21058.163635238514,1534.0409028989584,0.0,0.8868496657823861,2.816837825137044,0.0014959135982669303,354511.26943695487,1554721.1251764784,4.385533717011963,1554721.1251764784,4.385533717011963,0.85,0.09554415144751023,4.027634451161993,1.2669169958168638,1.0,0.0,4.027634451164657,1.2847603040165667,1.2850592319105651,3.1349306470400236,19303.873378073666,1968.4472656894727,4632.441516551485,4632.441516551485,5.558700210033527,5.005319157610145,-2.3374351851864748,7.342754342796619,3.48945929861647,3.48945929861647,0.9969883710332771,0.0,0.0,0.00023265999998684804,1.0000047232677076,0.00023265890107657372,198.94854617280544,0.0,2.1955570547709443e-07,0.6222208693220856,0.007294967485250628,7.85300378791669e-05,0.00015412996210768115,0.0006207791453411892,0.09554415144751345,0.07167216988524412,0.02387198156226933,0.09554413871995865,0.07167216988524171,0.023871981562268524,0.37526079321229333,0.37526079321229333,0.12498883764679303,0.0,4.910343250779704,4.880173708426412,5.000946668219228,4.9108908589140015,4.880895590531395,5.0009707702386095,24774.310159104134,21058.163635238514,0.85,1.0679846508945667,0.6636638885883963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860312413868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.326823107716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.833527874503,1534.0409028989584,0.37526079321229333,0.12498883764679303,6.112874298809886,3.48945929861647
1059.0,-30.03192916562361,5.005316288490938,35.00221440661321,24.0866313566454,4.994657699897265,-26.52927499160473,-40.0365941930562,1.4920035258784115,-0.09948890570268532,-5.01045817192625,40.0043525969885,42267.321784921674,25750.34429430479,25750.34429430479,68017.66607922646,77289.59921284385,77289.59921284385,25750.34429430479,103039.94350714864,103039.94350714864,103039.94350714864,127814.2385874147,91469.31377822456,56447.04886659243,38913.627679591256,24774.29508026606,0.0,63687.92275985732,21058.15081822615,1534.0398458394748,0.0,0.8868497484102863,2.8168381056270513,0.0014959135982669303,354511.4443146785,1554720.9078676412,4.385530940681308,1554720.9078676412,4.385530940681308,0.85,0.09554407019875,4.027634451161993,1.2669169073505326,1.0,0.0,4.027634451161489,1.284760294162299,1.285059220642095,3.1349306710853226,19303.86624065645,1968.4465378754674,4632.441516551485,4632.441516551485,5.558698194526596,5.005316288490938,-2.33741859742503,7.342734885915968,3.4894672798015964,3.4894672798015964,0.9969906513718847,0.0,0.0,0.00023265890107657372,1.0000047000012442,0.00023265780758458858,198.9485834658759,0.0,2.186266014519298e-07,0.619587788514769,0.00729518611185208,7.852974697328433e-05,0.0001541291541032894,0.0006207758909948642,0.0955440701987515,0.07167209174144852,0.023871978457302972,0.09554409129925907,0.0716720917414474,0.023871978457302594,0.37526044274163084,0.37526044274163084,0.12498884093258117,0.0,4.910463665414852,4.880341742216615,5.0009239514239425,4.91096926622356,4.881037896472321,5.000857144948668,24774.29508026606,21058.15081822615,0.85,1.0679837421561846,0.6636630612729434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863031132936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32419002691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.83155769585,1534.0398458394748,0.37526044274163084,0.12498884093258117,6.112874298809886,3.4894672798015964
1060.0,-30.0319740503858,5.005313402043658,35.00221161469426,24.086621403135382,4.994659319596981,-26.529315232332088,-40.03663075910879,1.4920005015432651,-0.09933003979722344,-5.010449947266467,40.00434749266236,42267.279321382266,25750.346373673616,25750.346373673616,68017.62569505587,77289.55207837652,77289.55207837652,25750.346373673616,103039.89845205014,103039.89845205014,103039.89845205014,127814.17989891148,91469.28541540395,56447.02510238601,38913.622570019936,24774.281446861332,0.0,63687.904016881264,21058.139229832133,1534.0389742067907,0.0,0.8868498087334176,2.8168369773565884,0.0014959135982669303,354511.55797229096,1554720.6877637934,4.385528913800075,1554720.6877637934,4.385528913800075,0.8500000000000001,0.0955439910931067,4.027634451161993,1.266916821082123,1.0,0.0,4.027634451162826,1.2847603105679706,1.2850592356466353,3.1349306310540093,19303.860254910276,1968.4459274992253,4632.441516551485,4632.441516551485,5.5586986433976335,5.005313402043658,-2.337405243326425,7.342718645370083,3.4894752795466526,3.4894752795466526,0.9969929370133294,0.0,0.0,0.00023265780758458858,1.0000046728685237,0.00023265672041032293,198.9486205436557,0.0,2.1754868147456606e-07,0.6165329632989202,0.007295403660533555,7.852942191740963e-05,0.00015412838566717895,0.0006207727960151122,0.0955439910931096,0.07167201542577442,0.023871975667335184,0.09554400524082492,0.07167201542577224,0.02387197566733446,0.3752600926749564,0.3752600926749564,0.1249888428141716,0.0,4.910591807455546,4.880513379215245,5.0009213522813525,4.911119907469242,4.881215538363847,5.000926593371844,24774.281446861332,21058.139229832133,0.85,1.067983422362698,0.663662589840903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865736459779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.321135201695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.829590482354,1534.0389742067907,0.3752600926749564,0.1249888428141716,6.112874298809886,3.4894752795466526
1061.0,-30.032018653817975,5.005310547253986,35.002208825794526,24.08661099560561,4.994663507480187,-26.52935496296528,-40.03666725531218,1.4919998166274913,-0.09923630722761345,-5.010439419529939,40.004341996764694,42267.23775472686,25750.34257476065,25750.34257476065,68017.58032948751,77289.4928768089,77289.4928768089,25750.34257476065,103039.83545156955,103039.83545156955,103039.83545156955,127814.09985116628,91469.24591174955,56447.00315559396,38913.6030623951,24774.264399596723,0.0,63687.867461991824,21058.124739657214,1534.0378521769119,0.0,0.8868498821915602,2.816836974360313,0.0014959135982669303,354511.703456454,1554720.4507750014,4.385526445577483,1554720.4507750014,4.385526445577483,0.85,0.09554391024130544,4.027634451161993,1.2669167436053979,1.0,0.0,4.027634451161543,1.2847603160169203,1.2850592397000218,3.1349306177580822,19303.851917980333,1968.4450773689623,4632.441516551485,4632.441516551485,5.558697823330516,5.005310547253986,-2.3373902025164455,7.342700749770431,3.489483269282541,3.489483269282541,0.9969952197950117,0.0,0.0,0.00023265672041032293,1.0000046435814114,0.0002326556400549175,198.9486573890503,0.0,2.1629182044196726e-07,0.6129710191325352,0.007295619952353997,7.852909748370254e-05,0.00015412762292662038,0.0006207697239749613,0.09554391024130844,0.07167193781968544,0.023871972421623006,0.09554394317015007,0.07167193781968319,0.023871972421622256,0.3752597432620896,0.3752597432620896,0.12498884477773022,0.0,4.910710087417783,4.8806733526797075,5.00091430292963,4.911203112302303,4.8813332286579225,5.000906122055028,24774.264399596723,21058.124739657214,0.85,1.0679833230415448,0.6636623181008763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868426168994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.317573257526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.82762698543,1534.0378521769119,0.3752597432620896,0.12498884477773022,6.112874298809886,3.489483269282541
1062.0,-30.032063019005914,5.005307576853146,35.002206017159025,24.086591752152913,4.994657004070815,-26.52939554832919,-40.03670008443294,1.4919895333941275,-0.09905658605043755,-5.010435874128637,40.004335844118074,42267.18204325294,25750.356448100807,25750.356448100807,68017.53849135374,77289.44123291955,77289.44123291955,25750.356448100807,103039.79768102035,103039.79768102035,103039.79768102035,127814.04402935113,91469.20954128633,56446.96265144273,38913.60765538178,24774.24634833078,0.0,63687.85400371256,21058.109396081163,1534.0368338050137,0.0,0.8868499225026165,2.816835025494198,0.0014959135982669303,354511.75245082687,1554720.1854665468,4.3855250911101935,1554720.1854665468,4.3855250911101935,0.85,0.09554383213762682,4.027634451161993,1.2669166397536173,1.0,0.0,4.027634451163,1.284760366352198,1.285059288658941,3.1349304949354866,19303.844242285304,1968.4442946658955,4632.441516551485,4632.441516551485,5.558700818153033,5.005307576853146,-2.3373803066519754,7.342687883505121,3.4894912637577296,3.4894912637577296,0.9969975039307799,0.0,0.0,0.0002326556400549175,1.000004618779867,0.00023265456547469452,198.94869403765136,0.0,2.149352574120513e-07,0.6091265195057534,0.007295834887611409,7.852880564965711e-05,0.0001541268344052604,0.0006207665480991663,0.09554383213763046,0.07167186230128417,0.023871969836346287,0.09554381798281368,0.07167186230128145,0.02387196983634538,0.37525939377910583,0.37525939377910583,0.1249888465351513,0.0,4.910842598047168,4.880833705712689,5.000963092121651,4.911379288078194,4.881481847932378,5.001164989916958,24774.24634833078,21058.109396081163,0.85,1.0679828917989416,0.6636615835852949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871099020512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3137287579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.825667628325,1534.0368338050137,0.37525939377910583,0.1249888465351513,6.112874298809886,3.4894912637577296
1063.0,-30.032107202067046,5.0053048214070746,35.00220322116617,24.086600448377453,4.9946735423751125,-26.529433665419518,-40.03673256430773,1.4920000057276033,-0.09892004081154937,-5.010416743840992,40.004330595092696,42267.12561135555,25750.330653528592,25750.330653528592,68017.45626488414,77289.409227803,77289.409227803,25750.330653528592,103039.7398813316,103039.7398813316,103039.7398813316,127813.96691384802,91469.20206470322,56446.93069753403,38913.63485241021,24774.227032516425,0.0,63687.861884926635,21058.09297763896,1534.03538633621,0.0,0.8868500388347843,2.8168354641627524,0.0014959135982669303,354512.0168149126,1554719.9591231972,4.3855211823042435,1554719.9591231972,4.3855211823042435,0.85,0.09554374752080694,4.027634451161993,1.2669165589800104,1.0,0.0,4.027634451164629,1.2847603195821355,1.2850592404973467,3.1349306090586366,19303.842664412306,1968.4441337676278,4632.441516551485,4632.441516551485,5.558695249907404,5.0053048214070746,-2.337358968051418,7.342663789458493,3.4894992185988993,3.4894992185988993,0.9969997767425427,0.0,0.0,0.00023265456547469452,1.0000045998205966,0.00023265349531035492,198.94873053581534,0.0,2.1378633200075544e-07,0.605870464890141,0.00729604867394341,7.852851692121561e-05,0.00015412604855347893,0.0006207633829754577,0.0955437475208064,0.07167178143954576,0.02387196608126063,0.09554375524270999,0.07167178143954617,0.023871966081260767,0.3752590443697046,0.3752590443697046,0.1249888515105011,0.0,4.910966171518794,4.881012315918099,5.000921252923035,4.9114967030294565,4.881763066432484,5.000790268863682,24774.227032516425,21058.09297763896,0.85,1.0679814685533071,0.6636606153889294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516873757596227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.310472703284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.823711557267,1534.03538633621,0.3752590443697046,0.1249888515105011,6.112874298809886,3.4894992185988993
1064.0,-30.03215119563081,5.005301940189818,35.00220045355253,24.08658096045258,4.9946686727856004,-26.529473752933317,-40.036769095435716,1.4919912300880618,-0.09877619246429958,-5.010413553398829,40.00432582971252,42267.08687178664,25750.345746070798,25750.345746070798,68017.43261785744,77289.34989418823,77289.34989418823,25750.345746070798,103039.69564025903,103039.69564025903,103039.69564025903,127813.91314524616,91469.15851578028,56446.90769006873,38913.61202856839,24774.217504987137,0.0,63687.82953355552,21058.084879239064,1534.0348642111321,0.0,0.8868500723178876,2.816833945487417,0.0014959135982669303,354512.0609040884,1554719.7536351448,4.385520057259116,1554719.7536351448,4.385520057259116,0.85,0.09554367212827539,4.027634451161993,1.266916477107443,1.0,0.0,4.0276344511603845,1.2847603628439275,1.2850592823942277,3.134930503495981,19303.83347376084,1968.443196581997,4632.441516551485,4632.441516551485,5.558698507917713,5.005301940189818,-2.337349288168209,7.342651228358027,3.48950723333409,3.48950723333409,0.9970020666668828,0.0,0.0,0.00023265349531035492,1.0000045800939688,0.00023265242974036463,198.94876687745358,0.0,2.1290783682907262e-07,0.6033808095735919,0.0072962615817802395,7.852819218050676e-05,0.00015412530312984817,0.0006207603806815618,0.09554367212828034,0.0716717079723874,0.02387196415589295,0.09554367481897927,0.07167170797238367,0.02387196415589171,0.3752586962336732,0.3752586962336732,0.12498885359459765,0.0,4.911099214627541,4.881180768568811,5.000947844283871,4.911637360934549,4.881860635714077,5.001060275790792,24774.217504987137,21058.084879239064,0.85,1.0679816397577304,0.6636603442344847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687640525895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30798304797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.821757655975,1534.0348642111321,0.3752586962336732,0.12498885359459765,6.112874298809886,3.48950723333409
1065.0,-30.03219488913842,5.005299150368217,35.002197676338675,24.086575267743342,4.994676275507907,-26.529512322977876,-40.0368016451597,1.4919937093473985,-0.09868365573993287,-5.010400198830384,40.00432001485622,42267.03281789958,25750.33477859202,25750.33477859202,68017.36759649159,77289.295901838,77289.295901838,25750.33477859202,103039.63068043003,103039.63068043003,103039.63068043003,127813.82779082615,91469.12523666678,56446.87426618108,38913.612189428546,24774.197110396122,0.0,63687.80929982467,21058.067543836703,1534.0334846881706,0.0,0.8868501613127876,2.8168342883124438,0.0014959135982669303,354512.24545282335,1554719.5028926402,4.385517066996588,1554719.5028926402,4.385517066996588,0.85,0.0955435899290126,4.027634451161993,1.2669163902895528,1.0,0.0,4.027634451163017,1.284760353446426,1.2850592716254665,3.1349305264267278,19303.82645047041,1968.442480405685,4632.441516551485,4632.441516551485,5.55869614038026,5.005299150368217,-2.3373321755083745,7.342631325876592,3.4895152055358962,3.4895152055358962,0.9970043444388275,0.0,0.0,0.00023265242974036463,1.000004548857206,0.00023265137144249713,198.94880297123692,0.0,2.119938355897639e-07,0.6007905300613908,0.00729647357561583,7.85279028332346e-05,0.00015412452690713002,0.0006207572543402005,0.09554358992901184,0.0716716291646678,0.023871960764344044,0.09554361011466177,0.07167162916466836,0.02387196076434423,0.37525834861918617,0.37525834861918617,0.12498885748925272,0.0,4.911217625870222,4.881341900796031,5.0009378400920355,4.911716543090449,4.882011777233231,5.000923214545253,24774.197110396122,21058.067543836703,0.85,1.0679809581184454,0.663659706348479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687904156699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30539276846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.81980607818,1534.0334846881706,0.37525834861918617,0.12498885748925272,6.112874298809886,3.4895152055358962
1066.0,-30.032238411207555,5.005296422536738,35.00219493339041,24.086569540109508,4.994684025597234,-26.52955072401109,-40.036834159959085,1.4919963384007475,-0.09858912740702408,-5.010388120904902,40.00431545848908,42266.97939111956,25750.327339777603,25750.327339777603,68017.30673089717,77289.24120693251,77289.24120693251,25750.327339777603,103039.56854671011,103039.56854671011,103039.56854671011,127813.75347281681,91469.09124536383,56446.84149542367,38913.610833266845,24774.184926106704,0.0,63687.79575937355,21058.057187190698,1534.0326057471757,0.0,0.8868502392566011,2.8168344558774754,0.0014959135982669303,354512.4123595071,1554719.306417488,4.3855144480551065,1554719.306417488,4.3855144480551065,0.85,0.09554351029663624,4.027634451161993,1.2669162595132368,1.0,0.0,4.027634451160654,1.2847603433331805,1.285059260150138,3.1349305511039542,19303.81927687811,1968.4417489028474,4632.441516551485,4632.441516551485,5.558694534571663,5.005296422536738,-2.33731595922496,7.342612381761698,3.4895232005066963,3.4895232005066963,0.9970066287161989,0.0,0.0,0.00023265137144249713,1.0000045310106094,0.00023265031730144113,198.94883892341196,0.0,2.1054709392586718e-07,0.5966904641859075,0.007296684122709756,7.852761379740479e-05,0.00015412375764509232,0.0006207541560339154,0.09554351029664272,0.07167155239460048,0.02387195790204225,0.09554356945268958,0.07167155239459562,0.02387195790204063,0.37525800109013074,0.37525800109013074,0.124988860629952,0.0,4.91132932963302,4.881498969101415,5.000913188376046,4.911798993497882,4.882150166828467,5.000837545438344,24774.184926106704,21058.057187190698,0.85,1.0679802294913998,0.6636590085612866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516881659895116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30129270258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.817859045055,1534.0326057471757,0.37525800109013074,0.124988860629952,6.112874298809886,3.4895232005066963
1067.0,-30.032281724206463,5.005293599478252,35.002192188672254,24.08656042478981,4.994679941118861,-26.529590120363835,-40.036870586313285,1.491988337276269,-0.09829343116410882,-5.010383455352702,40.004309921038306,42266.94314962415,25750.338767018246,25750.338767018246,68017.2819166424,77289.22072561478,77289.22072561478,25750.338767018246,103039.55949263302,103039.55949263302,103039.55949263302,127813.7293419783,91469.08659205378,56446.82102392458,38913.62840903244,24774.169849345275,0.0,63687.79825837772,21058.044371943484,1534.0317344231037,0.0,0.8868502830395876,2.81683111306496,0.0014959135982669303,354512.47683349677,1554719.0676370433,4.385512976930415,1554719.0676370433,4.385512976930415,0.85,0.09554343288851515,4.027634451161993,1.2669162073126063,1.0,0.0,4.0276344511614415,1.2847603829387466,1.2850592984105298,3.134930454462821,19303.81829483428,1968.4416487622461,4632.441516551485,4632.441516551485,5.558697001357396,5.005293599478252,-2.3373051882650753,7.342598787743327,3.4895312095281468,3.4895312095281468,0.997008917008042,0.0,0.0,0.00023265031730144113,1.0000045092462184,0.00023264926822860816,198.94887470289225,0.0,2.0972013915138438e-07,0.5943468743550233,0.0072968938428489075,7.852728999151596e-05,0.00015412302730992517,0.0006207512145108353,0.09554343288851333,0.07167147750435043,0.02387195538416289,0.0955434065171986,0.07167147750435181,0.023871955384163344,0.37525765349029744,0.37525765349029744,0.12498886227220071,0.0,4.911479713373467,4.8816904776425645,5.000939953715772,4.912090024188615,4.882465368462874,5.001055885780772,24774.169849345275,21058.044371943484,0.85,1.067979797962244,0.6636584134711269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884267950705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29894911275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.815913989967,1534.0317344231037,0.37525765349029744,0.12498886227220071,6.112874298809886,3.4895312095281468
1068.0,-30.03232475253772,5.005290843706062,35.00218943186691,24.086554976552748,4.994685969956082,-26.529628249053633,-40.03690303126348,1.4919894664720033,-0.09816369836812555,-5.010371186942086,40.00430407953668,42266.89167816779,25750.3306926628,25750.3306926628,68017.2223708306,77289.17407163531,77289.17407163531,25750.3306926628,103039.50476429811,103039.50476429811,103039.50476429811,127813.65437328591,91469.05974565256,56446.78928107706,38913.633849528334,24774.14960898781,0.0,63687.78345851615,21058.027167639637,1534.0303888086619,0.0,0.8868503666047118,2.816830840032542,0.0014959135982669303,354512.6463726109,1554718.8157456482,4.385510169111314,1554718.8157456482,4.385510169111314,0.85,0.09554335158906258,4.027634451161993,1.2669161007134244,1.0,0.0,4.027634451162403,1.284760379822704,1.285059293945885,3.134930462066244,19303.812629116277,1968.4410710197956,4632.441516551485,4632.441516551485,5.558695258355263,5.005290843706062,-2.3372888593099037,7.342579703015966,3.4895391852763984,3.4895391852763984,0.9970111957932567,0.0,0.0,0.00023264926822860816,1.0000044796114427,0.0002326482260549526,198.94891024722895,0.0,2.0871185960098283e-07,0.5914894101091853,0.007297102554708508,7.852700157868083e-05,0.00015412226664992732,0.0006207481508504224,0.09554335158906802,0.07167139952424699,0.023871952064821025,0.0955433224507367,0.07167139952424291,0.023871952064819662,0.37525730802792834,0.37525730802792834,0.12498886581855588,0.0,4.911620626138642,4.881878136714818,5.000940361242954,4.9122074885739835,4.882652059630061,5.00096531743219,24774.14960898781,21058.027167639637,0.85,1.067979111176549,0.6636577595089154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516886863478675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2960916485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.813971672515,1534.0303888086619,0.37525730802792834,0.12498886581855588,6.112874298809886,3.4895391852763984
1069.0,-30.032367584727158,5.00528801223604,35.002186672418254,24.086535174306505,4.994683076554353,-26.52966709348855,-40.03693561591206,1.4919825853158164,-0.09807624862946795,-5.010365644745813,40.004298488934516,42266.84147854004,25750.339776402598,25750.339776402598,68017.18125494264,77289.10538844725,77289.10538844725,25750.339776402598,103039.44516484985,103039.44516484985,103039.44516484985,127813.57895270501,91469.00717865207,56446.75514321164,38913.61337271159,24774.133787855153,0.0,63687.74716056674,21058.01371967688,1534.0294490665854,0.0,0.8868504150402196,2.8168303374772177,0.0014959135982669303,354512.722961122,1554718.5746733202,4.385508541660492,1554718.5746733202,4.385508541660492,0.8500000000000001,0.09554327468185733,4.027634451161993,1.2669160298304636,1.0,0.0,4.027634451162221,1.2847604141644087,1.2850593269565664,3.13493037826941,19303.801535271745,1968.4399397624823,4632.441516551485,4632.441516551485,5.558697219252076,5.00528801223604,-2.337277465864768,7.342565478100807,3.4895471766175845,3.4895471766175845,0.9970134790335956,0.0,0.0,0.0002326482260549526,1.0000044591929533,0.0002326471886362484,198.9489456295502,0.0,2.07339313062274e-07,0.5875996132184845,0.00729730989402157,7.852671192501066e-05,0.00015412151412994195,0.0006207451199750041,0.09554327468185976,0.07167132492381056,0.0238719497580492,0.09554325209329079,0.07167132492380875,0.023871949758048593,0.3752569641696685,0.3752569641696685,0.12498886930699914,0.0,4.911752292122799,4.882040942897106,5.000978401557745,4.912289396116364,4.882702687731864,5.001141100332063,24774.133787855153,21058.01371967688,0.85,1.0679790742709225,0.6636573495366187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516889441948835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29220185161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.812033614138,1534.0294490665854,0.3752569641696685,0.12498886930699914,6.112874298809886,3.4895471766175845
1070.0,-30.032410182384847,5.0052853816987914,35.00218393692566,24.08654383560645,4.994699480321205,-26.52970379697117,-40.03696785131467,1.491993094907493,-0.09793959127387097,-5.01034703101955,40.004293667809705,42266.790985589636,25750.315664469807,25750.315664469807,68017.10665005945,77289.07390667415,77289.07390667415,25750.315664469807,103039.38957114395,103039.38957114395,103039.38957114395,127813.50648402669,91468.9995309108,56446.72841922425,38913.63456854061,24774.116912882735,0.0,63687.751481423344,21057.999375950323,1534.0281517919727,0.0,0.8868505271948356,2.81683071436145,0.0014959135982669303,354512.98018732603,1554718.3667816422,4.38550477322473,1554718.3667816422,4.38550477322473,0.85,0.09554319221122014,4.027634451161993,1.2669159072963523,1.0,0.0,4.027634451159925,1.2847603671433152,1.285059278591629,3.1349304930050894,19303.79992127719,1968.4397751808406,4632.441516551485,4632.441516551485,5.558692014235949,5.0052853816987914,-2.3372564637267277,7.342541845425519,3.489555140530305,3.489555140530305,0.99701575443723,0.0,0.0,0.0002326471886362484,1.0000044347777128,0.00023264615690225682,198.94898081814324,0.0,2.063933573752732e-07,0.5849187748015242,0.007297516287378946,7.852642537685374e-05,0.00015412076325939467,0.0006207420957429195,0.09554319221122728,0.0716712458247632,0.023871946386464088,0.09554319616191725,0.07167124582475784,0.023871946386462298,0.37525662021206024,0.37525662021206024,0.12498887503244034,0.0,4.911876269876984,4.8822211850403505,5.0009332825154615,4.912407439745664,4.882977483516584,5.000788196916915,24774.116912882735,21057.999375950323,0.85,1.0679778303980303,0.6636565116907629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892008666071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2895210132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.810098050859,1534.0281517919727,0.37525662021206024,0.12498887503244034,6.112874298809886,3.489555140530305
1071.0,-30.032452448620948,5.005282638528534,35.002181231645515,24.0865241032094,4.994695874538255,-26.529742203274207,-40.03700036611406,1.4919856291915397,-0.0978302887818927,-5.0103430821492845,40.00428907682612,42266.74295099465,25750.32918043086,25750.32918043086,68017.07213142552,77289.00852650679,77289.00852650679,25750.32918043086,103039.33770693766,103039.33770693766,103039.33770693766,127813.44544569272,91468.94974974835,56446.69589170659,38913.61539782418,24774.107738755065,0.0,63687.72313657924,21057.991577941804,1534.0276300493847,0.0,0.8868505639052013,2.8168297384485745,0.0014959135982669303,354513.03475744475,1554718.1688139031,4.3855035397432705,1554718.1688139031,4.3855035397432705,0.85,0.09554311776190412,4.027634451161993,1.2669158457545562,1.0,0.0,4.027634451162728,1.2847604041980014,1.2850593143293365,3.1349304025883353,19303.78941536147,1968.4387038755813,4632.441516551485,4632.441516551485,5.558694931911435,5.005282638528534,-2.337246186052067,7.342528824580601,3.489563160338628,3.489563160338628,0.9970180458110366,0.0,0.0,0.00023264615690225682,1.000004400275362,0.0002326451331996091,198.94901573297014,0.0,2.0526242610218403e-07,0.5817137155735895,0.007297721549805048,7.85261363460514e-05,0.00015412002055620541,0.0006207391044059675,0.09554311776190288,0.07167117325750422,0.02387194450439866,0.09554313451970407,0.07167117325750515,0.023871944504398973,0.37525627734129224,0.37525627734129224,0.1249888775278391,0.0,4.912002091419197,4.882382816630184,5.000951452315121,4.912512793367398,4.88303683901762,5.001031639560949,24774.107738755065,21057.991577941804,0.85,1.0679777637137684,0.6636560528369496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516894561329867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28631595397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.808165758292,1534.0276300493847,0.37525627734129224,0.1249888775278391,6.112874298809886,3.489563160338628
1072.0,-30.032494552842923,5.005279948988405,35.00217851251077,24.086518759746127,4.99470110427261,-26.52977958003651,-40.03703270629046,1.4919861314661647,-0.09768281658477918,-5.01033137667151,40.00428326271861,42266.69497894912,25750.322744815465,25750.322744815465,68017.01772376458,77288.96555901988,77288.96555901988,25750.322744815465,103039.28830383535,103039.28830383535,103039.28830383535,127813.3759836332,91468.92589346578,56446.66698590259,38913.62100840355,24774.08767979786,0.0,63687.70868820141,21057.97452782818,1534.02630712352,0.0,0.8868506445069384,2.8168291664623712,0.0014959135982669303,354513.1965174991,1554717.9181038807,4.385500831496236,1554717.9181038807,4.385500831496236,0.85,0.0955430373171936,4.027634451161993,1.2669157028896731,1.0,0.0,4.027634451161781,1.2847604039622738,1.2850593127782728,3.134930403163532,19303.784380684065,1968.4381904813638,4632.441516551485,4632.441516551485,5.558693542662295,5.005279948988405,-2.3372302464840518,7.342510195472457,3.4895711417850985,3.4895711417850985,0.9970203262243139,0.0,0.0,0.0002326451331996091,1.0000043834097956,0.00023264411342512344,198.94905051397296,0.0,2.036646341663779e-07,0.577185573227515,0.007297925214439214,7.852584886848479e-05,0.00015411928433112433,0.0006207361391604671,0.09554303731719627,0.07167109601062531,0.023871941306570964,0.09554304140698888,0.07167109601062331,0.023871941306570298,0.37525593433111765,0.37525593433111765,0.12498888124864764,0.0,4.912126956477039,4.882549732389123,5.000949918964125,4.912648560086723,4.883239613506078,5.000966041318804,24774.08767979786,21057.97452782818,0.85,1.0679771517100474,0.6636554501572031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516897094134078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.281787811626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.806238685283,1534.02630712352,0.37525593433111765,0.12498888124864764,6.112874298809886,3.4895711417850985
1073.0,-30.032536451229102,5.005277201065156,35.0021757905358,24.08650395171719,4.994699504225566,-26.529817454572687,-40.03706511631606,1.4919805075691723,-0.09754066578761922,-5.010324940463805,40.00427774172241,42266.648193147135,25750.329750789864,25750.329750789864,68016.977943937,77288.91203582323,77288.91203582323,25750.329750789864,103039.2417866131,103039.2417866131,103039.2417866131,127813.3134917822,91468.88863316907,56446.636405890364,38913.613585865234,24774.0717051691,0.0,63687.68529103433,21057.960949393735,1534.02533878051,0.0,0.88685069723888,2.8168280491389606,0.0014959135982669303,354513.2854606087,1554717.6800331345,4.385499059684422,1554717.6800331345,4.385499059684422,0.8500000000000001,0.09554296025661337,4.027634451161993,1.2669156583817673,1.0,0.0,4.0276344511605,1.284760432376336,1.2850593398887116,3.134930333830678,19303.776517196802,1968.4373886288186,4632.441516551485,4632.441516551485,5.5586950550342,5.005277201065156,-2.3372181737220794,7.3424953747872355,3.4895791348380403,3.4895791348380403,0.9970226099537258,0.0,0.0,0.00023264411342512344,1.0000043619819772,0.00023264309864012007,198.9490851249518,0.0,2.0288316566184703e-07,0.5749708914856745,0.007298128097604876,7.85255607709923e-05,0.00015411855265413113,0.0006207331922330021,0.09554296025661194,0.07167102134651795,0.02387193891009399,0.09554294887901991,0.07167102134651902,0.023871938910094342,0.3752555916377451,0.3752555916377451,0.12498888476657272,0.0,4.9122559924384745,4.882711910612329,5.000979316702171,4.9127842746761985,4.8833728405275,5.001109144932968,24774.0717051691,21057.960949393735,0.85,1.067976919448698,0.6636549593536138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516899617230434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27957312988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.804313449082,1534.02533878051,0.3752555916377451,0.12498888476657272,6.112874298809886,3.4895791348380403
1074.0,-30.032578158351733,5.0052746246283215,35.002173090213496,24.086507653724425,4.994714054873952,-26.529853541769157,-40.03709351001305,1.4919894382913892,-0.09744587967776397,-5.010307636814297,40.00427292845346,42266.585457926754,25750.309172420093,25750.309172420093,68016.89463034685,77288.86789633897,77288.86789633897,25750.309172420093,103039.17706875906,103039.17706875906,103039.17706875906,127813.23237365324,91468.86721807397,56446.596341989214,38913.63430676083,24774.055304894184,0.0,63687.68961165502,21057.947009160056,1534.0240968906785,0.0,0.8868508026995079,2.816828823538999,0.0014959135982669303,354513.52458293544,1554717.4724802999,4.385495516170602,1554717.4724802999,4.385495516170602,0.85,0.09554287868087677,4.027634451161993,1.2669155144179238,1.0,0.0,4.0276344511626725,1.2847603926943698,1.2850592988936897,3.1349304306582266,19303.771997712458,1968.4369277696726,4632.441516551485,4632.441516551485,5.558690612804395,5.0052746246283215,-2.3371981105999464,7.342472735228268,3.4895871057961743,3.4895871057961743,0.9970248873703355,0.0,0.0,0.00023264309864012007,1.0000043420712343,0.00023264208849159974,198.94911957794415,0.0,2.0189054801893007e-07,0.5721578130856478,0.007298329988152895,7.852530837603991e-05,0.00015411779026408014,0.0006207301216045676,0.09554287868088233,0.07167094305364649,0.023871935627235844,0.09554290915913842,0.07167094305364231,0.02387193562723445,0.37525524902168084,0.37525524902168084,0.12498888999765487,0.0,4.912370590871831,4.882877889638451,5.000939490806104,4.912861757136511,4.883574649225977,5.000813086890787,24774.055304894184,21057.947009160056,0.85,1.0679755388378789,0.6636539292860744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516902127992906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27676005148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.802390932982,1534.0240968906785,0.37525524902168084,0.12498888999765487,6.112874298809886,3.4895871057961743
1075.0,-30.032619639171948,5.005271872977603,35.00217039773902,24.086483450979017,4.994705441225537,-26.52989174187106,-40.03712972681967,1.4919775439246676,-0.0973033347531782,-5.010306620076617,40.00426775639273,42266.55634365889,25750.33019808626,25750.33019808626,68016.88654174516,77288.80466548879,77288.80466548879,25750.33019808626,103039.13486357505,103039.13486357505,103039.13486357505,127813.17859112784,91468.81724197348,56446.5804196882,38913.59646920586,24774.0437275528,0.0,63687.64019675866,21057.937168419878,1534.0235042621416,0.0,0.8868508265954066,2.8168270681975907,0.0014959135982669303,354513.5386334247,1554717.2494560378,4.385494713260167,1554717.2494560378,4.385494713260167,0.85,0.0955428050355583,4.027634451161993,1.2669154363917188,1.0,0.0,4.027634451162894,1.284760450421475,1.285059355336359,3.134930289798926,19303.761450656628,1968.4358522692896,4632.441516551485,4632.441516551485,5.558695151591576,5.005271872977603,-2.3371899865783217,7.342461859555924,3.489595123906171,3.489595123906171,0.9970271782589061,0.0,0.0,0.00023264208849159974,1.0000043185126348,0.00023264108382813983,198.9491538440054,0.0,2.0096815876300584e-07,0.5695437619343585,0.007298530956311658,7.852498644162266e-05,0.00015411710204997709,0.0006207273497297363,0.09554280503556037,0.07167087113135807,0.023871933904202298,0.0955428152843882,0.07167087113135652,0.023871933904201777,0.37525490680616413,0.37525490680616413,0.12498889241929402,0.0,4.912496759986652,4.883030363563421,5.000986561789318,4.913003285323441,4.883642190043986,5.001176778953663,24774.0437275528,21057.937168419878,0.85,1.0679762404700754,0.6636539870700064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904627294722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27414600033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.800470851918,1534.0235042621416,0.37525490680616413,0.12498889241929402,6.112874298809886,3.489595123906171
1076.0,-30.032660857163417,5.005269221302153,35.002167681800955,24.08648816579955,4.9947132815240165,-26.529928059822968,-40.03716189237309,1.4919804841835829,-0.09704903728163572,-5.010292744407386,40.00426168801516,42266.5115311451,25750.31820105395,25750.31820105395,68016.82973219905,77288.7919724051,77288.7919724051,25750.31820105395,103039.11017345905,103039.11017345905,103039.11017345905,127813.13121386041,91468.82435924432,56446.55534462078,38913.6322384706,24774.021040401367,0.0,63687.65327887196,21057.91788434116,1534.0219831475881,0.0,0.8868509191588175,2.816825345185218,0.0014959135982669303,354513.7303839565,1554716.987781759,4.385491603097913,1554716.987781759,4.385491603097913,0.85,0.09554272339670256,4.027634451161993,1.266915389136411,1.0,0.0,4.027634451159455,1.2847604387416731,1.2850593423630208,3.1349303182986863,19303.76295269965,1968.4360054350518,4632.441516551485,4632.441516551485,5.558692561805548,5.005269221302153,-2.337172466793816,7.342441688095969,3.489603084865918,3.489603084865918,0.9970294528188337,0.0,0.0,0.00023264108382813983,1.0000042911512763,0.00023264008553433986,198.94918789296207,0.0,1.9987694524528073e-07,0.5664512628251256,0.0072987308332569025,7.852470052017902e-05,0.00015411638330796082,0.0006207244548996301,0.09554272339670361,0.07167079276476801,0.023871930631935604,0.0955426720755627,0.07167079276476722,0.02387193063193534,0.37525456420242864,0.37525456420242864,0.1249888978385722,0.0,4.9126408966306485,4.8832219833594195,5.000987981952562,4.91324370712573,4.88401480025766,5.001020044572556,24774.021040401367,21057.91788434116,0.85,1.0679751290940291,0.663653147118969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516907113036168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27105350122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.79855391421,1534.0219831475881,0.37525456420242864,0.1249888978385722,6.112874298809886,3.489603084865918
1077.0,-30.032701872281613,5.005266617380063,35.002164998141545,24.086477269325428,4.994720303736393,-26.529964277040587,-40.03719032099468,1.4919827084953772,-0.09703077732450538,-5.010281220352338,40.00425719632655,42266.4518413566,25750.31247065078,25750.31247065078,68016.76431200738,77288.71923104607,77288.71923104607,25750.31247065078,103039.03170169685,103039.03170169685,103039.03170169685,127813.04071872671,91468.77101491997,56446.51499558063,38913.617799265936,24774.00901702986,0.0,63687.6268162958,21057.90766447538,1534.0211219331993,0.0,0.8868509940501392,2.8168264507981484,0.0014959135982669303,354513.88963714265,1554716.794095845,4.385489086724224,1554716.794095845,4.385489086724224,0.85,0.09554264589617215,4.027634451161993,1.2669152644043788,1.0,0.0,4.0276344511618,1.2847604303978801,1.2850593327346513,3.134930338658287,19303.751694807146,1968.434857449501,4632.441516551485,4632.441516551485,5.558691324789787,5.005266617380063,-2.337156632401646,7.342423249781709,3.489611071398787,3.489611071398787,0.9970317346853677,0.0,0.0,0.00023264008553433986,1.0000042700318035,0.00023263909215801763,198.94922177434134,0.0,1.9860974078349945e-07,0.5628600053804375,0.007298929442997686,7.852444781733794e-05,0.00015411563771700192,0.0006207214519317976,0.09554264589617795,0.0716707176545977,0.023871928241580246,0.09554266400601759,0.07167071765459335,0.023871928241578792,0.37525422376461687,0.37525422376461687,0.12498890291785918,0.0,4.912758446067528,4.883382334687099,5.00097687779288,4.9132504430278345,4.884045613897229,5.000954371964042,24774.00901702986,21057.90766447538,0.85,1.0679745456397487,0.6636524856432843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690958302839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26746224378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.796640859142,1534.0211219331993,0.37525422376461687,0.12498890291785918,6.112874298809886,3.489611071398787
1078.0,-30.032742618438043,5.0052640032371585,35.00216232922243,24.08647231003272,4.994722855705353,-26.53000069920175,-40.0372224865481,1.4919809364691035,-0.09681642156806447,-5.010272397580388,40.004252258348856,42266.40911470578,25750.313697148562,25750.313697148562,68016.72281185434,77288.68873299831,77288.68873299831,25750.313697148562,103039.00243014688,103039.00243014688,103039.00243014688,127812.99772989834,91468.75799553556,56446.489672986616,38913.631469498825,24773.995299751456,0.0,63687.62676925028,21057.896004788738,1534.0202295558581,0.0,0.8868510568136065,2.8168246628780182,0.0014959135982669303,354514.01156080427,1554716.5811655412,4.385486977850761,1554716.5811655412,4.385486977850761,0.85,0.0955425689711009,4.027634451161993,1.2669151583546774,1.0,0.0,4.027634451161543,1.2847604407385882,1.2850593418014482,3.134930313426035,19303.74894717032,1968.4345772685188,4632.441516551485,4632.441516551485,5.558691589552499,5.0052640032371585,-2.337142770983708,7.3424067742208665,3.4896190679177934,3.4896190679177934,0.9970340194050838,0.0,0.0,0.00023263909215801763,1.0000042420318855,0.00023263810529975719,198.94925543354935,0.0,1.976314462360726e-07,0.5600875186330297,0.007299127074443922,7.852416189770706e-05,0.00015411493026031058,0.0006207186025548548,0.09554256897110219,0.07167064312205429,0.023871925849047907,0.0955425545445659,0.07167064312205332,0.02387192584904758,0.37525388329033693,0.37525388329033693,0.12498890696629104,0.0,4.912894617857205,4.8835631956318934,5.000978728010921,4.913455976012301,4.88430338659424,5.001002903712276,24773.995299751456,21057.896004788738,0.85,1.0679738948083122,0.6636518152551554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516912040864207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26468975703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.794730494368,1534.0202295558581,0.37525388329033693,0.12498890696629104,6.112874298809886,3.4896190679177934
1079.0,-30.032783149422492,5.005261469973309,35.002159677261496,24.0864664077759,4.9947315270018775,-26.53003631569191,-40.03725458225233,1.4919846932713128,-0.0967528000574589,-5.010259253079734,40.00424741445365,42266.36681894604,25750.303991661873,25750.303991661873,68016.6708106079,77288.62951334509,77288.62951334509,25750.303991661873,103038.93350500696,103038.93350500696,103038.93350500696,127812.91376990148,91468.71864522055,56446.46718687088,38913.61273149963,24773.98026489452,0.0,63687.592996394145,21057.88322516034,1534.0191589358844,0.0,0.8868511412242325,2.8168253613376977,0.0014959135982669303,354514.1932073653,1554716.3722921838,4.385484141625852,1554716.3722921838,4.385484141625852,0.85,0.0955424900615188,4.027634451161993,1.2669150973623617,1.0,0.0,4.0276344511628785,1.2847604252022737,1.285059324993577,3.134930351336031,19303.740642601428,1968.4337304381647,4632.441516551485,4632.441516551485,5.5586894944398795,5.005261469973309,-2.337125727258066,7.342387197231375,3.4896270570136507,3.4896270570136507,0.9970363020039003,0.0,0.0,0.00023263810529975719,1.0000042196319683,0.0002326371236567132,198.94928891502,0.0,1.9633471613446451e-07,0.5564125855250724,0.0072993234091600565,7.852387659992511e-05,0.00015411422869983208,0.000620715776925702,0.09554249006152,0.07167056717055403,0.02387192289096597,0.09554252064818085,0.07167056717055313,0.02387192289096567,0.3752535441380334,0.3752535441380334,0.12498891096853496,0.0,4.9130120093777805,4.883727824395578,5.000954144670516,4.913506453022251,4.8844112891531495,5.00088080309115,24773.98026489452,21057.88322516034,0.85,1.0679736446384285,0.6636515030696649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914482583247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26101482392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.792824150623,1534.0191589358844,0.3752535441380334,0.12498891096853496,6.112874298809886,3.4896270570136507
