time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1080.0,-30.032823430882548,5.005258891271984,35.002157037792045,24.086451285425596,4.994731823748516,-26.530072545099213,-40.03728294102473,1.4919809379651712,-0.09665652716461182,-5.010252019883162,40.00424247437229,42266.31028294408,25750.30944415899,25750.30944415899,68016.61972710307,77288.56698193282,77288.56698193282,25750.30944415899,103038.87642609181,103038.87642609181,103038.87642609181,127812.84359361425,91468.67249188108,56446.426959725024,38913.60614684006,24773.967167522434,0.0,63687.5733143625,21057.872092394067,1534.018335015968,0.0,0.886851195907933,2.8168249402554455,0.0014959135982669303,354514.29316442856,1554716.1592712116,4.385482304235652,1554716.1592712116,4.385482304235652,0.8499999999999999,0.09554241397497501,4.027634451161993,1.2669149764766918,1.0,0.0,4.027634451160443,1.2847604447964294,1.285059343331049,3.13493030352454,19303.730902308704,1968.4327372047237,4632.441516551485,4632.441516551485,5.558690671464371,5.005258891271984,-2.3371130089964933,7.342371900268477,3.4896350661511177,3.4896350661511177,0.9970385903288908,0.0,0.0,0.0002326371236567132,1.0000041936556114,0.00023263614806082547,198.9493221903756,0.0,1.9529718556780553e-07,0.5534722238991608,0.007299518706345624,7.852362452041968e-05,0.00015411349913629354,0.0006207128385104599,0.09554241397497598,0.0716704935808439,0.023871920394132072,0.09554246094112559,0.07167049358084318,0.023871920394131833,0.3752532051791327,0.3752532051791327,0.1249889133314261,0.0,4.913125975196635,4.883877498170023,5.000960769083747,4.913595492718571,4.884489923017668,5.001001019281034,24773.967167522434,21057.872092394067,0.85,1.0679731725900805,0.6636508204562475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691691140885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2580744623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.79092075929,1534.018335015968,0.3752532051791327,0.1249889133314261,6.112874298809886,3.4896350661511177
1081.0,-30.032863528415014,5.005256274194073,35.002154378298286,24.08644688492643,4.994731048224779,-26.53010871612891,-40.03731507165355,1.491976235938636,-0.09636384383514951,-5.010244522274756,40.00423661218109,42266.270180516585,25750.314049349265,25750.314049349265,68016.58422986585,77288.55205023767,77288.55205023767,25750.314049349265,103038.86609958694,103038.86609958694,103038.86609958694,127812.8143581333,91468.67343015644,56446.402676236554,38913.634171022095,24773.94825854636,0.0,63687.58242956846,21057.856019764404,1534.01717618,0.0,0.8868512552749226,2.816821967824032,0.0014959135982669303,354514.39677547856,1554715.906488021,4.385480309485584,1554715.906488021,4.385480309485584,0.85,0.09554233626842118,4.027634451161993,1.2669149176822976,1.0,0.0,4.027634451163771,1.2847604688068062,1.2850593660935397,3.1349302449370757,19303.731100324207,1968.4327573966857,4632.441516551485,4632.441516551485,5.558691665581672,5.005256274194073,-2.337100125307088,7.342356399501162,3.489643057359507,3.489643057359507,0.9970408735312877,0.0,0.0,0.00023263614806082547,1.0000041745084616,0.00023263517692331093,198.94935531380372,0.0,1.9409414059755567e-07,0.5500627944534727,0.0072997128004862214,7.852333891400131e-05,0.00015411280914682417,0.0006207100594851022,0.09554233626842991,0.07167041866422433,0.023871917604205584,0.09554229434135642,0.07167041866421778,0.023871917604203402,0.37525286557743737,0.37525286557743737,0.12498891625971653,0.0,4.913274084586192,4.884065857420296,5.000987893726915,4.913880678439625,4.88483352664241,5.001110647610346,24773.94825854636,21057.856019764404,0.85,1.0679724623726266,0.6636500957978502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516919325282434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25466503285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.789021015724,1534.01717618,0.37525286557743737,0.12498891625971653,6.112874298809886,3.489643057359507
1082.0,-30.03290339534444,5.005253806332044,35.00215173793832,24.086440179403894,4.9947443217793275,-26.53014327461423,-40.03734322087837,1.4919842010491104,-0.09641471307264737,-5.010228143551925,40.00423185050806,42266.214405845276,25750.29614344347,25750.29614344347,68016.51054928874,77288.47119519577,77288.47119519577,25750.29614344347,103038.76733863924,103038.76733863924,103038.76733863924,127812.69961632109,91468.61403968287,56446.368302163784,38913.606375021205,24773.932277681844,0.0,63687.53865270305,21057.84243602957,1534.015974280878,0.0,0.8868513558425927,2.8168245491680244,0.0014959135982669303,354514.6231166265,1554715.7011602293,4.385476930379728,1554715.7011602293,4.385476930379728,0.85,0.09554225611300934,4.027634451161993,1.2669147885544225,1.0,0.0,4.027634451162113,1.2847604335517888,1.2850593295825763,3.134930330962468,19303.718566440322,1968.4314792962248,4632.441516551485,4632.441516551485,5.558687800253697,5.005253806332044,-2.3370807071516335,7.342334513483678,3.489651032693124,3.489651032693124,0.9970431521980354,0.0,0.0,0.00023263517692331093,1.0000041505019492,0.00023263421137456318,198.9493882467469,0.0,1.9320718243772825e-07,0.5475491550285219,0.007299906007668659,7.852308869873386e-05,0.0001541120882245771,0.0006207071558738231,0.09554225611301194,0.07167034175920327,0.02387191435380867,0.09554231787371104,0.07167034175920133,0.023871914353808022,0.37525252790820773,0.37525252790820773,0.12498892088842328,0.0,4.91337574994634,4.884212046288269,5.000955736729111,4.913813430479252,4.884827890037741,5.000858249778673,24773.932277681844,21057.84243602957,0.85,1.06797203955694,0.6636496762157631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516921728134888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.252151393426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.787123614127,1534.015974280878,0.37525252790820773,0.12498892088842328,6.112874298809886,3.489651032693124
1083.0,-30.032943039836415,5.005251282294154,35.00214912605155,24.08643556935715,4.994744746517323,-26.530178917878867,-40.037375281658,1.4919806245597738,-0.09614605320109604,-5.010221346869252,40.004227399130734,42266.1759262397,25750.3028845469,25750.3028845469,68016.4788107866,77288.4506018601,77288.4506018601,25750.3028845469,103038.75348640699,103038.75348640699,103038.75348640699,127812.67568121533,91468.60961908661,56446.34593359232,38913.62631721588,24773.922194808347,0.0,63687.54851202422,21057.833865587094,1534.0153372945665,0.0,0.8868514065362394,2.8168218107333796,0.0014959135982669303,354514.71704150183,1554715.5092126976,4.385475227057196,1554715.5092126976,4.385475227057196,0.85,0.09554218112636387,4.027634451161993,1.266914711627178,1.0,0.0,4.027634451161836,1.2847604522762153,1.2850593470707956,3.1349302852731937,19303.71763350888,1968.431384163693,4632.441516551485,4632.441516551485,5.558689255448199,5.005251282294154,-2.337068287471805,7.342319569765959,3.4896590486784023,3.4896590486784023,0.9970454424795435,0.0,0.0,0.00023263421137456318,1.0000041273455251,0.00023263325121675475,198.9494209959503,0.0,1.9209533268797616e-07,0.5443981728377244,0.0073000981030013476,7.852280371499609e-05,0.0001541114076595671,0.0006207044148067427,0.09554218112636594,0.07167026900696262,0.023871912119403312,0.0955421907785321,0.07167026900696107,0.023871912119402795,0.37525218935218696,0.37525218935218696,0.12498892329912664,0.0,4.913513093471863,4.88439326199142,5.000961216040139,4.914075293668134,4.885131026589136,5.000996055875703,24773.922194808347,21057.833865587094,0.85,1.0679713758796208,0.6636489692841583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516924117169163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24900041123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.785229495696,1534.0153372945665,0.37525218935218696,0.12498892329912664,6.112874298809886,3.4896590486784023
1084.0,-30.032982514147786,5.005248718779389,35.0021464941485,24.08642586031931,4.994744034126172,-26.530214521608183,-40.03740734243763,1.4919760415865002,-0.09594353706182801,-5.010213841695308,40.00422159233761,42266.138149980405,25750.307621771753,25750.307621771753,68016.44577175216,77288.41404091021,77288.41404091021,25750.307621771753,103038.72166268196,103038.72166268196,103038.72166268196,127812.62514312495,91468.58870212999,56446.32375410724,38913.62772002527,24773.903480442994,0.0,63687.531200468264,21057.817958376545,1534.0141864499792,0.0,0.886851465741094,2.8168200246327486,0.0014959135982669303,354514.8207571986,1554715.2588184022,4.385473237755556,1554715.2588184022,4.385473237755556,0.85,0.09554210398632235,4.027634451161993,1.2669146506348627,1.0,0.0,4.027634451162587,1.2847604756977886,1.2850593692641807,3.1349302281224634,19303.713219152673,1968.4309340246336,4632.441516551485,4632.441516551485,5.558690278067661,5.005248718779389,-2.3370553802717877,7.3423040990511765,3.4896670436041917,3.4896670436041917,0.9970477267440547,0.0,0.0,0.00023263325121675475,1.0000041096295038,0.00023263229518421093,198.94945360458172,0.0,1.9102284005208263e-07,0.5413587287076022,0.0073002891258413995,7.852251873221436e-05,0.0001541107324845404,0.0006207016954485445,0.09554210398632668,0.07167019464174033,0.023871909344586346,0.09554206489769182,0.07167019464173709,0.023871909344585263,0.37525185230915387,0.37525185230915387,0.12498892619725868,0.0,4.913661701360468,4.884582514552221,5.000987654832215,4.914270304633476,4.885353771494749,5.001107679685163,24773.903480442994,21057.817958376545,0.85,1.0679711474080826,0.6636485565273355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692649287457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.245960967106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.783338504527,1534.0141864499792,0.37525185230915387,0.12498892619725868,6.112874298809886,3.4896670436041917
1085.0,-30.03302172546961,5.00524614086609,35.002143844685726,24.086415871884697,4.994745002292296,-26.53024972055319,-40.03743556151164,1.491972997375893,-0.09578533057981531,-5.010205204495754,40.0042158170679,42266.08557551126,25750.309349595853,25750.309349595853,68016.3949251071,77288.36957789477,77288.36957789477,25750.309349595853,103038.67892749063,103038.67892749063,103038.67892749063,127812.5633704219,91468.56045723933,56446.287324817495,38913.63681380204,24773.884442931267,0.0,63687.52125673331,21057.801776491575,1534.0129899619167,0.0,0.8868515305912283,2.816818953263815,0.0014959135982669303,354514.94011664286,1554715.0097834566,4.385471058770958,1554715.0097834566,4.385471058770958,0.85,0.09554202693894273,4.027634451161993,1.266914564915933,1.0,0.0,4.027634451161778,1.2847604919125946,1.2850593842544222,3.1349301885568903,19303.70725829467,1968.430326186279,4632.441516551485,4632.441516551485,5.558690651051129,5.00524614086609,-2.337041663366076,7.342287804232166,3.4896750224143944,3.4896750224143944,0.9970500064041127,0.0,0.0,0.00023263229518421093,1.0000040822511989,0.00023263134552462176,198.94948599597416,0.0,1.9020215222134855e-07,0.5390328993953017,0.0073004793279936205,7.852226789848784e-05,0.0001541100272857231,0.0006206988551654931,0.09554202693894165,0.07167012019425333,0.023871906744688327,0.09554196102486462,0.07167012019425413,0.023871906744688594,0.37525151708489074,0.37525151708489074,0.12498893076052839,0.0,4.913810071735838,4.884769435073565,5.00102014720801,4.914419873915961,4.885533512493225,5.0011665387497715,24773.884442931267,21057.801776491575,0.85,1.0679705157769213,0.663647834638292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169288583826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24363513779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.781449601162,1534.0129899619167,0.37525151708489074,0.12498893076052839,6.112874298809886,3.4896750224143944
1086.0,-30.033060739591015,5.005243676789309,35.00214121440871,24.08640955053272,4.994756021957116,-26.53028373679357,-40.03746360596267,1.4919790191596665,-0.0957855665704983,-5.01019048119888,40.0042110769701,42266.03312548085,25750.295689213708,25750.295689213708,68016.32881469456,77288.29923861126,77288.29923861126,25750.295689213708,103038.59492782498,103038.59492782498,103038.59492782498,127812.46399693034,91468.51032584248,56446.255027966065,38913.616997640456,24773.869069105367,0.0,63687.48606674583,21057.78870873956,1534.0118609112933,0.0,0.8868516226582801,2.816820675618643,0.0014959135982669303,354515.1435813372,1554714.8053860967,4.385467965289881,1554714.8053860967,4.385467965289881,0.85,0.09554194878566588,4.027634451161993,1.2669144671084358,1.0,0.0,4.027634451163883,1.2847604657040037,1.2850593568195856,3.1349302525081906,19303.696678464785,1968.4292473438725,4632.441516551485,4632.441516551485,5.558687702199621,5.005243676789309,-2.3370234631363025,7.342267139925612,3.489682992608515,3.489682992608515,0.9970522836024329,0.0,0.0,0.00023263134552462176,1.00000406172211,0.00023263040064457999,198.94951822447402,0.0,1.8893428713583846e-07,0.5354397697429661,0.007300668262280756,7.85220186176841e-05,0.00015410932690693765,0.000620696034295768,0.09554194878567085,0.07167004473990887,0.023871904045761973,0.09554195904290899,0.07167004473990515,0.023871904045760735,0.3752511833003349,0.3752511833003349,0.12498893704078484,0.0,4.913923465069161,4.88492544398315,5.00100545030466,4.914404914628392,4.885577426255338,5.000974656229289,24773.869069105367,21057.78870873956,0.85,1.0679700678310966,0.6636473777781895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693120813165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24004200814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.779564650542,1534.0118609112933,0.3752511833003349,0.12498893704078484,6.112874298809886,3.489682992608515
1087.0,-30.033099531655097,5.00524119338905,35.00213861292954,24.08639924777674,4.994758914865322,-26.53031836591284,-40.03749549211932,1.4919777491230932,-0.09566998406677385,-5.010181947552393,40.00420665521494,42265.99768362802,25750.29800803108,25750.29800803108,68016.29569165909,77288.24571782927,77288.24571782927,25750.29800803108,103038.54372586035,103038.54372586035,103038.54372586035,127812.40196134706,91468.47363301915,56446.23635247459,38913.59697838285,24773.858235486707,0.0,63687.45521386956,21057.7795001637,1534.0111363694323,0.0,0.8868516820817611,2.816820152536568,0.0014959135982669303,354515.2615098426,1554714.6147159843,4.385465968642989,1554714.6147159843,4.385465968642989,0.8499999999999999,0.09554187414625645,4.027634451161993,1.2669143528165296,1.0,0.0,4.0276344511625854,1.2847604735962892,1.2850593634996994,3.1349302332503095,19303.68893473824,1968.4284577035216,4632.441516551485,4632.441516551485,5.558688202760151,5.00524119338905,-2.3370097753036947,7.3422509686927455,3.4896909928467967,3.4896909928467967,0.9970545693847991,0.0,0.0,0.00023263040064457999,1.000004038605192,0.0002326294611460304,198.9495502695475,0.0,1.8798342909127915e-07,0.5327450380446851,0.007300856245709847,7.852173518971362e-05,0.00015410866545486636,0.0006206933702086178,0.0955418741462587,0.07166997210314145,0.02387190204311725,0.0955419025763959,0.07166997210313976,0.023871902043116684,0.3752508489168541,0.3752508489168541,0.12498894185347602,0.0,4.914037939961872,4.885077094706389,5.00100817599548,4.914511963485609,4.885699895930998,5.001035303852802,24773.858235486707,21057.7795001637,0.85,1.0679700651133384,0.6636471427802241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693354606413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23734727644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.777682343461,1534.0111363694323,0.3752508489168541,0.12498894185347602,6.112874298809886,3.4896909928467967
1088.0,-30.03313816581312,5.005238699864139,35.002136008509076,24.08638911964374,4.994760983769647,-26.530352935252647,-40.03752364134414,1.4919757532092053,-0.09553695705699283,-5.010173009554217,40.004201366583096,42265.94719648027,25750.29922298935,25750.29922298935,68016.24641946962,77288.1960521809,77288.1960521809,25750.29922298935,103038.49527517025,103038.49527517025,103038.49527517025,127812.33718281565,91468.44039822706,56446.20225236991,38913.597939841275,24773.841907645397,0.0,63687.439847486676,21057.765621498587,1534.0100874001748,0.0,0.8868517467005402,2.8168194473296597,0.0014959135982669303,354515.3850262137,1554714.3866653817,4.3854637974327195,1554714.3866653817,4.3854637974327195,0.85,0.0955417977657109,4.027634451161993,1.26691425006371,1.0,0.0,4.027634451161789,1.2847604848730774,1.2850593735720175,3.13493020573394,19303.68192080149,1968.4277424810195,4632.441516551485,4632.441516551485,5.5586884650318416,5.005238699864139,-2.3369958038295,7.342234503693639,3.489698983149034,3.489698983149034,0.9970568523282954,0.0,0.0,0.0002326294611460304,1.0000040221669797,0.0002326285254752567,198.94958218418807,0.0,1.8691281392081435e-07,0.5297109146515878,0.007301043158523768,7.852148497916984e-05,0.00015410797616686057,0.000620690594008499,0.09554179776571413,0.07166989814794102,0.023871899617773116,0.09554182028610136,0.07166989814793859,0.023871899617772304,0.3752505138938427,0.3752505138938427,0.12498894653928773,0.0,4.914154184098777,4.885228127739936,5.0010198409685245,4.914636052497201,4.885849225715049,5.001083494759541,24773.841907645397,21057.765621498587,0.85,1.0679695491347934,0.663646510170533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935870690475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23431315304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.775803184459,1534.0100874001748,0.3752505138938427,0.12498894653928773,6.112874298809886,3.489698983149034
1089.0,-30.03317655558667,5.005236211653846,35.00213340143154,24.086389294266723,4.994764061938005,-26.53038718368844,-40.03755172071976,1.4919746900397766,-0.09525491356754401,-5.010163356418911,40.00419608034943,42265.897565337254,25750.298585235236,25750.298585235236,68016.19615057249,77288.18421661099,77288.18421661099,25750.298585235236,103038.48280184623,103038.48280184623,103038.48280184623,127812.30803492657,91468.44530338609,56446.1692941703,38913.64001023977,24773.825233080333,0.0,63687.4652433201,21057.751448118284,1534.009005930519,0.0,0.8868518149490123,2.8168168665194595,0.0014959135982669303,354515.5184252764,1554714.1587182132,4.385461504263912,1554714.1587182132,4.385461504263912,0.8500000000000001,0.09554172099459843,4.027634451161993,1.2669141791807488,1.0,0.0,4.027634451159694,1.2847604917786324,1.2850593792770038,3.1349301888837697,19303.682955996024,1968.4278480414846,4632.441516551485,4632.441516551485,5.558688327360569,5.005236211653846,-2.3369813139840745,7.3422175256379205,3.489706966258001,3.489706966258001,0.9970591332165718,0.0,0.0,0.0002326285254752567,1.000003996725547,0.00023262759572660195,198.9496138969582,0.0,1.8615130948748185e-07,0.5275528110875236,0.007301229309833256,7.852123539023069e-05,0.000154107290085026,0.0006206878307216657,0.09554172099460138,0.07166982381496881,0.023871897179632576,0.0955416727453587,0.07166982381496659,0.023871897179631837,0.37525017842283404,0.37525017842283404,0.12498895166772946,0.0,4.914301385872193,4.885420107302139,5.001032459034207,4.914908442851356,4.886206349430324,5.001101284895071,24773.825233080333,21057.751448118284,0.85,1.0679683339682986,0.6636454662445581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938185854953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23215504948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.77392589577,1534.009005930519,0.37525017842283404,0.12498895166772946,6.112874298809886,3.489706966258001
1090.0,-30.033214697765395,5.005233791846409,35.0021308105552,24.086378153320425,4.994772156207601,-26.530420707626405,-40.037579660397,1.491978166068594,-0.09526993177206577,-5.0101506942214025,40.00419133808961,42265.84855558841,25750.290376892313,25750.290376892313,68016.13893248072,77288.10625084503,77288.10625084503,25750.290376892313,103038.39662773734,103038.39662773734,103038.39662773734,127812.20722986264,91468.38600914019,56446.138887266534,38913.60791319295,24773.810602125308,0.0,63687.41851531826,21057.739011806512,1534.0079655154616,0.0,0.8868518965374587,2.8168185425364625,0.0014959135982669303,354515.69340737304,1554713.954227714,4.385458762868352,1554713.954227714,4.385458762868352,0.85,0.09554164393494372,4.027634451161993,1.2669140758784487,1.0,0.0,4.02763445116171,1.284760477437832,1.2850593637383005,3.134930223876602,19303.670442420218,1968.4265720118715,4632.441516551485,4632.441516551485,5.5586865554347105,5.005233791846409,-2.336964602576786,7.342198394423195,3.4897149468143356,3.4897149468143356,0.9970614133755245,0.0,0.0,0.00023262759572660195,1.000003970949858,0.0002326266719777519,198.94964540520564,0.0,1.8497313588320042e-07,0.52421386709299,0.007301414282969139,7.852098704375493e-05,0.000154106608682847,0.0006206850862827746,0.09554164393494502,0.07166974931166688,0.02387189462327815,0.09554167358312779,0.07166974931166589,0.023871894623277823,0.37524984517820575,0.37524984517820575,0.1249889572158728,0.0,4.914412468448802,4.885572107775658,5.001020552729926,4.914880762449343,4.886204144388614,5.000997002250756,24773.810602125308,21057.739011806512,0.85,1.0679682191251214,0.663645183631089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940486375316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22881610549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.772052215114,1534.0079655154616,0.37524984517820575,0.1249889572158728,6.112874298809886,3.4897149468143356
1091.0,-30.033252617476595,5.005231407016719,35.00212824775502,24.086372495535784,4.994778720332981,-26.530454184354383,-40.03760760007424,1.4919802872107808,-0.09515731169926767,-5.010139532603935,40.00418697411496,42265.80046969587,25750.286179562867,25750.286179562867,68016.08664925874,77288.05673915081,77288.05673915081,25750.286179562867,103038.34291871368,103038.34291871368,103038.34291871368,127812.14176689197,91468.35445963194,56446.10870185163,38913.60639753368,24773.798848178296,0.0,63687.405245711976,21057.729020951552,1534.0071275431808,0.0,0.8868519691219733,2.8168183652768364,0.0014959135982669303,354515.8476526325,1554713.7660492265,4.3854563240078095,1554713.7660492265,4.3854563240078095,0.85,0.09554156798250957,4.027634451161993,1.2669139533443374,1.0,0.0,4.027634451161394,1.28476046942273,1.285059354534476,3.134930243434167,19303.663784149136,1968.425893057174,4632.441516551485,4632.441516551485,5.558685649361868,5.005231407016719,-2.3369489652502295,7.342180372266949,3.489722943858516,3.489722943858516,0.9970636982452902,0.0,0.0,0.0002326266719777519,1.000003947790138,0.0002326257536200959,198.94967672968733,0.0,1.8377950616354714e-07,0.5208311204674926,0.007301598062475302,7.852073869800558e-05,0.00015410593327974632,0.0006206823660059778,0.09554156798251359,0.07166967577815662,0.02387189220435696,0.09554162319949229,0.07166967577815361,0.02387189220435596,0.37524951141727003,0.37524951141727003,0.12498896162037772,0.0,4.914522195924405,4.885723961975486,5.0010036612808335,4.914982220904676,4.886352565332174,5.000957317155269,24773.798848178296,21057.729020951552,0.85,1.0679676207068933,0.6636445668752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694277205916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.225433358864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.770182214947,1534.0071275431808,0.37524951141727003,0.12498896162037772,6.112874298809886,3.489722943858516
1092.0,-30.033290424912842,5.005228925292661,35.00212567613026,24.086358001828216,4.994775023536047,-26.53048858613446,-40.03763948623089,1.491973184757678,-0.09496937740073008,-5.010134613102201,40.00418159147799,42265.769105677646,25750.297806887014,25750.297806887014,68016.06691256465,77288.01277496992,77288.01277496992,25750.297806887014,103038.31058185693,103038.31058185693,103038.31058185693,127812.09412689469,91468.32425839124,56446.0910696122,38913.59243197671,24773.78354503776,0.0,63687.37597701447,21057.716013282097,1534.0062298238254,0.0,0.8868520136360543,2.8168164689726956,0.0014959135982669303,354515.91563650785,1554713.5339451304,4.385454828322034,1554713.5339451304,4.385454828322034,0.85,0.09554149355561029,4.027634451161993,1.2669138863077385,1.0,0.0,4.027634451163183,1.284760504543981,1.2850593884839665,3.134930157735181,19303.65741041912,1968.4252431175908,4632.441516551485,4632.441516551485,5.558688159339405,5.005228925292661,-2.336937923259837,7.342166848552498,3.489730947421303,3.489730947421303,0.9970659849775151,0.0,0.0,0.0002326257536200959,1.000003936102482,0.00023262483798489373,198.9497079614302,0.0,1.8270695877950984e-07,0.5177915211811309,0.0073017807694340815,7.852045527430656e-05,0.00015410529834578935,0.0006206798087240985,0.09554149355561439,0.07166960354926373,0.023871890006350656,0.09554150776360863,0.07166960354926066,0.02387189000634963,0.3752491773357481,0.3752491773357481,0.12498896479960223,0.0,4.9146489512542075,4.885882206451242,5.0010357514912585,4.9151652357014655,4.886524523032733,5.001173465866884,24773.78354503776,21057.716013282097,0.85,1.067967801611303,0.663644379396819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945044412244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22239375958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.76831540014,1534.0062298238254,0.3752491773357481,0.12498896479960223,6.112874298809886,3.489730947421303
1093.0,-30.03332795327458,5.0052265787524455,35.00212310715081,24.0863672568463,4.99478696592535,-26.530521172693163,-40.037667321134336,1.491980185343897,-0.09473141022664322,-5.01011877616164,40.0041765252792,42265.72215883969,25750.28158482584,25750.28158482584,68016.00374366553,77288.0018783491,77288.0018783491,25750.28158482584,103038.28346317494,103038.28346317494,103038.28346317494,127812.04885743979,91468.33334353035,56446.06402713456,38913.632573773095,24773.765394264847,0.0,63687.39796803794,21057.70058512512,1534.004920846067,0.0,0.8868521125491506,2.8168151897320235,0.0014959135982669303,354516.134491382,1554713.315486158,4.385451504814238,1554713.315486158,4.385451504814238,0.85,0.0955414140472238,4.027634451161993,1.2669138203701005,1.0,0.0,4.027634451163011,1.284760473686346,1.2850593564427197,3.1349302330305626,19303.65932776498,1968.4254386324567,4632.441516551485,4632.441516551485,5.558684657501095,5.0052265787524455,-2.3369188753472234,7.3421454540996685,3.4897389177795732,3.4897389177795732,0.9970682622227353,0.0,0.0,0.00023262483798489373,1.000003907049405,0.00023262392911170993,198.94973896264545,0.0,1.8216535607298336e-07,0.5162566191108349,0.0073019629347901545,7.852020786140116e-05,0.00015410463012349257,0.000620677117368955,0.09554141404722695,0.07166952723594854,0.023871886811278414,0.0955413935038228,0.07166952723594618,0.02387188681127763,0.37524884348667004,0.37524884348667004,0.12498896995889544,0.0,4.914790635572103,4.886078927798621,5.001012037550936,4.915387365934976,4.8868958746851945,5.000947292688579,24773.765394264847,21057.70058512512,0.85,1.0679664409872724,0.6636434130980057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694731003788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22085885751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.766449570585,1534.004920846067,0.37524884348667004,0.12498896995889544,6.112874298809886,3.4897389177795732
1094.0,-30.033365310951996,5.0052241904881365,35.002120564287104,24.08635189002382,4.994788526174619,-26.530554643932515,-40.037695260811574,1.4919778591551656,-0.09467110892779829,-5.010111183234569,40.00417214799819,42265.67647650771,25750.286591717115,25750.286591717115,68015.96306822482,77287.93322137491,77287.93322137491,25750.286591717115,103038.21981309203,103038.21981309203,103038.21981309203,127811.97480741217,91468.28039608321,56446.03400697809,38913.60709900569,24773.754994320145,0.0,63687.362093325835,21057.691745172124,1534.0042400896227,0.0,0.8868521670253493,2.8168152835882,0.0014959135982669303,354516.23942008824,1554713.1267339468,4.385449674398895,1554713.1267339468,4.385449674398895,0.85,0.09554134032553907,4.027634451161993,1.2669137225626037,1.0,0.0,4.027634451161712,1.2847604864449025,1.2850593680364992,3.1349302018985465,19303.648153630234,1968.42429918782,4632.441516551485,4632.441516551485,5.558685738333149,5.0052241904881365,-2.3369058451307754,7.342130035618911,3.489746924782096,3.489746924782096,0.9970705499377417,0.0,0.0,0.00023262392911170993,1.0000038892807488,0.00023262302437545952,198.94976982287122,0.0,1.8082008266698395e-07,0.5124441142782326,0.007302143754872822,7.851995951793043e-05,0.0001541039695937795,0.0006206744569967266,0.09554134032554211,0.07166945564380535,0.023871884681736764,0.09554136015693128,0.07166945564380307,0.023871884681736004,0.37524851226330697,0.37524851226330697,0.1249889733381853,0.0,4.914917655226645,4.886246331605946,5.001017674794468,4.915440074306787,4.886930360081919,5.001054660250475,24773.754994320145,21057.691745172124,0.85,1.067966403892753,0.6636430696340141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516949558940535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21704635267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.764588071574,1534.0042400896227,0.37524851226330697,0.1249889733381853,6.112874298809886,3.489746924782096
1095.0,-30.033402434963556,5.005221815800764,35.00211801745936,24.08634672118353,4.994792368275105,-26.530587676602263,-40.03771935878319,1.491977609913787,-0.09449673596589037,-5.010101020309567,40.004166946807764,42265.615848595975,25750.28496248464,25750.28496248464,68015.90081108062,77287.89642531698,77287.89642531698,25750.28496248464,103038.18138780163,103038.18138780163,103038.18138780163,127811.91973302193,91468.26013916865,56445.98985339903,38913.63365085513,24773.7383452203,0.0,63687.37199607543,21057.677593437253,1534.003144394299,0.0,0.8868522375594162,2.816814177860541,0.0014959135982669303,354516.37986432813,1554712.902454058,4.385447304434959,1554712.902454058,4.385447304434959,0.85,0.09554126403757238,4.027634451161993,1.2669135917862877,1.0,0.0,4.0276344511624504,1.2847604894790678,1.2850593699089405,3.1349301944949124,19303.643878570623,1968.4238632530603,4632.441516551485,4632.441516551485,5.558685386632545,5.005221815800764,-2.336890943976721,7.342112759777486,3.4897549152869503,3.4897549152869503,0.9970728329391286,0.0,0.0,0.00023262302437545952,1.0000038649550975,0.00023262212530139056,198.94980049007995,0.0,1.79997068769252e-07,0.5101116928920602,0.007302323751941591,7.851974532226991e-05,0.00015410327905318963,0.0006206716757516568,0.09554126403757435,0.07166938209938593,0.02387188193818841,0.09554126200887347,0.07166938209938446,0.02387188193818792,0.37524818149306605,0.37524818149306605,0.12498897705830167,0.0,4.915051136909767,4.8864225909135826,5.001022584866405,4.915604284343658,4.88714691965049,5.001061547990275,24773.7383452203,21057.677593437253,0.85,1.0679652602916623,0.6636420144828787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951797615525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21471393129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.762728740994,1534.003144394299,0.37524818149306605,0.12498897705830167,6.112874298809886,3.4897549152869503
1096.0,-30.033439343127064,5.005219485984741,35.00211548329783,24.086341028474294,4.994799036989536,-26.53062023231413,-40.037747158762045,1.4919799261766353,-0.0943909189762735,-5.010089351807599,40.00416222208358,42265.57153875737,25750.27957792289,25750.27957792289,68015.85111668026,77287.84635435263,77287.84635435263,25750.27957792289,103038.12593227552,103038.12593227552,103038.12593227552,127811.84986316478,91468.22766454045,56445.963080026384,38913.62731612674,24773.72393088926,0.0,63687.351247016,21057.66534125587,1534.0021408268237,0.0,0.8868523140285368,2.8168141492367176,0.0014959135982669303,354516.54111460067,1554712.6987198326,4.38544473505189,1554712.6987198326,4.38544473505189,0.85,0.09554118791331062,4.027634451161993,1.266913507715799,1.0,0.0,4.027634451161481,1.2847604805002497,1.2850593597728786,3.1349302164040296,19303.637025060376,1968.4231643895089,4632.441516551485,4632.441516551485,5.558684224273185,5.005219485984741,-2.3368749270429587,7.3420944130276995,3.489762905907073,3.489762905907073,0.9970751159734494,0.0,0.0,0.00023262212530139056,1.0000038424844262,0.00023262123145793148,198.94983097899032,0.0,1.788706066463259e-07,0.5069192992356877,0.0073025026225482376,7.851949822185986e-05,0.0001541026270795307,0.0006206690498400869,0.09554118791331204,0.07166930869275294,0.023871879220559094,0.09554120677157399,0.07166930869275188,0.023871879220558744,0.37524785173415903,0.37524785173415903,0.12498898101072232,0.0,4.915176180141543,4.88659176653897,5.001014987521955,4.915698432831334,4.887290618213342,5.001006783535388,24773.72393088926,21057.66534125587,0.85,1.067964827943242,0.6636415349545202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516954022288637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21152153763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.760872846264,1534.0021408268237,0.37524785173415903,0.12498898101072232,6.112874298809886,3.489762905907073
1097.0,-30.033476079135788,5.005217051639027,35.00211293932366,24.086331808380805,4.994794917766299,-26.530653711910773,-40.03777887029571,1.4919725505413173,-0.09410979861473834,-5.01008474658566,40.00415686794541,42265.54420934823,25750.29212148557,25750.29212148557,68015.8363308338,77287.82558977128,77287.82558977128,25750.29212148557,103038.11771125685,103038.11771125685,103038.11771125685,127811.8263464409,91468.22005936089,56445.948862261495,38913.634663443765,24773.708635184037,0.0,63687.343298627806,21057.65233990643,1534.0012518058434,0.0,0.8868523568403957,2.816810991152394,0.0014959135982669303,354516.60475545883,1554712.4678447542,4.385443296562021,1554712.4678447542,4.385443296562021,0.85,0.09554111466381067,4.027634451161993,1.2669134917808695,1.0,0.0,4.027634451162407,1.2847605168488125,1.2850593949814628,3.1349301277102954,19303.63542004813,1968.423000723808,4632.441516551485,4632.441516551485,5.558686932038116,5.005217051639027,-2.3368641063478504,7.342081157986877,3.489770906105574,3.489770906105574,0.9970774017444498,0.0,0.0,0.00023262123145793148,1.0000038245626235,0.0002326203417868668,198.94986132569613,0.0,1.7783000510447687e-07,0.5039702344660875,0.007302680452553342,7.851921635443103e-05,0.00015410201510350046,0.0006206665850243443,0.09554111466381424,0.07166923754792713,0.023871877115887105,0.09554104889702338,0.07166923754792445,0.023871877115886217,0.375247522472082,0.375247522472082,0.12498898439347653,0.0,4.915334200034124,4.8867882041638495,5.001057532982713,4.915974947970938,4.887582697515256,5.001236470844503,24773.708635184037,21057.65233990643,0.85,1.0679647290657084,0.6636411886607754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956234027603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20857247286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.759020038224,1534.0012518058434,0.375247522472082,0.12498898439347653,6.112874298809886,3.489770906105574
1098.0,-30.03351257826454,5.005214681885371,35.002110381307396,24.086326115671568,4.994801584584827,-26.53068589958717,-40.037806635349966,1.4919749059074112,-0.09401127545100962,-5.010072236219705,40.00415137099117,42265.50143001305,25750.284370438763,25750.284370438763,68015.78580045182,77287.77549989175,77287.77549989175,25750.284370438763,103038.05987033051,103038.05987033051,103038.05987033051,127811.74890231469,91468.1874000884,56445.92344783348,38913.62661361658,24773.689031984177,0.0,63687.31564560076,21057.63567718655,1533.9999303519728,0.0,0.8868524403880538,2.8168111567271645,0.0014959135982669303,354516.7776397731,1554712.2308113475,4.385440489338706,1554712.2308113475,4.385440489338706,0.85,0.09554103774641545,4.027634451161993,1.2669133654003963,1.0,0.0,4.027634451162772,1.2847605076676543,1.2850593846550948,3.13493015011314,19303.628527570185,1968.4222978866571,4632.441516551485,4632.441516551485,5.558685258828259,5.005214681885371,-2.336847509122435,7.342062191007805,3.4897788708879247,3.4897788708879247,0.9970796773965499,0.0,0.0,0.0002326203417868668,1.0000037999022957,0.00023261945785565488,198.94989147672936,0.0,1.769999349442536e-07,0.5016178156320147,0.007302857452488286,7.851896956598565e-05,0.00015410137222088115,0.0006206639957281586,0.09554103774641504,0.07166916338513066,0.023871874361284372,0.0955409812105143,0.07166916338513098,0.023871874361284472,0.3752471953741473,0.3752471953741473,0.12498899035742952,0.0,4.915474816559083,4.886971582801095,5.001069624761271,4.916060960768675,4.887728844806588,5.001141777927899,24773.689031984177,21057.63567718655,0.85,1.0679643993623094,0.6636408051048477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958435450753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.206220054024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.757169448745,1533.9999303519728,0.3752471953741473,0.12498899035742952,6.112874298809886,3.4897788708879247
1099.0,-30.033548893387657,5.005212289889335,35.0021078339851,24.086310678999894,4.994803730506987,-26.530718373786936,-40.03783443532882,1.4919732109062782,-0.09397407405299418,-5.01006377797086,40.00414656644449,42265.459611243976,25750.287039524304,25750.287039524304,68015.74665076828,77287.70402459813,77287.70402459813,25750.287039524304,103037.99106412244,103037.99106412244,103037.99106412244,127811.66645281966,91468.13145071997,56445.89710394814,38913.59371863537,24773.675388697222,0.0,63687.26910733259,21057.624080392638,1533.9990418212885,0.0,0.8868525008133046,2.8168116553198215,0.0014959135982669303,354516.89452676254,1554712.0236351748,4.385438459034593,1554712.0236351748,4.385438459034593,0.85,0.09554096440531563,4.027634451161993,1.266913257702254,1.0,0.0,4.027634451163787,1.2847605174220458,1.2850593932760566,3.134930126311555,19303.61671990399,1968.4210938397914,4632.441516551485,4632.441516551485,5.558685835000788,5.005212289889335,-2.3368338728059177,7.342046162695253,3.489786851098304,3.489786851098304,0.9970819574566583,0.0,0.0,0.00023261945785565488,1.0000037807466717,0.00023261857838373885,198.94992147576806,0.0,1.7585801868381528e-07,0.4983816249499325,0.0073030333105069695,7.851872246783337e-05,0.0001541007353878215,0.000620661430797388,0.09554096440532084,0.07166909192091594,0.023871872484404894,0.09554094929177392,0.07166909192091205,0.02387187248440359,0.37524686934623963,0.37524686934623963,0.1249889965671818,0.0,4.915594597329971,4.8871232562838145,5.001093529885793,4.916089703917862,4.887746005894201,5.001205232138602,24773.675388697222,21057.624080392638,0.85,1.0679645650395353,0.6636406334210014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960622679387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.202983863346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.755322380228,1533.9990418212885,0.37524686934623963,0.1249889965671818,6.112874298809886,3.489786851098304
1100.0,-30.033584969507356,5.0052100567193305,35.002105319375886,24.08631417145955,4.994818775364861,-26.5307493428834,-40.03785821897907,1.4919831487408894,-0.09390299384227774,-5.010046725908995,40.00414242463877,42265.402221814344,25750.26798040053,25750.26798040053,68015.67020221488,77287.65718429105,77287.65718429105,25750.26798040053,103037.92516469158,103037.92516469158,103037.92516469158,127811.58716921965,91468.10526197834,56445.86029979697,38913.60551353486,24773.66200452807,0.0,63687.26751806293,21057.61270384886,1533.997972931621,0.0,0.8868526025619031,2.8168127120166373,0.0014959135982669303,354517.13017423457,1554711.845036977,4.385435040255692,1554711.845036977,4.385435040255692,0.8500000000000001,0.09554088738193833,4.027634451161993,1.2669131851708517,1.0,0.0,4.027634451162873,1.284760472749445,1.285059347463094,3.134930235316685,19303.61119297977,1968.420530250368,4632.441516551485,4632.441516551485,5.558681720728928,5.0052100567193305,-2.3368139049246808,7.342023961644012,3.4897948206493083,3.4897948206493083,0.997084234471231,0.0,0.0,0.00023261857838373885,1.0000037558652295,0.00023261770470299,198.9499512773797,0.0,1.7497086863409192e-07,0.4958674417090165,0.007303208281375604,7.851851106910458e-05,0.00015410006731463429,0.0006206587400428032,0.09554088738194602,0.07166901751736943,0.0238718698645766,0.09554092952144712,0.07166901751736365,0.023871869864574673,0.37524654237315996,0.37524654237315996,0.12498900369831102,0.0,4.915697963978687,4.887274473809384,5.001053086435547,4.9161437320667005,4.887911711644847,5.000923733880654,24773.66200452807,21057.61270384886,0.85,1.0679633913156086,0.6636397488685956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962798882016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2004696801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.75347778132,1533.997972931621,0.37524654237315996,0.12498900369831102,6.112874298809886,3.4897948206493083
1101.0,-30.03362083036392,5.005207713851247,35.00210282743536,24.086299468204402,4.994815980049662,-26.53078190236844,-40.03788601895792,1.4919770520542275,-0.0937390961634037,-5.010042250878922,40.004138055693254,42265.36240308828,25750.28114416998,25750.28114416998,68015.64354725825,77287.60885853229,77287.60885853229,25750.28114416998,103037.89000270228,103037.89000270228,103037.89000270228,127811.5426353287,91468.07027815854,56445.83376330506,38913.596127614976,24773.652632626425,0.0,63687.248760241404,21057.60473773246,1533.9974233426835,0.0,0.8868526411449191,2.8168110798416137,0.0014959135982669303,354517.19201601483,1554711.656644335,4.385433743856639,1554711.656644335,4.385433743856639,0.85,0.09554081618469493,4.027634451161993,1.266913060438819,1.0,0.0,4.027634451160861,1.2847605030735185,1.285059376671693,3.1349301613232403,19303.60380992473,1968.4197773882754,4632.441516551485,4632.441516551485,5.558684562377206,5.005207713851247,-2.3368031419345643,7.342010855785811,3.4898028341261726,3.4898028341261726,0.9970865240360494,0.0,0.0,0.00023261770470299,1.000003733455357,0.00023261683623841662,198.94998090117556,0.0,1.7381874241393565e-07,0.4926023160010936,0.007303382100118018,7.85182639722857e-05,0.0001540994407307043,0.0006206562163917803,0.09554081618469522,0.07166894790306916,0.02387186828162606,0.09554084408808623,0.07166894790306894,0.023871868281625987,0.375246214717397,0.375246214717397,0.12498900767866501,0.0,4.915817317900803,4.887427230095568,5.001072031826368,4.916303154715536,4.888046750384547,5.001156321804672,24773.652632626425,21057.60473773246,0.85,1.0679632873341982,0.6636393191076837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516964960762853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.197204554395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.751636759942,1533.9974233426835,0.375246214717397,0.12498900767866501,6.112874298809886,3.4898028341261726
1102.0,-30.03365656879741,5.005205391585083,35.00210031495249,24.086294264439516,4.994819681712531,-26.53081370183266,-40.037913679238386,1.491976814747792,-0.09356630506493957,-5.010031728719527,40.00413247347044,42265.322643902146,25750.27867193969,25750.27867193969,68015.60131584184,77287.57262766699,77287.57262766699,25750.27867193969,103037.85129960667,103037.85129960667,103037.85129960667,127811.48452101959,91468.04997054163,56445.80989339755,38913.60008571565,24773.633221412918,0.0,63687.23330712857,21057.58823820098,1533.9961595256423,0.0,0.886852714885753,2.8168100368744984,0.0014959135982669303,354517.3374249202,1554711.4159341704,4.385431266146265,1554711.4159341704,4.385431266146265,0.85,0.09554073987490169,4.027634451161993,1.2669130175793546,1.0,0.0,4.027634451161908,1.2847605059769542,1.2850593784599769,3.1349301542385986,19303.599524164794,1968.4193403623863,4632.441516551485,4632.441516551485,5.5586840286995995,5.005205391585083,-2.3367879776727203,7.341993369257803,3.489810810788833,3.489810810788833,0.9970888030825237,0.0,0.0,0.00023261683623841662,1.0000037207110195,0.00023261597074161096,198.95001042384834,0.0,1.7278101029027303e-07,0.48966138316263375,0.007303554881128308,7.851801811787314e-05,0.00015409881812054348,0.0006206537087456469,0.09554073987490176,0.07166887428565615,0.02387186558924562,0.09554073794337749,0.07166887428565609,0.0238718655892456,0.37524588670965053,0.37524588670965053,0.12498901271435954,0.0,4.915942958351593,4.887590972134262,5.001083148079658,4.916465423654586,4.888265913791031,5.001147618944742,24773.633221412918,21057.58823820098,0.85,1.0679628833590544,0.6636388558454046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967109744547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19426362156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.749798848465,1533.9961595256423,0.37524588670965053,0.12498901271435954,6.112874298809886,3.489810810788833
1103.0,-30.033692028767533,5.005203114081718,35.00209781441022,24.086288536805682,4.9948264258613,-26.530844946428903,-40.03793749781323,1.4919793435227013,-0.09346554901566151,-5.01002003077363,40.004127796301674,42265.26806419525,25750.27330040371,25750.27330040371,68015.54136459896,77287.52210430815,77287.52210430815,25750.27330040371,103037.79540471187,103037.79540471187,103037.79540471187,127811.41425215732,91468.01648947081,56445.7722787559,38913.60467857212,24773.618847445458,0.0,63687.22352601758,21057.576020328637,1533.9951564103155,0.0,0.8868527913322704,2.8168100782316547,0.0014959135982669303,354517.49908243003,1554711.2142507199,4.385428697524544,1554711.2142507199,4.385428697524544,0.85,0.09554066451708587,4.027634451161993,1.2669128884514795,1.0,0.0,4.027634451163975,1.2847604959346803,1.285059367303353,3.1349301787426422,19303.592458252897,1968.418619839894,4632.441516551485,4632.441516551485,5.5586828691521,5.005203114081718,-2.336771937211427,7.341975051293145,3.4898187897616255,3.4898187897616255,0.9970910827890359,0.0,0.0,0.00023261597074161096,1.0000036917213613,0.00023261511199143306,198.9500397164968,0.0,1.7219059850653622e-07,0.48798815616752367,0.007303727071726814,7.851780641047652e-05,0.00015409816433113445,0.0006206510755208993,0.09554066451709002,0.07166880135087393,0.023871863166216093,0.09554068510543415,0.07166880135087082,0.023871863166215052,0.37524555918862373,0.37524555918862373,0.12498901813198908,0.0,4.916060835807457,4.887749228822884,5.001079660104608,4.916554481757942,4.8884044608369095,5.001087949571172,24773.618847445458,21057.576020328637,0.85,1.0679621060386337,0.6636381007711695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969251390572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19259039456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15418.747962194167,1533.9951564103155,0.37524555918862373,0.12498901813198908,6.112874298809886,3.4898187897616255
